time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5091.0,-28.474976263647633,4.964365310436193,34.981541913830725,26.18531532296913,6.407925286238317,-24.986686108659075,-38.54003887446595,2.91963513124958,-5.035636034526931,-5.035636034521853,39.963083216239944,41060.34069332086,25750.003463266963,25750.003463266963,66810.34415658782,76788.02751003539,76772.68371156315,25750.003463266963,102522.68717483012,102522.68717483012,102522.68717483012,128554.61399907799,124379.98593699577,4174.628062082225,0.0,90331.72160779766,54604.03531372665,39697.42921563446,26031.926824247872,65729.35603988233,19862.764747168916,1450.0,0.0,0.8868710522512683,2.8809135830213872,0.001494314320929203,1.0,1.0,-5.035636034526931,354163.64226290723,1552942.0987873967,4.384815134791834,1552942.0987873967,4.384815134791834,0.7630155416950317,0.09226767756212191,3.8625283323760624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625283323760624,1.278032929931515,1.2783822564448115,3.0222447653074487,6403.773998255763,15243.107769423557,6487.885719529582,0.00034358147245078756,23386.681943697084,2384.7778745746086,19392.724584986274,1977.5075673126169,0.829220863039649,0.8292208630396491,35033.33417580808,35405.22815468563,0.9868873745278574,0.8,4228.152290831244,4273.035954225843,0.9868873745278574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624619709386,4.964365310436193,-2.3561758305067966,7.320541140942989,3.5,3.5,1.0,0.6,0.00027331715777078144,1.0000001742266809,0.0002733171101516485,197.6696862127034,0.0,9.668326824972367e-09,0.02740003822197169,0.019850637361734966,9.292670195873979e-05,0.00018039045581204165,0.000696763246464243,0.0922676775621888,0.0922676775621888,0.0922676775621888,0.09226764186892981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.11784760235,594.6818817727465,0.0,0.0922676775621888,0.09226767756212191,0.09226767756212191,0.375,0.375,0.5,9.275584217944179,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,26031.926824247872,19862.764747168916,0.7630155416950317,1.0164460475780346,0.624688011067792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424133500053546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00170712791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164782647492,262.1164782647492,-11.033521735250758,246.41917605182385,277.81378047767475,121868.8191498963,121868.95860352593,-0.13945362961445149,0.0,nan,277.81378047767475,4.663780477674777,271.5348595925045,-1.6151404074954598,265.2559387073341,-7.894061292665867,258.9770178221643,-14.17298217783565,252.69809693699412,-20.451903063005858,246.41917605182385,-26.730823948176123,1.0,1.0,26022.012520719443,26022.012520719443,277.0977524197267,3.9477524197267257,277.0977524197267,277.0977524197267,76772.68302435722,76772.68371156315,-0.0006872059311717749,0.0,8546.071908451686,8546.071908451686,0.8893685934919882,3881.840974037943,277.0977524197267,3.9477524197267257,1.0,0.002,0.15334393533232385,0.00507736774707251,0.00023758416513814748,0.0017624158348626606,0.11879208256907374,0.11879208256907374,0.0,8.079474589361979e-16,0.9999996114412872,0.9999996114412872,0.0,0.09226764171071189,3.585141002294414e-08,0.0,0.0,0.0,1601838.7326309164,268.11436396547305,0.0,1.0,1279360.6950942469,2619.077084949806,,,,,,,,,,,,,,,,,,,2.0
5092.0,-28.474977927596488,4.964365282301815,34.981541891439846,26.18531542774292,6.407925161480353,-24.98668761868877,-38.54004292571915,2.9196348525727824,-5.035636028825536,-5.035636028815468,39.96308318146671,41060.34886362027,25750.003376127002,25750.003376127002,66810.35223974727,76788.0267778168,76772.6834180015,25750.003376127002,102522.6867941285,102522.6867941285,102522.6867941285,128554.61360754244,124379.98602814433,4174.627579398123,0.0,90331.72117488185,54604.04377377615,39697.419334561884,26031.926813413946,65729.34614797583,19862.764736354064,1450.0,0.0,0.8868710524062623,2.8809135836265347,0.001494314320929203,1.0,1.0,-5.035636028825536,354163.6423416326,1552942.097288218,4.384815129584143,1552942.097288218,4.384815129584143,0.7630155415971366,0.09226767737574071,3.8625282476426546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625282476426546,1.2780329313194272,1.278382257772241,3.0222446957255027,6403.773850819969,15243.107769423557,6487.885812674855,0.0003435815090462303,23386.682344656598,2384.7779154611003,19392.724863403724,1977.5075957032957,0.8292208607277973,0.8292208607277973,35033.33356097892,35405.22815468563,0.9868873528782218,0.8,4228.152216627878,4273.035954225843,0.9868873528782218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624600898578,4.964365282301815,-2.356175833867908,7.320541116169723,3.5,3.5,1.0,0.6,0.0002733171101516485,1.0000001710419362,0.00027331706340296883,197.66968757183682,0.0,9.412859062154604e-09,0.026676042582146148,0.019850646774594027,9.292665988230681e-05,0.00018039045026934172,0.0006967632097703099,0.0922676773757259,0.0922676773757259,0.0922676773757259,0.09226764190443615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1228157631,594.681880151928,0.0,0.0922676773757259,0.09226767737574071,0.09226767737574071,0.375,0.375,0.5,9.275583153804536,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,26031.926813413946,19862.764736354064,0.7630155415971366,1.0164463235240129,0.624688229382071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424133600390656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00098313227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164774196934,262.1164774196934,-11.033522580306567,246.4191744472845,277.81378039210233,121868.82093804204,121868.9622232429,-0.1412852008391866,0.0,nan,277.81378039210233,4.663780392102353,271.5348592031387,-1.615140796861283,265.255938014175,-7.894061985824976,258.9770168252117,-14.172983174788271,252.69809563624813,-20.45190436375185,246.4191744472845,-26.730825552715487,1.0,1.0,26022.012520719443,26022.012520719443,277.0977523910826,3.947752391082645,277.0977523910826,277.0977523910826,76772.68226201017,76772.6834180015,-0.0011559913255041465,0.0,8546.071908451686,8546.071908451686,0.8893685988350505,3881.8408888808676,277.0977523910826,3.947752391082645,1.0,0.002,0.15334397096159968,0.005077367589097815,0.00023758422034334426,0.0017624157796575267,0.11879211017167213,0.11879211017167213,0.0,8.708311849403572e-16,0.9999996138487846,0.9999996138487846,0.0,0.09226764174646494,3.562927576520053e-08,0.0,0.0,0.0,1601838.7326374804,268.11436397117444,0.0,1.0,1279360.695074618,2619.077085030132,,,,,,,,,,,,,,,,,,,2.0
5093.0,-28.47497963350325,4.964365254702485,34.98154186932023,26.185315567441307,6.407925002945871,-24.9866891698583,-38.54004313526673,2.9196345393008905,-5.035636031495244,-5.035636031480524,39.963083144513476,41060.34167686829,25750.003311921246,25750.003311921246,66810.34498878953,76788.02602451123,76772.68306156577,25750.003311921246,102522.68637348701,102522.68637348701,102522.68637348701,128554.61317235576,124379.98607307131,4174.627099284457,0.0,90331.72068677489,54604.036865160066,39697.426468460915,26031.926798868753,65729.35326732967,19862.764722518128,1450.0,0.0,0.8868710525264982,2.8809135833431894,0.001494314320929203,1.0,1.0,-5.035636031495244,354163.64230477216,1552942.095695825,4.384815125544297,1552942.095695825,4.384815125544297,0.7630155414919685,0.09226767719105665,3.862528152270561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528152270561,1.2780329328657052,1.2783822592591922,3.0222446174447937,6403.77368495254,15243.107769423557,6487.885917464624,0.0003435815502166341,23386.682795741955,2384.7779614590054,19392.72517662736,1977.5076276432176,0.8292208581269259,0.8292208581269259,35033.33286895501,35405.22815468563,0.9868873285103708,0.8,4228.152133107923,4273.035954225843,0.9868873285103708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624587038553,4.964365254702485,-2.356175843214003,7.320541097916488,3.5,3.5,1.0,0.6,0.00027331706340296883,1.0000001753549141,0.000273317015475487,197.66968896524202,0.0,9.240796908447563e-09,0.026188418438540393,0.019850656015390936,9.292665770593973e-05,0.00018039040569702908,0.0006967630204042826,0.09226767719107122,0.09226767719107122,0.09226767719107122,0.0922676419078704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1277461267,594.6818785433207,0.0,0.09226767719107122,0.09226767719105665,0.09226767719105665,0.375,0.375,0.5,9.275582095308803,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,26031.926798868753,19862.764722518128,0.7630155414919685,1.016446103114134,0.6246880523815689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424133698893677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.000495508124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164765587894,262.1164765587894,-11.033523441210605,246.41917283838174,277.8137802791971,121868.82201006157,121868.96594491693,-0.14393485535368966,0.0,nan,277.8137802791971,4.663780279197113,271.534858791034,-1.6151412089659516,265.25593730287073,-7.894062697129243,258.9770158147079,-14.17298418529208,252.69809432654486,-20.451905673455116,246.41917283838174,-26.730827161618237,1.0,1.0,26022.012520719443,26022.012520719443,277.09775234671,3.947752346710047,277.09775234671,277.09775234671,76772.68152098895,76772.68306156577,-0.001540576820843853,0.0,8546.071908451686,8546.071908451686,0.8893686048489597,3881.8407930319136,277.09775234671,3.947752346710047,1.0,0.002,0.15334400640346307,0.005077367430405667,0.000237584275254052,0.0017624157247468953,0.11879213762702599,0.11879213762702599,0.0,9.471590178833367e-16,0.9999996158799472,0.9999996158799472,0.0,0.09226764174919162,3.5441865031173864e-08,0.0,0.0,0.0,1601838.7326344077,268.11436396850473,0.0,1.0,1279360.695083806,2619.0770849925248,,,,,,,,,,,,,,,,,,,2.0
5094.0,-28.474981300781337,4.964365227492553,34.981541847397786,26.185315707139694,6.407924832277294,-24.98669068747557,-38.5400434146635,2.919634218971384,-5.035636040567624,-5.035636040543775,39.96308310596458,41060.33461149418,25750.00326519354,25750.00326519354,66810.33787668773,76788.025287502,76772.68265850702,25750.00326519354,102522.68592370057,102522.68592370057,102522.68592370057,128554.61270521989,124379.98608382791,4174.626621391978,0.0,90331.72018769824,54604.03002580681,39697.4335132127,26031.926781519316,65729.36029473202,19862.764706403013,1450.0,0.0,0.8868710526198292,2.880913582380187,0.001494314320929203,1.0,1.0,-5.035636040567624,354163.6421794942,1552942.094035898,4.38481512240844,1552942.094035898,4.38481512240844,0.7630155413814418,0.09226767700793802,3.862528054752049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528054752049,1.2780329344470769,1.2783822607797402,3.0222445374016265,6403.773515350674,15243.107769423557,6487.886024613666,0.00034358159231396836,23386.68325698336,2384.7780084925394,19392.72549690302,1977.5076603022458,0.8292208554674921,0.8292208554674921,35033.33216135659,35405.22815468563,0.9868873035941035,0.8,4228.152047708291,4273.035954225843,0.9868873035941035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586245769514955,4.964365227492553,-2.3561758571395837,7.320541084632136,3.5,3.5,1.0,0.6,0.000273317015475487,1.0000001713841666,0.0002733169686332861,197.66969032709488,0.0,9.47381042177236e-09,0.026848778735302867,0.019850665489201356,9.292665480411773e-05,0.0001803903606713693,0.0006967628289000045,0.09226767700800267,0.09226767700800267,0.09226767700800267,0.09226764188673801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.13264530455,594.681876944799,0.0,0.09226767700800267,0.09226767700793802,0.09226767700793802,0.375,0.375,0.5,9.27558104167362,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,26031.926781519316,19862.764706403013,0.7630155413814418,1.0164458862387917,0.6246878781016377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424133799880539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00115586842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164756873273,262.1164756873273,-11.033524312672682,246.4191712324708,277.8137801421839,121868.82327923372,121868.96897929651,-0.14570006278978925,0.0,nan,277.8137801421839,4.663780142183896,271.53485836024134,-1.6151416397586331,265.2559365782985,-7.894063421701503,258.977014796356,-14.172985203643975,252.69809301441347,-20.451906985586504,246.4191712324708,-26.730828767529175,1.0,1.0,26022.012520719443,26022.012520719443,277.09775229048375,3.947752290483777,277.09775229048375,277.09775229048375,76772.68078991215,76772.68265850702,-0.0018685948743950576,0.0,8546.071908451686,8546.071908451686,0.8893686109982164,3881.840695025809,277.09775229048375,3.947752290483777,1.0,0.002,0.15334404168377547,0.005077367271246626,0.00023758432991130855,0.0017624156700899829,0.11879216495565427,0.11879216495565427,0.0,1.2915016278647329e-15,0.9999996176308594,0.9999996176308594,0.0,0.09226764172762565,3.528031236014038e-08,0.0,0.0,0.0,1601838.7326239645,268.11436395943235,0.0,1.0,1279360.695115035,2619.0770848646953,,,,,,,,,,,,,,,,,,,2.0
5095.0,-28.47498293621853,4.964365200547922,34.981541825609995,26.18531584683808,6.407924649098648,-24.986692177686738,-38.54004739606751,2.9196338905670354,-5.035636055121415,-5.03563605512487,39.96308306600566,41060.342726052695,25750.003233357438,25750.003233357438,66810.34595941013,76788.0245633763,76772.6822151993,25750.003233357438,102522.68544855673,102522.68544855673,102522.68544855673,128554.61221028423,124379.98606487409,4174.626145410141,0.0,90331.71967555064,54604.03834252592,39697.4237033608,26031.926761727507,65729.35046508831,19862.76468830153,1450.0,0.0,0.8868710526904857,2.8809135808353923,0.001494314320929203,1.0,1.0,-5.035636055121415,354163.6419785281,1552942.0923139127,4.384815120034435,1552942.0923139127,4.384815120034435,0.7630155412661976,0.09226767682614738,3.862527954734725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527954734725,1.2780329360636011,1.2783822623368373,3.02224445532013,6403.773341429833,15243.107769423557,6487.886134491266,0.0003435816354833198,23386.683729970453,2384.7780567238,19392.725825334514,1977.507693792938,0.8292208527403305,0.8292208527403305,35033.33143562669,35405.22815468563,0.9868872780393825,0.8,4228.15196012038,4273.035954225843,0.9868872780393825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624570079071,4.964365200547922,-2.356175875033439,7.320541075581361,3.5,3.5,1.0,0.6,0.0002733169686332861,1.000000168111148,0.0002733169226856645,197.6696916629397,0.0,9.259283347732912e-09,0.026240809007475073,0.019850674748484703,9.292661345316011e-05,0.000180390355180126,0.0006967627896477627,0.09226767682613655,0.09226767682613655,0.09226767682613655,0.09226764184461346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.13751745754,594.6818753550159,0.0,0.09226767682613655,0.09226767682614738,0.09226767682614738,0.375,0.375,0.5,9.275579992223257,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26031.926761727507,19862.76468830153,0.7630155412661976,1.0164461612152396,0.6246880949761038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424133898580649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00054789869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11647480898415,262.11647480898415,-11.033525191015826,246.41916963439382,277.81377998357453,121868.82462199788,121868.97147250689,-0.14685050901995217,0.0,nan,277.81377998357453,4.663779983574557,271.53485791373856,-1.6151420862614145,265.25593584390214,-7.894064156097841,258.9770137740661,-14.172986225933869,252.69809170423,-20.451908295769982,246.41916963439382,-26.730830365606153,1.0,1.0,26022.012520719443,26022.012520719443,277.09775222402993,3.947752224029955,277.09775222402993,277.09775222402993,76772.68005807929,76772.6822151993,-0.0021571200049947947,0.0,8546.071908451686,8546.071908451686,0.8893686173050414,3881.8405945083987,277.09775222402993,3.947752224029955,1.0,0.002,0.15334407682499934,0.0050773671116822764,0.00023758438435036915,0.0017624156156483058,0.11879219217518458,0.11879219217518458,0.0,-1.3248950547772864e-15,0.9999996191382678,0.9999996191382678,0.0,0.09226764168492016,3.5141227217659144e-08,0.0,0.0,0.0,1601838.7326072098,268.11436394487856,0.0,1.0,1279360.695165134,2619.077084659641,,,,,,,,,,,,,,,,,,,2.0
5096.0,-28.474984613665775,4.964365173754265,34.98154180390093,26.185315986536466,6.40792445051542,-24.98669370724771,-38.54004764053968,2.919633544097251,-5.03563607492822,-5.035636074882858,39.96308302470229,41060.33553621621,25750.003215240595,25750.003215240595,66810.3387514568,76788.02381949026,76772.6817345403,25750.003215240595,102522.68494978089,102522.68494978089,102522.68494978089,128554.61168938722,124379.9860183364,4174.625671050815,0.0,90331.71913448842,54604.031368466385,39697.43085113559,26031.92673960634,65729.35759074193,19862.764668305892,1450.0,0.0,0.8868710527393157,2.8809135787330367,0.001494314320929203,1.0,1.0,-5.03563607492822,354163.6417050286,1552942.0905336074,4.384815118393781,1552942.0905336074,4.384815118393781,0.7630155411464661,0.09226767664538764,3.8625278491541226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625278491541226,1.2780329377619197,1.2783822639768943,3.0222443686922094,6403.773157875664,15243.107769423557,6487.886250454864,0.00034358168104378064,23386.684229155962,2384.778107626556,19392.72617195747,1977.5077291386428,0.8292208498621082,0.8292208498621082,35033.3306695294,35405.22815468563,0.9868872510632273,0.8,4228.151867660553,4273.035954225843,0.9868872510632273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586245661682065,4.964365173754265,-2.3561758966766067,7.320541070430872,3.5,3.5,1.0,0.6,0.0002733169226856645,1.0000001724294896,0.0002733168755577751,197.6696930330989,0.0,9.082452200201963e-09,0.025739669535372364,0.019850683830936904,9.292661091406648e-05,0.000180390311771598,0.0006967626029353921,0.09226767664541181,0.09226767664541181,0.09226767664541181,0.09226764178236099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1423658895,594.6818737728944,0.0,0.09226767664541181,0.09226767664538764,0.09226767664538764,0.375,0.375,0.5,9.275578946338667,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,26031.92673960634,19862.764668305892,0.7630155411464661,1.0164459413622373,0.6246879178688278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424133995395831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.000046759225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164739197916,262.1164739197916,-11.03352608020839,246.41916803533007,277.81377980425304,121868.82555044042,121868.9742148778,-0.14866443738184826,0.0,nan,277.81377980425304,4.663779804253068,271.5348574504686,-1.615142549531356,265.2559350966838,-7.894064903316178,258.9770127428992,-14.172987257100772,252.6980903891147,-20.45190961088528,246.41916803533007,-26.730831964669903,1.0,1.0,26022.012520719443,26022.012520719443,277.0977521480287,3.9477521480287123,277.0977521480287,277.0977521480287,76772.67927891294,76772.6817345403,-0.0024556273565394804,0.0,8546.071908451686,8546.071908451686,0.8893686239626718,3881.8404883998933,277.0977521480287,3.9477521480287123,1.0,0.002,0.15334411184778668,0.005077366951695656,0.00023758443860334396,0.0017624155614011418,0.11879221930167198,0.11879221930167198,0.0,4.485561228007029e-15,0.9999996204219587,0.9999996204219587,0.0,0.09226764162260366,3.50227839792938e-08,0.0,0.0,0.0,1601838.7325844094,268.11436392507176,0.0,1.0,1279360.695233311,2619.0770843805785,,,,,,,,,,,,,,,,,,,2.0
5097.0,-28.47498625246308,4.964365147003602,34.98154178221733,26.18531616115945,6.407924239646828,-24.98669520325217,-38.54004788501186,2.919633190435749,-5.035636099630835,-5.035636099629922,39.96308298201878,41060.32846740918,25750.003210081322,25750.003210081322,66810.3316774905,76788.02309189842,76772.68121722034,25750.003210081322,102522.68442730166,102522.68442730166,102522.68442730166,128554.61114259077,124379.9859445538,4174.625198036965,0.0,90331.7185822436,54604.024463088084,39697.4379101728,26031.926715289115,65729.36462546191,19862.76464651582,1450.0,0.0,0.8868710527680973,2.880913576111027,0.001494314320929203,1.0,1.0,-5.035636099630835,354163.64136392734,1552942.0886954502,4.384815117426738,1552942.0886954502,4.384815117426738,0.7630155410221706,0.09226767646554676,3.8625277413859567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625277413859567,1.2780329394959558,1.2783822656511703,3.022244280268161,6403.772970515715,15243.107769423557,6487.886368822795,0.0003435817275488766,23386.684738691525,2384.778159584723,19392.726525767135,1977.5077652171879,0.8292208469242036,0.8292208469242036,35033.329887559055,35405.22815468563,0.9868872235281433,0.8,4228.151773285016,4273.035954225843,0.9868872235281433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624565054481,4.964365147003602,-2.356175921960527,7.320541068964129,3.5,3.5,1.0,0.6,0.0002733168755577751,1.0000001684565558,0.0002733168295157634,197.6696943716883,0.0,9.315755425682038e-09,0.026400850876382893,0.019850693146692328,9.292660837497324e-05,0.00018039026718280187,0.000696762411269597,0.09226767646558685,0.09226767646558685,0.09226767646558685,0.0922676417013797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1471933725,594.6818721975351,0.0,0.09226767646558685,0.09226767646554676,0.09226767646554676,0.375,0.375,0.5,9.275577903409845,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,26031.926715289115,19862.76464651582,0.7630155410221706,1.0164457249539554,0.624687743467148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424134094697945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00070794056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11647302411893,262.11647302411893,-11.033526975881045,246.41916644202323,277.8137796062146,121868.82659717367,121868.97634501483,-0.14974784119080692,0.0,nan,277.8137796062146,4.663779606214632,271.53485697337646,-1.6151430266235138,265.255934340538,-7.894065659462001,258.97701170769966,-14.172988292300317,252.6980890748615,-20.451910925138463,246.41916644202323,-26.73083355797675,1.0,1.0,26022.012520719443,26022.012520719443,277.09775206274855,3.9477520627485774,277.09775206274855,277.09775206274855,76772.67862078096,76772.68121722034,-0.0025964393717003986,0.0,8546.071908451686,8546.071908451686,0.8893686307582441,3881.8403800928863,277.09775206274855,3.9477520627485774,1.0,0.002,0.1533441467725533,0.005077366791204448,0.0002375844927020402,0.0017624155072967238,0.1187922463510201,0.1187922463510201,0.0,-1.235990476633475e-15,0.9999996214842289,0.9999996214842289,0.0,0.09226764154077606,3.492477070127777e-08,0.0,0.0,0.0,1601838.7325559738,268.11436390036914,0.0,1.0,1279360.6953183375,2619.0770840325413,,,,,,,,,,,,,,,,,,,2.0
5098.0,-28.474987859594755,4.964365120246982,34.98154176053867,26.185316300857835,6.407924029760489,-24.98669667065915,-38.54004809455944,2.9196328408248946,-5.035636126677048,-5.03563612666417,39.96308293879429,41060.32152597712,25750.003210796214,25750.003210796214,66810.32473677333,76788.02237810669,76772.68068485164,25750.003210796214,102522.68389564786,102522.68389564786,102522.68389564786,128554.61058559331,124379.98585934905,4174.624726244267,0.0,90331.71803620689,54604.01767964728,39697.444840621785,26031.926689945452,65729.37153056724,19862.76462389487,1450.0,0.0,0.8868710527869957,2.8809135732401927,0.001494314320929203,1.0,1.0,-5.035636126677048,354163.64099045494,1552942.086832958,4.384815116791764,1552942.086832958,4.384815116791764,0.7630155408960431,0.0922676762864397,3.862527634842396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527634842396,1.2780329412090092,1.2783822673058456,3.0222441928519266,6403.772785291205,15243.107769423557,6487.886485841592,0.0003435817735239239,23386.685242419688,2384.7782109507007,19392.72687554415,1977.5078008845173,0.8292208440197785,0.8292208440197785,35033.32911447449,35405.22815468563,0.9868871963059495,0.8,4228.1516799819,4273.035954225843,0.9868871963059495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624565208805,4.964365120246982,-2.3561759489203853,7.320541069167367,3.5,3.5,1.0,0.6,0.0002733168295157634,1.0000001652015542,0.00027331678436340583,197.66969568441294,0.0,9.10111038669058e-09,0.025792546835881103,0.019850702247802714,9.292660619860773e-05,0.00018039022331715565,0.0006967622226179049,0.09226767628646208,0.09226767628646208,0.09226767628646208,0.09226764161140101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1520053072,594.6818706272145,0.0,0.09226767628646208,0.0922676762864397,0.0922676762864397,0.375,0.375,0.5,9.275576863159646,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,26031.926689945452,19862.76462389487,0.7630155408960431,1.0164455125773322,0.6246875722352243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413419171204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00009963653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11647212611234,262.11647212611234,-11.033527873887635,246.41916485890502,277.81377939331963,121868.82792194837,121868.97805999168,-0.1501380433021697,0.0,nan,277.81377939331963,4.663779393319658,271.5348564864368,-1.6151435135631687,265.25593357955375,-7.894066420446222,258.9770106726708,-14.172989327329162,252.698087765788,-20.45191223421199,246.41916485890502,-26.730835141094957,1.0,1.0,26022.012520719443,26022.012520719443,277.0977519734204,3.947751973420395,277.0977519734204,277.0977519734204,76772.6778737258,76772.68068485164,-0.002811125843436457,0.0,8546.071908451686,8546.071908451686,0.8893686374765961,3881.840273016608,277.0977519734204,3.947751973420395,1.0,0.002,0.15334418160804497,0.005077366630700941,0.00023758454666126407,0.0017624154533402662,0.11879227333063204,0.11879227333063204,0.0,1.5300261058115439e-15,0.9999996224518265,0.9999996224518265,0.0,0.09226764145094704,3.4835492655259704e-08,0.0,0.0,0.0,1601838.7325248388,268.11436387332293,0.0,1.0,1279360.6954114411,2619.077083651466,,,,,,,,,,,,,,,,,,,2.0
5099.0,-28.474989507209703,4.964365092908619,34.9815417385741,26.185316510405414,6.407923685212828,-24.986698187967374,-38.54005214581264,2.919632365970488,-5.0356361811074635,-5.0356361811129835,39.96308288718587,41060.32912425373,25750.003280605626,25750.003280605626,66810.33240485936,76788.02163644433,76772.67994324243,25750.003280605626,102522.68322384806,102522.68322384806,102522.68322384806,128554.6098758298,124379.98562160981,4174.624254219997,0.0,90331.71729084609,54604.02528670844,39697.435560152946,26031.92665198175,65729.3622121347,19862.764590932686,1450.0,0.0,0.8868710526968666,2.880913567462695,0.001494314320929203,1.0,1.0,-5.0356361811074635,354163.64023885026,1552942.0846098159,4.384815119820041,1552942.0846098159,4.384815119820041,0.7630155407425666,0.09226767610890524,3.8625274898238025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625274898238025,1.2780329435000366,1.27838226953979,3.0222440739640386,6403.772533382036,15243.107769423557,6487.886644989524,0.00034358183605092974,23386.685927500486,2384.7782808095003,19392.72735124797,1977.507849392807,0.8292208400696908,0.8292208400696908,35033.32806221346,35405.22815468563,0.9868871592532713,0.8,4228.151552985141,4273.035954225843,0.9868871592532713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624580278485,4.964365092908619,-2.3561759961050623,7.320541089013682,3.5,3.5,1.0,0.6,0.00027331678436340583,1.000000169362946,0.0002733167380736779,197.66969703020476,0.0,8.925252775812122e-09,0.025294166366651553,0.01985071117305549,9.292656412221479e-05,0.00018039022024119106,0.0006967621845769705,0.09226767610894232,0.09226767610894232,0.09226767610894232,0.09226764141698704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1567791046,594.6818690689112,0.0,0.09226767610894232,0.09226767610890524,0.09226767610890524,0.375,0.375,0.5,9.275575822401944,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,26031.92665198175,19862.764590932686,0.7630155407425666,1.0164457733400172,0.6246877763964266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424134286851589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99960125605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116471210274,262.116471210274,-11.033528789725949,246.41916327590621,277.8137791446418,121868.82640819986,121868.9795275429,-0.15311934305384808,0.0,nan,277.8137791446418,4.663779144641808,271.53485597089474,-1.6151440291052381,265.2559327971475,-7.894067202852455,258.9770096234004,-14.172990376599557,252.69808644965337,-20.451913550346603,246.41916327590621,-26.730836724093763,1.0,1.0,26022.012520719443,26022.012520719443,277.09775183219375,3.9477518321937737,277.09775183219375,277.09775183219375,76772.67699168045,76772.67994324243,-0.0029515619826270267,0.0,8546.071908451686,8546.071908451686,0.8893686466210806,3881.8401272729216,277.09775183219375,3.9477518321937737,1.0,0.002,0.15334421646564678,0.005077366465004855,0.00023758460064126513,0.0017624153993595635,0.11879230032063257,0.11879230032063257,0.0,8.283304597789254e-16,0.9999996222122117,0.9999996222122117,0.0,0.09226764125130395,3.485760128644889e-08,0.0,0.0,0.0,1601838.7324621817,268.1143638188925,0.0,1.0,1279360.6955988016,2619.077082884565,,,,,,,,,,,,,,,,,,,2.0
5100.0,-28.474991116016238,4.964365065045634,34.981541716372035,26.185316685028397,6.407923413914229,-24.98669966302313,-38.54005235536022,2.9196319609211385,-5.03563623344354,-5.035636233424461,39.963082836402435,41060.32199972003,25750.00334356049,25750.00334356049,66810.32534328052,76788.02091743771,76772.67922551211,25750.00334356049,102522.6825690726,102522.6825690726,102522.6825690726,128554.6091841005,124379.9854020124,4174.623782088091,0.0,90331.71665671623,54604.01823508493,39697.44269070145,26031.9266150279,65729.36930572934,19862.7645588092,1450.0,0.0,0.8868710526145953,2.8809135619075494,0.001494314320929203,1.0,1.0,-5.03563623344354,354163.6395161709,1552942.0824200006,4.3848151225843,1552942.0824200006,4.3848151225843,0.7630155405917085,0.09226767593150423,3.8625273662607222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625273662607222,1.278032945470245,1.2783822714513742,3.02224397262273,6403.772318651964,15243.107769423557,6487.886780648874,0.0003435818893496088,23386.68651147074,2384.778340357894,19392.727756742846,1977.507890741777,0.8292208367025858,0.8292208367025858,35033.32716563453,35405.22815468563,0.98688712768254,0.8,4228.151444777563,4273.035954225843,0.98688712768254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624593868483,4.964365065045634,-2.3561760418656643,7.320541106911298,3.5,3.5,1.0,0.6,0.0002733167380736779,1.0000001653737305,0.00027331669287427684,197.66969834429742,0.0,9.150076491607959e-09,0.025931316777216953,0.019850720323131982,9.292656194584997e-05,0.00018039017612782795,0.0006967619918983271,0.09226767593146083,0.09226767593146083,0.09226767593146083,0.09226764123051194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1615582073,594.6818675089172,0.0,0.09226767593146083,0.09226767593150423,0.09226767593150423,0.375,0.375,0.5,9.275574781372393,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,26031.9266150279,19862.7645588092,0.7630155405917085,1.0164455562097863,0.6246876005874132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413438438768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.000238406465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164702900331,262.1164702900331,-11.0335297099669,246.41916170037425,277.81377887969194,121868.82681434443,121868.98066975882,-0.15385541440726924,0.0,nan,277.81377887969194,4.663778879691961,271.5348554438286,-1.6151445561714013,265.2559320079648,-7.894067992035161,258.9770085721013,-14.172991427898694,252.6980851362378,-20.45191486376217,246.41916170037425,-26.73083829962573,1.0,1.0,26022.012520719443,26022.012520719443,277.09775169589864,3.94775169589866,277.09775169589864,277.09775169589864,76772.6762817036,76772.67922551211,-0.0029438085039146245,0.0,8546.071908451686,8546.071908451686,0.8893686544126378,3881.8400030920257,277.09775169589864,3.94775169589866,1.0,0.002,0.1533442513319566,0.005077366299662395,0.0002375846546357889,0.0017624153453655864,0.11879232731789445,0.11879232731789445,0.0,1.3752020355806138e-15,0.9999996221178246,0.9999996221178246,0.0,0.09226764106519413,3.486631010375827e-08,0.0,0.0,0.0,1601838.7324019345,268.11436376655644,0.0,1.0,1279360.6957789508,2619.0770821471833,,,,,,,,,,,,,,,,,,,2.0
5101.0,-28.474992694249664,4.964365037089864,34.98154169415775,26.185316824726783,6.407923239480524,-24.986701100876658,-38.54005259983239,2.9196316461074163,-5.0356362657181535,-5.035636265704009,39.96308279164568,41060.31527430171,25750.003354694225,25750.003354694225,66810.31862899594,76788.02021881095,76772.67866275446,25750.003354694225,102522.6820174487,102522.6820174487,102522.6820174487,128554.60860476013,124379.9852938862,4174.6233108739225,0.0,90331.7161658256,54604.01170797465,39697.44939761216,26031.92658731143,65729.3759849236,19862.764534246842,1450.0,0.0,0.8868710526123433,2.880913558481805,0.001494314320929203,1.0,1.0,-5.0356362657181535,354163.63907050964,1552942.080492656,4.384815122659964,1552942.080492656,4.384815122659964,0.7630155404605519,0.09226767575289087,3.862527270387538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527270387538,1.2780329470204788,1.2783822729442622,3.022243893940589,6403.772151933949,15243.107769423557,6487.886885975765,0.0003435819307310915,23386.6869648696,2384.778386591711,19392.72807157197,1977.5079228454133,0.8292208340883354,0.8292208340883354,35033.32646997466,35405.22815468563,0.986887103186659,0.8,4228.151360818786,4273.035954225843,0.986887103186659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586245962719065,4.964365037089864,-2.3561760729866736,7.3205411100765385,3.5,3.5,1.0,0.6,0.00027331669287427684,1.000000162231029,0.0002733166485338357,197.66969963341762,0.0,8.934551976743881e-09,0.02532052030209216,0.01985072925768396,9.29265594067584e-05,0.00018039013346751845,0.0006967618098271377,0.09226767575295643,0.09226767575295643,0.09226767575295643,0.09226764112056057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1663565459,594.6818659429541,0.0,0.09226767575295643,0.09226767575289087,0.09226767575289087,0.375,0.375,0.5,9.275573742402306,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,26031.92658731143,19862.764534246842,0.7630155404605519,1.016445350771629,0.6246874347889709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424134479626378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99962760999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11646937777533,262.11646937777533,-11.033530622224646,246.41916013711293,277.81377861843777,121868.82936113961,121868.98188184618,-0.15252070658716718,0.0,nan,277.81377861843777,4.663778618437789,271.5348549221728,-1.615145077827151,265.2559312259078,-7.894068774092204,258.97700752964283,-14.172992470357144,252.6980838333779,-20.451916166622084,246.41916013711293,-26.730839862887052,1.0,1.0,26022.012520719443,26022.012520719443,277.0977515977692,3.9477515977692406,277.0977515977692,277.0977515977692,76772.67571903912,76772.67866275446,-0.0029437153425533324,0.0,8546.071908451686,8546.071908451686,0.8893686604581442,3881.8399067394757,277.0977515977692,3.9477515977692406,1.0,0.002,0.1533442861255716,0.005077366138365441,0.0002375847085275572,0.0017624152914731777,0.1187923542637786,0.1187923542637786,0.0,7.346553920761778e-16,0.9999996229056758,0.9999996229056758,0.0,0.09226764095927403,3.4793616834552185e-08,0.0,0.0,0.0,1601838.7323647814,268.1143637342818,0.0,1.0,1279360.6958900467,2619.0770816924564,,,,,,,,,,,,,,,,,,,2.0
5102.0,-28.47499458355636,4.964365008998068,34.981541671901844,26.185316999349766,6.407922997942663,-24.986702825406425,-38.540056616160996,2.9196312397927073,-5.035636300119904,-5.035636300134933,39.96308274601607,41060.322202652336,25750.003371017476,25750.003371017476,66810.3255736698,76788.0193783478,76772.67808006688,25750.003371017476,102522.68145108435,102522.68145108435,102522.68145108435,128554.60800962424,124379.98516915912,4174.622840465118,0.0,90331.71552926712,54604.018936151544,39697.44065901731,26031.926558539883,65729.36721755718,19862.764508807708,1450.0,0.0,0.8868710526023716,2.8809135548302685,0.001494314320929203,1.0,1.0,-5.035636300119904,354163.6385954741,1552942.078528372,4.384815122995004,1552942.078528372,4.384815122995004,0.7630155403266395,0.09226767557440811,3.862527146401371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527146401371,1.2780329489925415,1.2783822748601925,3.0222437922638505,6403.771936493141,15243.107769423557,6487.887022084056,0.0003435819842061699,23386.68755077285,2384.7784463372154,19392.728478408764,1977.5079643312206,0.8292208307100721,0.829220830710072,35033.32557032578,35405.22815468563,0.9868870715078278,0.8,4228.151252240697,4273.035954225843,0.9868870715078278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862459979559,4.964365008998068,-2.3561761057190536,7.3205411147171215,3.5,3.5,1.0,0.6,0.0002733166485338357,1.0000001942071295,0.0002733165954538042,197.66970117662626,0.0,8.764761683632686e-09,0.02483933461141503,0.019850738022445642,9.292651769311231e-05,0.0001803901308407234,0.0006967617773151893,0.09226767557448558,0.09226767557448558,0.09226767557448558,0.09226764100257459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1711419078,594.6818643811766,0.0,0.09226767557448558,0.09226767557440811,0.09226767557440811,0.375,0.375,0.5,9.275572705245068,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,26031.926558539883,19862.764508807708,0.7630155403266395,1.0164455920066104,0.6246876235206564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424134573055198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9991464243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164684376694,262.1164684376694,-11.033531562330552,246.41915852955032,277.8137783457887,121868.82887794859,121868.98605458833,-0.15717663973422497,0.0,nan,277.8137783457887,4.663778345788728,271.5348543825409,-1.6151456174590635,265.25593041929324,-7.894069580706741,258.9770064560456,-14.172993543954362,252.698082492798,-20.451917507201983,246.41915852955032,-26.73084147044966,1.0,1.0,26022.012520719443,26022.012520719443,277.0977514951564,3.9477514951564103,277.0977514951564,277.0977514951564,76772.67488667142,76772.67808006688,-0.00319339545967523,0.0,8546.071908451686,8546.071908451686,0.8893686682763802,3881.839782133378,277.0977514951564,3.9477514951564103,1.0,0.002,0.15334432085888583,0.0050773659769410215,0.0002375847623248515,0.001762415237674656,0.11879238116242576,0.11879238116242576,0.0,-4.926614671774132e-16,0.9999996235591967,0.9999996235591967,0.0,0.0922676408410902,3.4733317912490524e-08,0.0,0.0,0.0,1601838.7323251793,268.1143636998801,0.0,1.0,1279360.6960084636,2619.0770812077567,,,,,,,,,,,,,,,,,,,2.0
5103.0,-28.47499613863989,4.964364980215024,34.98154164932455,26.185317208897345,6.407922641383479,-24.986704260637573,-38.54005689555777,2.919630763381066,-5.0356363611711,-5.035636361131584,39.96308269222897,41060.315059019995,25750.003453967514,25750.003453967514,66810.3185129875,76788.01867787706,76772.67729481544,25750.003453967514,102522.68074878295,102522.68074878295,102522.68074878295,128554.60726623496,124379.98489675364,4174.622369481318,0.0,90331.71478312282,54604.01164378532,39697.44793259722,26031.926517452004,65729.37445004922,19862.76447327868,1450.0,0.0,0.886871052486565,2.8809135483500206,0.001494314320929203,1.0,1.0,-5.0356363611711,354163.637752447,1552942.0762099135,4.384815126886029,1552942.0762099135,4.384815126886029,0.7630155401661314,0.09226767539734976,3.8625270010444597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625270010444597,1.2780329513070612,1.2783822771075033,3.0222436730556925,6403.771683905358,15243.107769423557,6487.8871816605015,0.0003435820469015755,23386.688237699404,2384.7785163842295,19392.728955393435,1977.508012970121,0.8292208267493089,0.8292208267493089,35033.324515609886,35405.22815468563,0.9868870343687085,0.8,4228.151124947662,4273.035954225843,0.9868870343687085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586246177019225,4.964364980215024,-2.3561761580841987,7.320541138299222,3.5,3.5,1.0,0.6,0.0002733165954538042,1.0000001598513955,0.000273316551763772,197.66970244683736,0.0,1.049231395964011e-08,0.029735217761620074,0.0198507485147596,9.292651479129402e-05,0.0001803900806625102,0.0006967615572795337,0.0922676753973589,0.0922676753973589,0.0922676753973589,0.09226764078298208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1758938973,594.6818628298719,0.0,0.0922676753973589,0.09226767539734976,0.09226767539734976,0.375,0.375,0.5,9.275571666820284,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,26031.926517452004,19862.76447327868,0.7630155401661314,1.016445372742133,0.6246874461010369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424134684899048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.004042307446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164674947062,262.1164674947062,-11.03353250529375,246.41915694242505,277.8137780469875,121868.82824007569,121868.98589443804,-0.15765436239173694,0.0,nan,277.8137780469875,4.663778046987545,271.534853826075,-1.615146173924984,265.25592960516235,-7.894070394837627,258.97700538425,-14.172994615749985,252.69808116333758,-20.4519188366624,246.41915694242505,-26.73084305757493,1.0,1.0,26022.012520719443,26022.012520719443,277.0977513422752,3.9477513422752395,277.0977513422752,277.0977513422752,76772.67403997859,76772.67729481544,-0.003254836847190745,0.0,8546.071908451686,8546.071908451686,0.8893686774421978,3881.8396360496818,277.0977513422752,3.9477513422752395,1.0,0.002,0.1533443556395934,0.005077365810375548,0.00023758481618245698,0.0017624151838220921,0.11879240809122849,0.11879240809122849,0.0,4.5488786348801824e-15,0.9999996230456194,0.9999996230456194,0.0,0.09226764061664533,3.478070442869027e-08,0.0,0.0,0.0,1601838.7322549,268.1143636388289,0.0,1.0,1279360.6962186156,2619.0770803475734,,,,,,,,,,,,,,,,,,,2.0
5104.0,-28.474997685479455,4.964364950824815,34.98154162648701,26.185317418444924,6.407922360571896,-24.98670568087426,-38.54005710510535,2.919630355966906,-5.035636418781792,-5.03563641881684,39.96308263956389,41060.30814998743,25750.003526827262,25750.003526827262,66810.31167681469,76788.01798495067,76772.67654201319,25750.003526827262,102522.68006884045,102522.68006884045,102522.68006884045,128554.60654683087,124379.98464873017,4174.621898100694,0.0,90331.7141446768,54604.0047866922,39697.4548422051,26031.926477990422,65729.38132019552,19862.764439084596,1450.0,0.0,0.8868710523840958,2.8809135422349867,0.001494314320929203,1.0,1.0,-5.035636418781792,354163.63695693103,1552942.0739410701,4.384815130328921,1552942.0739410701,4.384815130328921,0.7630155400092362,0.09226767522007864,3.8625268767090826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625268767090826,1.2780329532828776,1.2783822790280195,3.0222435710968383,6403.771467866782,15243.107769423557,6487.887318146343,0.0003435821005250086,23386.688825228437,2384.7785762955177,19392.72936335875,1977.5080545710055,0.8292208233616555,0.8292208233616554,35033.323613427114,35405.22815468563,0.9868870026006531,0.8,4228.151016063759,4273.035954225843,0.9868870026006531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586246334300755,4.964364950824815,-2.3561762081879096,7.320541159012725,3.5,3.5,1.0,0.6,0.000273316551763772,1.0000001590039744,0.0002733165083053609,197.66970371031474,0.0,8.636195669522398e-09,0.024474978527426475,0.01985075715095527,9.292651261493035e-05,0.00018039003914884167,0.0006967613745030045,0.0922676752200714,0.0922676752200714,0.0922676752200714,0.09226764057647395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1806556265,594.68186127545,0.0,0.0922676752200714,0.09226767522007864,0.09226767522007864,0.375,0.375,0.5,9.275570627502562,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,26031.926477990422,19862.764439084596,0.7630155400092362,1.016445162496715,0.6246872756943408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424134776957434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.998782068214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11646655704084,262.11646655704084,-11.03353344295914,246.41915537413377,277.81377773994785,121868.82918302731,121868.98595165751,-0.15676863020570478,0.0,nan,277.81377773994785,4.663777739947875,271.5348532667851,-1.6151467332148854,265.2559287936221,-7.894071206377873,258.9770043204594,-14.172995679540577,252.69807984729664,-20.451920152703337,246.41915537413377,-26.73084462586621,1.0,1.0,26022.012520719443,26022.012520719443,277.09775119650243,3.947751196502452,277.09775119650243,277.09775119650243,76772.67347214863,76772.67654201319,-0.0030698645568918437,0.0,8546.071908451686,8546.071908451686,0.8893686852824538,3881.839511092628,277.09775119650243,3.947751196502452,1.0,0.002,0.15334439044959752,0.00507736564427811,0.00023758487008714688,0.0017624151299085672,0.11879243504357344,0.11879243504357344,0.0,-4.286068028269696e-15,0.9999996227279742,0.9999996227279742,0.0,0.0922676404100659,3.4810012750024225e-08,0.0,0.0,0.0,1601838.7321885813,268.1143635812182,0.0,1.0,1279360.6964169224,2619.0770795358735,,,,,,,,,,,,,,,,,,,2.0
