time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5105.0,-28.474999534835472,4.964364921300396,34.98154160363562,26.185311132017546,6.407922170687378,-24.986707364283223,-38.54006115635855,2.919630000135058,-5.0356364546831855,-5.035636454595652,39.9630825934891,41060.33064273651,25750.003542932318,25750.003542932318,66810.33418566882,76788.0207034383,76772.6759586936,25750.003542932318,102522.67950162591,102522.67950162591,102522.67950162591,128554.60595014252,124379.98452267911,4174.621427463406,0.0,90331.72215866124,54604.032668219974,39697.43276715696,26031.926448516613,65729.35921567358,19862.764413072196,1450.0,0.0,0.886871052368226,2.880913538424294,0.001494314320929203,1.0,1.0,-5.0356364546831855,354163.63646119094,1552942.0719561863,4.384815130862134,1552942.0719561863,4.384815130862134,0.763015539873886,0.09226767504152444,3.8625282034917676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625282034917676,1.278032955019424,1.2783822807094964,3.0222446051346643,6403.773658868853,15243.107769423557,6487.885933943467,0.00034358155669093654,23386.68286667794,2384.7779686924628,19392.72522588372,1977.5076326659687,0.8292208577179224,0.8292208577179224,35033.33324061823,35405.22815468563,0.9868873415975401,0.8,4228.152177963737,4273.035954225843,0.9868873415975401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624636906657,4.964364921300396,-2.356176242290882,7.320541163591278,3.5,3.5,1.0,0.6,0.0002733165083053609,1.0000001901004911,0.00027331645634776834,197.66970522089122,0.0,8.590411241445775e-09,0.024345225458257326,0.01985076574136651,9.292647053857716e-05,0.00018039003776678376,0.0006967616085031473,0.09226767504159678,0.09226767504159678,0.09226767504159678,0.09226764045277702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1854412306,594.6818597135717,0.0,0.09226767504159678,0.09226767504152444,0.09226767504152444,0.375,0.375,0.5,9.275569589848981,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,26031.926448516613,19862.764413072196,0.763015539873886,1.0164458467706692,0.6246878279766557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424134868527796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.998652315146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11646560447446,262.11646560447446,-11.033534395525521,246.41915376982593,277.813777439123,121868.87559712742,121869.0348570412,-0.1592599137723339,0.0,nan,277.813777439123,4.66377743912301,271.53485270526363,-1.6151472947363459,265.2559279714041,-7.894072028595872,258.9770032375448,-14.17299676245517,252.69807850368537,-20.45192149631461,246.41915376982593,-26.730846230174052,1.0,1.0,26022.012520719443,26022.012520719443,277.0977510924678,3.947751092467797,277.0977510924678,277.0977510924678,76772.6712775938,76772.6759586936,-0.004681099788285792,0.0,8546.071908451686,8546.071908451686,0.8893686016190874,3881.8408445092264,277.0977510924678,3.947751092467797,1.0,0.002,0.1533444251997777,0.005077365482532624,0.00023758492390983446,0.001762415076095962,0.11879246195491723,0.11879246195491723,0.0,5.796578494976501e-15,0.9999996233765028,0.9999996233765028,0.0,0.09226764029135,3.475017444960164e-08,0.0,0.0,0.0,1601838.7321472536,268.1143635453168,0.0,1.0,1279360.6965404996,2619.0770790300485,,,,,,,,,,,,,,,,,,,2.0
5106.0,-28.47500116328621,4.96436489206036,34.98154158097351,26.185316929500573,6.407923862801363,-24.986708660677333,-38.540061365906126,2.919631360193092,-5.0356364705857,-5.0356364705826975,39.96308255324885,41060.31384602123,25750.00350880587,25750.00350880587,66810.3173548271,76788.01658365918,76772.67552304917,25750.00350880587,102522.67903185503,102522.67903185503,102522.67903185503,128554.60546000773,124379.98450141496,4174.620958592777,0.0,90331.71576175494,54604.013526262475,39697.44692832496,26031.926428152696,65729.37335647765,19862.76439450864,1450.0,0.0,0.8868710524330277,2.880913536736296,0.001494314320929203,1.0,1.0,-5.0356364705857,354163.63624159695,1552942.0702221899,4.384815128684843,1552942.0702221899,4.384815128684843,0.7630155397576606,0.09226767486196716,3.8625271867692565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625271867692565,1.2780329488299107,1.2783822744518842,3.0222438242343843,6403.772004234866,15243.107769423557,6487.886979287107,0.0003435819673918353,23386.68736654546,2384.7784275512495,19392.728350485817,1977.5079512867103,0.8292208317723108,0.8292208317723108,35033.325863236874,35405.22815468563,0.9868870818219415,0.8,4228.1512875919625,4273.035954225843,0.9868870818219415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586246295398185,4.96436489206036,-2.356176261829013,7.320541153889373,3.5,3.5,1.0,0.6,0.00027331645634776834,1.000000167393017,0.00027331641059650976,197.6697065510296,0.0,1.0270442009175783e-08,0.02910643265400417,0.01985077601180852,9.292646836221485e-05,0.0001803899879855535,0.0006967612328151798,0.09226767486194008,0.09226767486194008,0.09226767486194008,0.09226764040545693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1902360169,594.6818581489864,0.0,0.09226767486194008,0.09226767486196716,0.09226767486196716,0.375,0.375,0.5,9.275568556144261,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,26031.926428152696,19862.76439450864,0.7630155397576606,1.0164453720330946,0.6246874380398261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424134978006633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00341352234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11646483088975,262.11646483088975,-11.033535169110223,246.41915219131545,277.813777470464,121868.87008079655,121868.99941674352,-0.12933594698302284,0.0,nan,277.813777470464,4.6637774704640265,271.5348524146344,-1.6151475853656052,265.25592735880457,-7.894072641195407,258.9770023029749,-14.172997697025096,252.69807724714516,-20.451922752854813,246.41915219131545,-26.73084780868453,1.0,1.0,26022.012520719443,26022.012520719443,277.09775102550475,3.947751025504772,277.09775102550475,277.09775102550475,76772.67684957397,76772.67552304917,0.001326524798059836,0.0,8546.071908451686,8546.071908451686,0.8893686657308892,3881.839822703103,277.09775102550475,3.947751025504772,1.0,0.002,0.15334445981406652,0.005077365325048796,0.00023758497753182168,0.0017624150224640563,0.11879248876591084,0.11879248876591084,0.0,-4.122136659789888e-15,0.9999996248491443,0.9999996248491443,0.0,0.09226764024766998,3.4614297179181615e-08,0.0,0.0,0.0,1601838.7321289477,268.1143635294143,0.0,1.0,1279360.6965952385,2619.0770788059835,,,,,,,,,,,,,,,,,,,2.0
5107.0,-28.475002666507052,4.964364860764114,34.981541557297675,26.1853115860373,6.4079213130415,-24.986710268552372,-38.540061575453706,2.9196289150865637,-5.0356365976220445,-5.035636597702902,39.963082478668696,41060.3158386077,25750.003755552563,25750.003755552563,66810.31959416026,76788.01928090712,76772.67423018235,25750.003755552563,102522.67798573492,102522.67798573492,102522.67798573492,128554.60434217361,124379.98385650104,4174.6204856725635,0.0,90331.72045433651,54604.017475563654,39697.44775419206,26031.926356438697,65729.37411063076,19862.764333852043,1450.0,0.0,0.886871052056655,2.880913523252147,0.001494314320929203,1.0,1.0,-5.0356365976220445,354163.63448741974,1552942.0670091514,4.384815141330705,1552942.0670091514,4.384815141330705,0.7630155395295676,0.09226767468744373,3.8625278720262144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625278720262144,1.278032960243226,1.2783822858098446,3.0222443334255837,6403.773083149916,15243.107769423557,6487.886297664169,0.00034358169959165227,23386.684432376685,2384.7781283493023,19392.72631306924,1977.5077435280389,0.8292208486903692,0.8292208486903693,35033.33083549026,35405.22815468563,0.9868872569071142,0.8,4228.151887690271,4273.035954225843,0.9868872569071142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624682804752,4.964364860764114,-2.356176363273573,7.320541224037687,3.5,3.5,1.0,0.6,0.00027331641059650976,1.0000001545202983,0.000273316368363583,197.66970777887872,0.0,9.043637857041252e-09,0.025629669686854907,0.019850785055446376,9.292646618585196e-05,0.0001803899444106578,0.0006967611881194252,0.09226767468740686,0.09226767468740686,0.09226767468740686,0.09226763993444038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.19490751455,594.681856622892,0.0,0.09226767468740686,0.09226767468744373,0.09226767468744373,0.375,0.375,0.5,9.275567513540883,8.0831341620069e-11,8.0831341620069e-11,8.0831341620069e-11,8.0831341620069e-11,8.0831341620069e-11,8.0831341620069e-11,26031.926356438697,19862.764333852043,0.7630155395295676,1.0164453944397849,0.6246874611874145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424135074408244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99993675938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11646382950374,262.11646382950374,-11.033536170496234,246.41915061697998,277.8137770420274,121868.86900244428,121869.03642451516,-0.16742207089883782,0.0,nan,277.8137770420274,4.663777042027448,271.5348517570181,-1.6151482429818884,265.2559264720084,-7.894073527991566,258.9770011869989,-14.172998813001072,252.69807590198945,-20.451924098010522,246.41915061697998,-26.73084938302,1.0,1.0,26022.012520719443,26022.012520719443,277.09775074710257,3.9477507471025888,277.09775074710257,277.09775074710257,76772.66925333836,76772.67423018235,-0.004976843993063085,0.0,8546.071908451686,8546.071908451686,0.8893686225204189,3881.8405113863455,277.09775074710257,3.9477507471025888,1.0,0.002,0.15334449474701334,0.005077365145532672,0.00023758503159282006,0.001762414968400838,0.11879251579641002,0.11879251579641002,0.0,-6.342149028171207e-15,0.9999996213955215,0.9999996213955215,0.0,0.09226763975448887,3.493295486167999e-08,0.0,0.0,0.0,1601838.73198271,268.11436340237793,0.0,1.0,1279360.6970325194,2619.077077016116,,,,,,,,,,,,,,,,,,,2.0
5108.0,-28.475004251799884,4.964364829755323,34.981541533872395,26.18531734859573,6.40792320293011,-24.986711506327236,-38.54006555685771,2.919630457456773,-5.035636615278634,-5.035636615315178,39.96308243854799,41060.31485742146,25750.003721056535,25750.003721056535,66810.31857847799,76788.0151929425,76772.67380632315,25750.003721056535,102522.67752737968,102522.67752737968,102522.67752737968,128554.60386288854,124379.98384835708,4174.620014531468,0.0,90331.71434522071,54604.014498531746,39697.444274098845,26031.926335508862,65729.37060960771,19862.764314860015,1450.0,0.0,0.8868710521120875,2.880913521378009,0.001494314320929203,1.0,1.0,-5.035636615278634,354163.6342436097,1552942.0652804617,4.384815139468211,1552942.0652804617,4.384815139468211,0.7630155394134702,0.09226767450821591,3.8625269111147884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625269111147884,1.2780329531897447,1.2783822787004575,3.0222435982379037,6403.771525375442,15243.107769423557,6487.887281814326,0.0003435820862506518,23386.6886688304,2384.7785603473562,19392.72925475992,1977.5080434970068,0.8292208242634368,0.8292208242634368,35033.32386307637,35405.22815468563,0.9868870113914123,0.8,4228.1510461937805,4273.035954225843,0.9868870113914123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624675358133,4.964364829755323,-2.356176384475391,7.320541214230714,3.5,3.5,1.0,0.6,0.000273316368363583,1.0000001629566986,0.0002733163238248572,197.66970907376523,0.0,8.348170297452803e-09,0.023658714622981244,0.019850793403616673,9.292642483497167e-05,0.0001803899435286113,0.0006967610113737381,0.09226767450824563,0.09226767450824563,0.09226767450824563,0.09226763988018402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.199727662,594.6818550500481,0.0,0.09226767450824563,0.09226767450821591,0.09226767450821591,0.375,0.375,0.5,9.27556647470204,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,26031.926335508862,19862.764314860015,0.7630155394134702,1.0164454331274593,0.6246874795332308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413516339645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99796580431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11646303787853,262.11646303787853,-11.033536962121445,246.41914907224483,277.81377700351214,121868.86836021712,121869.00071232139,-0.13235210426716365,0.0,nan,277.81377700351214,4.663777003512166,271.5348514172587,-1.6151485827412557,265.25592583100524,-7.8940741689947345,258.9770002447517,-14.17299975524827,252.69807465849829,-20.451925341501692,246.41914907224483,-26.730850927755142,1.0,1.0,26022.012520719443,26022.012520719443,277.0977506798933,3.9477506798933177,277.0977506798933,277.0977506798933,76772.67551111437,76772.67380632315,0.0017047912260750309,0.0,8546.071908451686,8546.071908451686,0.889368683112922,3881.8395456703624,277.0977506798933,3.9477506798933177,1.0,0.002,0.1533445295334804,0.005077364987008061,0.00023758508548070895,0.001762414914521538,0.11879254274035447,0.11879254274035447,0.0,2.2469005822589594e-15,0.9999996229831706,0.9999996229831706,0.0,0.09226763972174981,3.4786466101283456e-08,0.0,0.0,0.0,1601838.7319623847,268.11436338472134,0.0,1.0,1279360.6970932996,2619.0770767673466,,,,,,,,,,,,,,,,,,,2.0
5109.0,-28.475005763905664,4.964364796904238,34.98154150955613,26.185311970207863,6.40792069620971,-24.986713117894258,-38.540065836254485,2.9196280501979213,-5.03563673400663,-5.035636734021303,39.96308236598406,41060.31693635178,25750.003942133266,25750.003942133266,66810.32087848504,76788.01788924374,76772.67258036877,25750.003942133266,102522.67652250204,102522.67652250204,102522.67652250204,128554.60278992962,124379.98325022172,4174.6195397079055,0.0,90331.71909772242,54604.01861109611,39697.44498514035,26031.92626742758,65729.37125256793,19862.764257152612,1450.0,0.0,0.886871051770713,2.88091350877569,0.001494314320929203,1.0,1.0,-5.03563673400663,354163.6326041519,1552942.0621539804,4.384815150938157,1552942.0621539804,4.384815150938157,0.7630155391921909,0.09226767433192815,3.8625276079729165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625276079729165,1.2780329644253585,1.2783822898822175,3.0222441169266894,6403.772624414738,15243.107769423557,6487.886587478062,0.0003435818134554761,23386.685679932056,2384.7782555645463,19392.72717934236,1977.5078318633134,0.8292208414971395,0.8292208414971395,35033.328919508414,35405.22815468563,0.9868871894407182,0.8,4228.15165645156,4273.035954225843,0.9868871894407182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624723081721,4.964364796904238,-2.3561764801770027,7.320541277081241,3.5,3.5,1.0,0.6,0.0002733163238248572,1.0000001554336013,0.00027331628134232326,197.66971030887166,0.0,8.803956969240581e-09,0.024950414050827808,0.019850802207573643,9.292642193315629e-05,0.0001803899018917009,0.0006967609762562205,0.09226767433188486,0.09226767433188486,0.09226767433188486,0.09226763944105118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.2044288821,594.6818535143663,0.0,0.09226767433188486,0.09226767433192815,0.09226767433192815,0.375,0.375,0.5,9.275565427962931,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,26031.92626742758,19862.764257152612,0.7630155391921909,1.0164454581767337,0.6246875050512161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424135257243187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99925750374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11646202483735,262.11646202483735,-11.03353797516263,246.41914752440033,277.8137765252742,121868.86836306051,121869.03773378364,-0.16937072313707807,0.0,nan,277.8137765252742,4.663776525274216,271.53485072509966,-1.6151492749003182,265.2559249249246,-7.894075075075364,258.97699912474997,-14.173000875250011,252.69807332457518,-20.4519266754248,246.41914752440033,-26.730852475599647,1.0,1.0,26022.012520719443,26022.012520719443,277.0977504177348,3.9477504177348237,277.0977504177348,277.0977504177348,76772.66790566758,76772.67258036877,-0.004674701194744557,0.0,8546.071908451686,8546.071908451686,0.8893686391709136,3881.840246012781,277.0977504177348,3.9477504177348237,1.0,0.002,0.15334456460337104,0.005077364808405596,0.0002375851397579715,0.0017624148602359958,0.11879256987898575,0.11879256987898575,0.0,-6.032500887709347e-15,0.999999619911295,0.999999619911295,0.0,0.0922676392620273,3.5069900845969316e-08,0.0,0.0,0.0,1601838.7318257112,268.11436326599335,0.0,1.0,1279360.697501984,2619.0770750945276,,,,,,,,,,,,,,,,,,,2.0
5110.0,-28.475007360970704,4.964364766539545,34.981541486619776,26.18531109709295,6.407923087228899,-24.986714316150415,-38.54006601087747,2.9196300424086807,-5.035636648529646,-5.0356366485142665,39.96308235717509,41060.31751864004,25750.00364376356,25750.00364376356,66810.3211624036,76788.01737079672,76772.6729502142,25750.00364376356,102522.67659397775,102522.67659397775,102522.67659397775,128554.60288793017,124379.98381584193,4174.619072088241,0.0,90331.72227435821,54604.022914666784,39697.44373299047,26031.926293952427,65729.3700269429,19862.764277030623,1450.0,0.0,0.8868710522375334,2.88091351784861,0.001494314320929203,1.0,1.0,-5.035636648529646,354163.63378446415,1552942.0617744306,4.384815135253315,1552942.0617744306,4.384815135253315,0.7630155391783287,0.09226767414702426,3.862528220483219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528220483219,1.278032955289904,1.278382280689969,3.0222446177900464,6403.773685684089,15243.107769423557,6487.885917002454,0.0003435815500350542,23386.68279375246,2384.7779612561335,19392.7251752459,1977.5076275023482,0.8292208581383971,0.8292208581383971,35033.33336390892,35405.22815468563,0.986887345938906,0.8,4228.152192843616,4273.035954225843,0.986887345938906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586246586729855,4.964364766539545,-2.3561764257173308,7.320541192256876,3.5,3.5,1.0,0.6,0.00027331628134232326,1.0000001641668048,0.00027331623647287,197.66971161337386,0.0,8.397510175029265e-09,0.023798543836032936,0.019850810605083816,9.292642011952138e-05,0.00018038986122280188,0.0006967609296621238,0.0922676741470818,0.0922676741470818,0.0922676741470818,0.09226763978019824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.20936277043,594.6818519059938,0.0,0.0922676741470818,0.09226767414702426,0.09226767414702426,0.375,0.375,0.5,9.27556439696447,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,26031.926293952427,19862.764277030623,0.7630155391783287,1.0164454814494284,0.6246875255583486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424135346757367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.998105633524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11646126816316,262.11646126816316,-11.033538731836813,246.419146003862,277.81377653246415,121868.92305278359,121869.0495614239,-0.12650864033037382,0.0,nan,277.81377653246415,4.663776532464169,271.5348504267441,-1.6151495732559056,265.2559243210233,-7.894075678976662,258.97699821530284,-14.173001784697135,252.69807210958245,-20.451927890417522,246.419146003862,-26.730853996137967,1.0,1.0,26022.012520719443,26022.012520719443,277.0977505465185,3.9477505465185345,277.0977505465185,277.0977505465185,76772.67328708655,76772.6729502142,0.0003368723555468023,0.0,8546.071908451686,8546.071908451686,0.8893686005476519,3881.840861585635,277.0977505465185,3.9477505465185345,1.0,0.002,0.15334459910807877,0.00507736467029131,0.0002375851932600811,0.001762414806744445,0.11879259663004055,0.11879259663004055,0.0,4.52589354882349e-15,0.9999996260369122,0.9999996260369122,0.0,0.09226763964231993,3.450470433088256e-08,0.0,0.0,0.0,1601838.731924108,268.11436335147033,0.0,1.0,1279360.6972077535,2619.077076298859,,,,,,,,,,,,,,,,,,,2.0
5111.0,-28.47500891754025,4.9643647372272195,34.981541464211716,26.185311271715932,6.407922870267725,-24.98671573875945,-38.54007002720607,2.9196296914869304,-5.035636628740178,-5.035636628784586,39.963082326548864,41060.32584740081,25750.0035174804,25750.0035174804,66810.32936488121,76788.01667850449,76772.6727668103,25750.0035174804,102522.6762842907,102522.6762842907,102522.6762842907,128554.60257385785,124379.98396585273,4174.618608005114,0.0,90331.72172598743,54604.03137486171,39697.43372347302,26031.926289567145,65729.36001304016,19862.764271489912,1450.0,0.0,0.8868710524490848,2.880913519949112,0.001494314320929203,1.0,1.0,-5.035636628740178,354163.63405772217,1552942.0604552282,4.384815128145334,1552942.0604552282,4.384815128145334,0.7630155390940218,0.09226767396460428,3.8625281135165315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625281135165315,1.2780329570066178,1.2783822823498043,3.0222445300340803,6403.773499739727,15243.107769423557,6487.8860344761615,0.0003435815961888026,23386.683299438155,2384.7780128217237,19392.725526382674,1977.507663308334,0.8292208552227056,0.8292208552227056,35033.33258775414,35405.22815468563,0.986887318608602,0.8,4228.152099169958,4273.035954225843,0.986887318608602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624631412378,4.9643647372272195,-2.3561764191282597,7.320541156355479,3.5,3.5,1.0,0.6,0.00027331623647287,1.000000160004165,0.00027331619274114077,197.6697128847989,0.0,8.869331885998658e-09,0.025135686564920195,0.019850819474415703,9.292637840593351e-05,0.0001803898580669365,0.0006967608981767991,0.09226767396460442,0.09226767396460442,0.09226767396460442,0.09226763986948071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.214151764,594.6818503437711,0.0,0.09226767396460442,0.09226767396460428,0.09226767396460428,0.375,0.375,0.5,9.275563374102365,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,26031.926289567145,19862.764271489912,0.7630155390940218,1.01644576109712,0.6246877474427681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424135441301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99944277625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164604878359,262.1164604878359,-11.033539512164054,246.41914448895074,277.81377648672105,121868.9223806729,121869.05284385585,-0.13046318295857384,0.0,nan,277.81377648672105,4.663776486721076,271.53485008716723,-1.6151499128327487,265.255923687613,-7.8940763123869715,258.97699728805884,-14.173002711941137,252.69807088850484,-20.451929111495133,246.41914448895074,-26.730855511049242,1.0,1.0,26022.012520719443,26022.012520719443,277.0977505447876,3.9477505447875956,277.0977505447876,277.0977505447876,76772.6723520786,76772.6727668103,-0.0004147316940361634,0.0,8546.071908451686,8546.071908451686,0.8893686072926852,3881.840754084114,277.0977505447876,3.9477505447875956,1.0,0.002,0.15334463335266568,0.005077364521088639,0.0002375852463268377,0.0017624147536693976,0.11879262316341885,0.11879262316341885,0.0,-3.7647836237386656e-15,0.9999996288559982,0.9999996288559982,0.0,0.09226763972001054,3.424459374775436e-08,0.0,0.0,0.0,1601838.7319468888,268.1143633712598,0.0,1.0,1279360.6971396387,2619.077076577672,,,,,,,,,,,,,,,,,,,2.0
5112.0,-28.475010519411214,4.964364708719072,34.981541442226664,26.185311341565125,6.407922749521897,-24.98671719251783,-38.54007023675365,2.91962942262863,-5.035636619808429,-5.035636619816536,39.96308229394076,41060.31917962623,25750.00342097919,25750.00342097919,66810.32260060542,76788.01597318247,76772.67251632686,25750.00342097919,102522.67593730605,102522.67593730605,102522.67593730605,128554.60221796979,124379.9840708807,4174.61814708909,0.0,90331.72130785209,54604.0250082431,39697.44033289887,26031.926280663745,65729.36661356261,19862.764262319015,1450.0,0.0,0.8868710526126147,2.8809135208971934,0.001494314320929203,1.0,1.0,-5.035636619808429,354163.6341810588,1552942.059050089,4.3848151226508465,1552942.059050089,4.3848151226508465,0.7630155390026929,0.09226767378562085,3.8625280317294037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625280317294037,1.2780329583410914,1.2783822836287493,3.0222444628838296,6403.7733574564045,15243.107769423557,6487.886124366195,0.0003435816315053229,23386.68368638533,2384.7780522793546,19392.72579507,1977.5076907068164,0.8292208529916351,0.8292208529916351,35033.33199430332,35405.22815468563,0.9868872977117499,0.8,4228.15202754673,4273.035954225843,0.9868872977117499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624610580769,4.964364708719072,-2.3561764202018063,7.320541128920878,3.5,3.5,1.0,0.6,0.00027331619274114077,1.000000164660824,0.00027331614773667864,197.66971419322672,0.0,8.644438360779432e-09,0.02449833831444891,0.019850828118854063,9.292637622957272e-05,0.00018038981651156803,0.0006967607229144551,0.09226767378565452,0.09226767378565452,0.09226767378565452,0.09226763991685832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.21889832563,594.681848795278,0.0,0.09226767378565452,0.09226767378562085,0.09226767378562085,0.375,0.375,0.5,9.275562358043357,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26031.926280663745,19862.764262319015,0.7630155390026929,1.01644555611494,0.6246875832689651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424135533447369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.998805428004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116459692785,262.116459692785,-11.033540307214992,246.41914297169342,277.8137764138764,121868.92374385612,121869.05666872642,-0.13292487033108052,0.0,nan,277.8137764138764,4.6637764138764055,271.5348497254399,-1.615150274560051,265.25592303700324,-7.894076962996735,258.97699634856656,-14.173003651433419,252.69806966013007,-20.451930339869904,246.41914297169342,-26.73085702830656,1.0,1.0,26022.012520719443,26022.012520719443,277.0977505244458,3.947750524445837,277.0977505244458,277.0977505244458,76772.67148301924,76772.67251632686,-0.0010333076206734404,0.0,8546.071908451686,8546.071908451686,0.8893686124499628,3881.8406718880506,277.0977505244458,3.947750524445837,1.0,0.002,0.1533446673714476,0.00507736437092174,0.00023758529903839792,0.0017624147009646552,0.11879264951919896,0.11879264951919896,0.0,3.0531133177191805e-15,0.9999996313033761,0.9999996313033761,0.0,0.09226763976684103,3.401877981968465e-08,0.0,0.0,0.0,1601838.7319571692,268.11436338019155,0.0,1.0,1279360.6971088934,2619.07707670352,,,,,,,,,,,,,,,,,,,2.0
5113.0,-28.4750120833766,4.964364680388935,34.981541420341735,26.185311551112704,6.407922505860161,-24.98671862445288,-38.540070481225825,2.9196290469366604,-5.035636639814811,-5.035636639851105,39.963082252860026,41060.31231149088,25750.003399618097,25750.003399618097,66810.31571110898,76788.0152756962,76772.6720451077,25750.003399618097,102522.6754447258,102522.6754447258,102522.6754447258,128554.60170329211,124379.98401556225,4174.617687729852,0.0,90331.7207201259,54604.01823817975,39697.44720216239,26031.92625856631,65729.3734607287,19862.76424235698,1450.0,0.0,0.8868710526595361,2.8809135187736157,0.001494314320929203,1.0,1.0,-5.035636639814811,354163.6339047989,1552942.0572803905,4.3848151210743165,1552942.0572803905,4.3848151210743165,0.7630155388835567,0.09226767360945828,3.862527917158715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527917158715,1.2780329601727536,1.278382285403392,3.0222443689062692,6403.773158329231,15243.107769423557,6487.886250168315,0.0003435816809311996,23386.68422792246,2384.7781075007733,19392.726171100956,1977.5077290513027,0.8292208498692205,0.8292208498692205,35033.33116297358,35405.22815468563,0.9868872684386011,0.8,4228.151927214039,4273.035954225843,0.9868872684386011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624605969575,4.964364680388935,-2.3561764424591387,7.3205411228480735,3.5,3.5,1.0,0.6,0.00027331614773667864,1.000000160764407,0.0002733161037971773,197.6697154706928,0.0,8.89601916572405e-09,0.025211318315661955,0.019850837014873227,9.292637369048524e-05,0.0001803897740461934,0.0006967605382233746,0.09226767360947045,0.09226767360947045,0.09226767360947045,0.09226763985372761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.22358754196,594.6818472650568,0.0,0.09226767360947045,0.09226767360945828,0.09226767360945828,0.375,0.375,0.5,9.275561345367066,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,26031.92625856631,19862.76424235698,0.7630155388835567,1.016445345413586,0.6246874137028426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413562827551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.999518408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11645887795896,262.11645887795896,-11.033541122041015,246.4191414579465,277.8137762979713,121868.92308855757,121869.05931961966,-0.13623106208110553,0.0,nan,277.8137762979713,4.66377629797131,271.53484932996645,-1.615150670033529,265.25592236196144,-7.894077638038539,258.9769953939564,-14.173004606043605,252.6980684259515,-20.451931574048473,246.4191414579465,-26.730858542053483,1.0,1.0,26022.012520719443,26022.012520719443,277.0977504492726,3.9477504492726325,277.0977504492726,277.0977504492726,76772.67081238692,76772.6720451077,-0.001232720780535601,0.0,8546.071908451686,8546.071908451686,0.8893686196744841,3881.8405567445084,277.0977504492726,3.9477504492726325,1.0,0.002,0.1533447012823972,0.005077364215830832,0.00023758535156864297,0.0017624146484298327,0.11879267578432148,0.11879267578432148,0.0,-1.5243882545146192e-15,0.9999996324720098,0.9999996324720098,0.0,0.09226763969850564,3.3910952637751014e-08,0.0,0.0,0.0,1601838.7319341388,268.11436336018517,0.0,1.0,1279360.6971777594,2619.0770764216395,,,,,,,,,,,,,,,,,,,2.0
5114.0,-28.475013618664992,4.96436465257354,34.98154139874134,26.185311620961897,6.407922409264317,-24.98672001587205,-38.540070690773405,2.919628806471404,-5.035636643649809,-5.035636643678482,39.96308221730193,41060.30597950489,25750.003337848953,25750.003337848953,66810.30931735385,76788.01460145708,76772.67170614138,25750.003337848953,102522.67504399034,102522.67504399034,102522.67504399034,128554.60128811862,124379.98405734831,4174.617230770313,0.0,90331.72034717881,54604.012198642224,39697.45349837398,26031.92624412828,65729.37974250226,19862.7642287019,1450.0,0.0,0.886871052768798,2.8809135183665586,0.001494314320929203,1.0,1.0,-5.035636643649809,354163.6338518451,1552942.0557480215,4.384815117403198,1552942.0557480215,4.384815117403198,0.763015538782195,0.09226767343379934,3.862527844094018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527844094018,1.2780329613762118,1.27838228655102,3.0222443088907265,6403.773031163498,15243.107769423557,6487.886330507498,0.00034358171249533446,23386.684573756575,2384.778142766039,19392.72641124015,1977.5077535386856,0.8292208478751941,0.8292208478751941,35033.33063281307,35405.22815468563,0.9868872497703557,0.8,4228.151863229281,4273.035954225843,0.9868872497703557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862459263554,4.96436465257354,-2.356176452714009,7.320541105287549,3.5,3.5,1.0,0.6,0.0002733161037971773,1.0000001578166187,0.0002733160606633608,197.6697167247351,0.0,8.685508728387025e-09,0.02461473173624883,0.019850845700381956,9.292637151412488e-05,0.00018038973228305243,0.0006967603637319555,0.0922676734338087,0.0922676734338087,0.0922676734338087,0.09226763985205802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.2282782792,594.6818457346113,0.0,0.0922676734338087,0.09226767343379934,0.09226767343379934,0.375,0.375,0.5,9.27556033791459,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,26031.92624412828,19862.7642287019,0.763015538782195,1.0164451509977148,0.6246872576671261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424135720859699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.998921821425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11645806292995,262.11645806292995,-11.033541937070027,246.41913995336196,277.8137761724979,121868.92579258258,121869.06205757117,-0.1362649886057132,0.0,nan,277.8137761724979,4.663776172497933,271.53484892867084,-1.6151510713291373,265.25592168484354,-7.894078315156435,258.9769944410163,-14.173005558983675,252.6980671971892,-20.451932802810774,246.41913995336196,-26.730860046638014,1.0,1.0,26022.012520719443,26022.012520719443,277.0977504057818,3.9477504057818464,277.0977504057818,277.0977504057818,76772.67014913769,76772.67170614138,-0.001557003692141734,0.0,8546.071908451686,8546.071908451686,0.8893686242817485,3881.8404833144878,277.0977504057818,3.9477504057818464,1.0,0.002,0.1533447350154029,0.005077364064556472,0.0002375854038311505,0.0017624145961696836,0.11879270191557524,0.11879270191557524,0.0,8.3396831107585e-16,0.9999996344005979,0.9999996344005979,0.0,0.0922676397007931,3.373300623923496e-08,0.0,0.0,0.0,1601838.7319297255,268.11436335635017,0.0,1.0,1279360.6971909571,2619.077076367609,,,,,,,,,,,,,,,,,,,2.0
5115.0,-28.475015456889544,4.964364624633039,34.98154137708747,26.185311830509477,6.4079221132377695,-24.98672169987681,-38.540074742026604,2.919628356224836,-5.0356366774609,-5.035636677449244,39.963082172557755,41060.312952819455,25750.003352861873,25750.003352861873,66810.31630568134,76788.01377922199,76772.67113383267,25750.003352861873,102522.67448669454,102522.67448669454,102522.67448669454,128554.6007025667,124379.98392797755,4174.616774589162,0.0,90331.7196405129,54604.01938093713,39697.44473286198,26031.926215872176,65729.37094873415,19862.76420372367,1450.0,0.0,0.8868710527587528,2.8809135147777014,0.001494314320929203,1.0,1.0,-5.0356366774609,354163.6333849637,1552942.0538203663,4.3848151177407075,1552942.0538203663,4.3848151177407075,0.7630155386508799,0.09226767326011354,3.8625277065962953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625277065962953,1.2780329635491736,1.2783822886694465,3.0222441961667608,6403.7727923149405,15243.107769423557,6487.886481404225,0.00034358177178054456,23386.68522331825,2384.7782090028963,19392.726862280564,1977.507799532008,0.8292208441299147,0.8292208441299148,35033.32963512381,35405.22815468563,0.9868872146392822,0.8,4228.151742818756,4273.035954225843,0.9868872146392822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624595876361,4.964364624633039,-2.356176484922576,7.320541109555615,3.5,3.5,1.0,0.6,0.0002733160606633608,1.0000001889562775,0.00027331600901858515,197.6697182262195,0.0,8.52624928990631e-09,0.024163390487594482,0.019850854226631246,9.29263294378303e-05,0.0001803897312255305,0.0006967603348440704,0.09226767326016555,0.09226767326016555,0.09226767326016555,0.09226763973607183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.23291616736,594.6818442209391,0.0,0.09226767326016555,0.09226767326011354,0.09226767326011354,0.375,0.375,0.5,9.275559332198029,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,26031.926215872176,19862.76420372367,0.7630155386508799,1.016445393305076,0.6246874473337739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424135811746257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.998470480175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164572020652,262.1164572020652,-11.033542797934786,246.41913840213556,277.8137760019948,121868.9230105704,121869.06693885224,-0.14392828180465678,0.0,nan,277.8137760019948,4.663776001994847,271.53484848202305,-1.6151515179769262,265.25592096205116,-7.8940790379488135,258.9769934420792,-14.173006557920758,252.69806592210745,-20.45193407789253,246.41913840213556,-26.73086159786442,1.0,1.0,26022.012520719443,26022.012520719443,277.0977503050436,3.9477503050435985,277.0977503050436,277.0977503050436,76772.6692358599,76772.67113383267,-0.0018979727756232023,0.0,8546.071908451686,8546.071908451686,0.8893686329519872,3881.8403451292766,277.0977503050436,3.9477503050435985,1.0,0.002,0.15334476869587557,0.00507736390795212,0.00023758545599751016,0.0017624145440059214,0.11879272799875508,0.11879272799875508,0.0,3.4312830354821244e-15,0.9999996349699855,0.9999996349699855,0.0,0.09226763957964343,3.368047011250222e-08,0.0,0.0,0.0,1601838.7318908032,268.1143633225391,0.0,1.0,1279360.6973073427,2619.0770758912267,,,,,,,,,,,,,,,,,,,2.0
5116.0,-28.475016972683576,4.96436459661304,34.98154135541832,26.185311970207863,6.407921907226059,-24.986723084692557,-38.540074951574184,2.91962801923524,-5.03563670917589,-5.035636709174056,39.96308212880923,41060.30639709726,25750.00336240177,25750.00336240177,66810.30975949902,76788.01310685812,76772.67058464405,25750.00336240177,102522.67394704581,102522.67394704581,102522.67394704581,128554.60013576192,124379.98381644915,4174.616319312769,0.0,90331.71911574047,54604.012873384396,39697.45138039564,26031.92618871612,65729.37756911176,19862.764179665257,1450.0,0.0,0.8868710527557451,2.8809135114113484,0.001494314320929203,1.0,1.0,-5.03563670917589,354163.6329470284,1552942.0519358916,4.3848151178417645,1552942.0519358916,4.3848151178417645,0.7630155385226558,0.09226767308716692,3.862527604027395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527604027395,1.278032965215307,1.2783822902700281,3.0222441119714656,6403.772613915214,15243.107769423557,6487.886594111315,0.00034358181606158894,23386.685708486086,2384.778258476247,19392.7271991696,1977.507833885129,0.8292208413325006,0.8292208413325006,35033.328890879544,35405.22815468563,0.9868871884326258,0.8,4228.151652996358,4273.035954225843,0.9868871884326258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624597935727,4.96436459661304,-2.3561765156546985,7.320541112267739,3.5,3.5,1.0,0.6,0.00027331600901858515,1.0000001558127432,0.0002733159664324747,197.66971946433867,0.0,1.0208608248880559e-08,0.028931195777327504,0.019850864435239497,9.292632726147066e-05,0.0001803896817571145,0.0006967601252685717,0.09226767308718829,0.09226767308718829,0.09226767308718829,0.092267639627944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.23754952993,594.6818427087891,0.0,0.09226767308718829,0.09226767308716692,0.09226767308716692,0.375,0.375,0.5,9.275558328417471,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,26031.92618871612,19862.764179665257,0.7630155385226558,1.0164451913339771,0.6246872846760798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424135920566146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00323828546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164563411936,262.1164563411936,-11.033543658806366,246.41913686925855,277.81377581312864,121868.92434970471,121869.06827914719,-0.14392944248458162,0.0,nan,277.81377581312864,4.663775813128666,271.53484802435463,-1.6151519756453467,265.2559202355806,-7.894079764419359,258.97699244680655,-14.173007553193429,252.69806465803262,-20.451935341967356,246.41913686925855,-26.730863130741426,1.0,1.0,26022.012520719443,26022.012520719443,277.09775020905664,3.9477502090566645,277.09775020905664,277.09775020905664,76772.6685691597,76772.67058464405,-0.002015484351431951,0.0,8546.071908451686,8546.071908451686,0.8893686394197077,3881.840242047532,277.09775020905664,3.9477502090566645,1.0,0.002,0.15334480231115585,0.005077363752006914,0.00023758550806389546,0.0017624144919348374,0.11879275403194772,0.11879275403194772,0.0,-1.2672154992010576e-15,0.9999996356764876,0.9999996356764876,0.0,0.09226763947188418,3.361528273626145e-08,0.0,0.0,0.0,1601838.731854294,268.1143632908241,0.0,1.0,1279360.6974165111,2619.0770754443824,,,,,,,,,,,,,,,,,,,2.0
5117.0,-28.475018480840433,4.964364568447479,34.98154133370174,26.185312144830846,6.407921680042793,-24.986724464752086,-38.54007519604636,2.919627663954466,-5.035636744163412,-5.035636744123073,39.9630820841019,41060.299795034414,25750.003379869166,25750.003379869166,66810.30317490359,76788.01243468931,76772.67001166008,25750.003379869166,102522.67339152924,102522.67339152924,102522.67339152924,128554.59955159017,124379.98368684757,4174.615864742601,0.0,90331.71855995033,54604.006385344495,39697.45797178426,26031.926160060928,65729.38413184519,19862.764154381253,1450.0,0.0,0.8868710527395974,2.8809135076976204,0.001494314320929203,1.0,1.0,-5.035636744163412,354163.63246390375,1552942.0500096306,4.384815118384314,1552942.0500096306,4.384815118384314,0.7630155383912922,0.09226767291461092,3.8625274956816322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625274956816322,1.2780329669475103,1.2783822919482755,3.0222440230998115,6403.772425606842,15243.107769423557,6487.886713078329,0.0003435818628020767,23386.686220601056,2384.7783106974407,19392.727554769965,1977.5078701462749,0.8292208383797077,0.8292208383797077,35033.32810471812,35405.22815468563,0.9868871607499641,0.8,4228.151558115003,4273.035954225843,0.9868871607499641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624601706395,4.964364568447479,-2.3561765487861153,7.320541117233594,3.5,3.5,1.0,0.6,0.0002733159664324747,1.000000155027696,0.0002733159240609367,197.66972069621968,0.0,8.417984510380762e-09,0.023856568102419082,0.019850872853224007,9.29263247223845e-05,0.00018038964171009016,0.0006967599510413814,0.09226767291464674,0.09226767291464674,0.09226767291464674,0.0922676395073237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.24217069376,594.6818412005672,0.0,0.09226767291464674,0.09226767291461092,0.09226767291461092,0.375,0.375,0.5,9.275557326202417,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,26031.926160060928,19862.764154381253,0.7630155383912922,1.01644498966992,0.6246871218612428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424136010298676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99816365779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164554790859,262.1164554790859,-11.033544520914063,246.41913535252132,277.81377560565045,121868.92530317232,121869.06943927392,-0.14413610158919443,0.0,nan,277.81377560565045,4.663775605650471,271.53484755502456,-1.615152444975422,265.25591950439883,-7.894080495601145,258.97699145377294,-14.173008546227038,252.6980634031472,-20.45193659685279,246.41913535252132,-26.730864647478654,1.0,1.0,26022.012520719443,26022.012520719443,277.0977501070612,3.9477501070612107,277.0977501070612,277.0977501070612,76772.66796039902,76772.67001166008,-0.002051261064480059,0.0,8546.071908451686,8546.071908451686,0.8893686462517015,3881.8401331600403,277.0977501070612,3.9477501070612107,1.0,0.002,0.15334483587460343,0.00507736359571094,0.00023758556004836278,0.0017624144399544979,0.1187927800241814,0.1187927800241814,0.0,2.860559011885755e-15,0.9999996362382978,0.9999996362382978,0.0,0.09226763935116516,3.356344575787012e-08,0.0,0.0,0.0,1601838.7318140191,268.11436325583657,0.0,1.0,1279360.697536943,2619.0770749514263,,,,,,,,,,,,,,,,,,,2.0
5118.0,-28.475020283677264,4.96436454047131,34.98154131211123,26.18530582347887,6.407921528223312,-24.986726102487115,-38.54007921237496,2.9196273470334373,-5.035636763287528,-5.035636763273157,39.96308204430715,41060.322581233886,25750.003357142,25750.003357142,66810.32593837589,76788.01517623359,76772.66956159261,25750.003357142,102522.6729187346,102522.6729187346,102522.6729187346,128554.59905747478,124379.98364577143,4174.615411703361,0.0,90331.72663556018,54604.03459647681,39697.435598981516,26031.926138740175,65729.36173772169,19862.764135109792,1450.0,0.0,0.8868710527863848,2.8809135056677286,0.001494314320929203,1.0,1.0,-5.035636763287528,354163.6321998314,1552942.048294969,4.38481511681229,1552942.048294969,4.38481511681229,0.7630155382759187,0.09226767274163786,3.8625288343916875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625288343916875,1.2780329685016911,1.2783822934487261,3.0222450669014775,6403.77463729732,15243.107769423557,6487.885315803091,0.00034358131383248537,23386.680205789737,2384.7776973573787,19392.72337822077,1977.507444256782,0.8292208730600336,0.8292208730600336,35033.33781845443,35405.22815468563,0.9868875027943294,0.8,4228.152730460068,4273.035954225843,0.9868875027943294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624596800307,4.96436454047131,-2.3561765703011135,7.320541110772424,3.5,3.5,1.0,0.6,0.0002733159240609367,1.0000001853186824,0.0002733158734103992,197.66972216879896,0.0,8.37557007662007e-09,0.023736365597141276,0.019850881228794085,9.292628300883552e-05,0.0001803896410521012,0.0006967601899893073,0.09226767274164827,0.09226767274164827,0.09226767274164827,0.09226763944717951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.24679933017,594.6818396901527,0.0,0.09226767274164827,0.09226767274163786,0.09226767274163786,0.375,0.375,0.5,9.275556327366596,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,26031.926138740175,19862.764135109792,0.7630155382759187,1.016445682295951,0.6246876813603625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241360995791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.998043455285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116454596029,262.116454596029,-11.033545403971004,246.41913379877522,277.8137753932828,121868.97155848077,121869.11919708301,-0.1476386022411971,0.0,nan,277.8137753932828,4.663775393282833,271.5348470743811,-1.6151529256188724,265.2559187554798,-7.89408124452018,258.9769904365782,-14.173009563421772,252.69806211767678,-20.451937882323193,246.41913379877522,-26.730866201224757,1.0,1.0,26022.012520719443,26022.012520719443,277.09775003524743,3.947750035247452,277.09775003524743,277.09775003524743,76772.66570617094,76772.66956159261,-0.0038554216735064983,0.0,8546.071908451686,8546.071908451686,0.8893685618362243,3881.841478563646,277.09775003524743,3.947750035247452,1.0,0.002,0.15334486932196706,0.0050773634428574795,0.0002375856118607832,0.0017624143881390067,0.1187928059303916,0.1187928059303916,0.0,-2.0990154059319366e-16,0.9999996374963757,0.9999996374963757,0.0,0.09226763929427208,3.344736577830012e-08,0.0,0.0,0.0,1601838.7317920048,268.11436323671245,0.0,1.0,1279360.6976027708,2619.077074681984,,,,,,,,,,,,,,,,,,,2.0
