time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5119.0,-28.475021795904567,4.964364512698446,34.98154129064576,26.185312249604635,6.407921734580489,-24.986727442856154,-38.54007942192254,2.9196273815318703,-5.035636781585595,-5.035636781571574,39.963082004734716,41060.301967860316,25750.0033327453,25750.0033327453,66810.30530060561,76788.01099789276,76772.66911551297,25750.0033327453,102522.67244825826,102522.67244825826,102522.67244825826,128554.59856605071,124379.98360582456,4174.614960226154,0.0,90331.71813077661,54604.00956704736,39697.453959699174,26031.926117792445,65729.38007749162,19862.764116142276,1450.0,0.0,0.8868710528365457,2.8809135037254645,0.001494314320929203,1.0,1.0,-5.035636781585595,354163.6319471582,1552942.0465901466,4.38481511512692,1552942.0465901466,4.38481511512692,0.7630155381612874,0.0922676725689594,3.862527410600003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527410600003,1.2780329684460205,1.2783822933283038,3.022243952983864,6403.772277039563,15243.107769423557,6487.886806938207,0.0003435818996783245,23386.68662463797,2384.77835189774,19392.72783532342,1977.5078987547656,0.8292208360500758,0.8292208360500758,35033.32748736223,35405.22815468563,0.986887139011357,0.8,4228.151483606687,4273.035954225843,0.986887139011357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624591533819,4.964364512698446,-2.3561765911381705,7.320541103836616,3.5,3.5,1.0,0.6,0.0002733158734103992,1.000000155446123,0.0002733158309245129,197.6697234040048,0.0,1.0012077681129721e-08,0.02837422814832163,0.019850891240871766,9.292628083247762e-05,0.00018038959257792156,0.0006967597459191889,0.0922676725689872,0.0922676725689872,0.0922676725689872,0.09226763939019282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.25141227996,594.6818381848614,0.0,0.0922676725689872,0.0922676725689594,0.0922676725689594,0.375,0.375,0.5,9.275555332003318,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,26031.926117792445,19862.764116142276,0.7630155381612874,1.016445084707016,0.6246871934506654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424136206304095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.002681317834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164537548124,262.1164537548124,-11.033546245187551,246.4191322682015,277.8137752414234,121868.93613733964,121869.07678063978,-0.14064330013830423,0.0,nan,277.8137752414234,4.663775241423423,271.53484664677876,-1.615153353221217,265.25591805213463,-7.894081947865345,258.9769894574902,-14.173010542509758,252.69806086284592,-20.451939137154056,246.4191322682015,-26.73086773179847,1.0,1.0,26022.012520719443,26022.012520719443,277.097749964752,3.9477499647520062,277.097749964752,277.097749964752,76772.66758544193,76772.66911551297,-0.0015300710365409032,0.0,8546.071908451686,8546.071908451686,0.8893686516167214,3881.840047653003,277.097749964752,3.9477499647520062,1.0,0.002,0.15334490265289477,0.005077363290688515,0.00023758566349320939,0.0017624143365075088,0.1187928317466047,0.1187928317466047,0.0,7.181755190543981e-16,0.9999996387583161,0.9999996387583161,0.0,0.09226763923803,3.333092940828879e-08,0.0,0.0,0.0,1601838.7317709397,268.1143632184144,0.0,1.0,1279360.6976657608,2619.077074424165,,,,,,,,,,,,,,,,,,,2.0
5120.0,-28.475023275086606,4.964364484237314,34.98154126884932,26.185306172724836,6.407920973517615,-24.986728850226278,-38.54007966639472,2.9196265486573316,-5.035636842074894,-5.035636842107503,39.963081952252274,41060.30920157126,25750.003415337902,25750.003415337902,66810.31261690916,76788.01383686316,76772.66834536419,25750.003415337902,102522.6717607021,102522.6717607021,102522.6717607021,128554.59783809964,124379.98332999775,4174.6145081018885,0.0,90331.72538606184,54604.02120688446,39697.449087974856,26031.926077397547,65729.3751653724,19862.7640812399,1450.0,0.0,0.8868710527187499,2.88091349730491,0.001494314320929203,1.0,1.0,-5.035636842074894,354163.6311118963,1552942.044329407,4.384815119084778,1552942.044329407,4.384815119084778,0.7630155380045398,0.09226767239868873,3.8625285908758755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625285908758755,1.2780329723889843,1.278382297218044,3.022244867169413,6403.774214089042,15243.107769423557,6487.885583172904,0.00034358141887821085,23386.681356726996,2384.777814720317,19392.724177407035,1977.5075257511012,0.8292208664239944,0.8292208664239943,35033.33605149354,35405.22815468563,0.9868874405753216,0.8,4228.152517206608,4273.035954225843,0.9868874405753216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624609362992,4.964364484237314,-2.356176643079787,7.320541127317101,3.5,3.5,1.0,0.6,0.0002733158309245129,1.000000152049295,0.0002733157893670398,197.6697246122189,0.0,8.398173390057156e-09,0.02380042338742198,0.019850899639045155,9.292627829339241e-05,0.00018038955263112048,0.0006967598045330114,0.09226767239870859,0.09226767239870859,0.09226767239870859,0.09226763917230518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.25596964493,594.6818366970499,0.0,0.09226767239870859,0.09226767239868873,0.09226767239868873,0.375,0.375,0.5,9.275554335207689,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,26031.926077397547,19862.7640812399,0.7630155380045398,1.0164452719779726,0.624687350188028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413629582548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99810751308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11645286288564,262.11645286288564,-11.03354713711434,246.41913075350007,277.81377497227146,121868.97164669409,121869.12076824684,-0.1491215527348754,0.0,nan,277.81377497227146,4.663774972271483,271.53484612851685,-1.6151538714831304,265.25591728476286,-7.8940827152371185,258.9769884410086,-14.17301155899139,252.69805959725437,-20.451940402745606,246.41913075350007,-26.730869246499907,1.0,1.0,26022.012520719443,26022.012520719443,277.09774981409873,3.9477498140987564,277.09774981409873,277.09774981409873,76772.66416073234,76772.66834536419,-0.004184631849057041,0.0,8546.071908451686,8546.071908451686,0.8893685771916808,3881.841233830255,277.09774981409873,3.9477498140987564,1.0,0.002,0.15334493603965957,0.005077363130428685,0.00023758571519137954,0.0017624142848071875,0.11879285759568976,0.11879285759568976,0.0,-1.4328815911568427e-15,0.999999638153128,0.999999638153128,0.0,0.09226763901192009,3.338676864614528e-08,0.0,0.0,0.0,1601838.731701307,268.1143631579251,0.0,1.0,1279360.6978739745,2619.077073571912,,,,,,,,,,,,,,,,,,,2.0
5121.0,-28.47502483503466,4.964364458185951,34.98154124832619,26.18531179558488,6.407923241809304,-24.98673002734994,-38.54008361287413,2.919628434125998,-5.03563675592153,-5.035636755858272,39.96308194540645,41060.30941011387,25750.00312616387,25750.00312616387,66810.31253627774,76788.00978779742,76772.66871405295,25750.00312616387,102522.67184021682,102522.67184021682,102522.67184021682,128554.59794508852,124379.9838820434,4174.614063045132,0.0,90331.71982232717,54604.01992566798,39697.44432962132,26031.9261048717,65729.37043449303,19862.764101989727,1450.0,0.0,0.886871053181974,2.880913506449595,0.001494314320929203,1.0,1.0,-5.03563675592153,354163.6323015455,1552942.0440335935,4.38481510352077,1552942.0440335935,4.38481510352077,0.763015537996343,0.09226767222258953,3.8625277353114575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625277353114575,1.2780329637457801,1.278382288519363,3.0222442181700817,6403.772838937338,15243.107769423557,6487.886451949719,0.0003435817602082809,23386.6850965261,2384.778196073695,19392.726774239076,1977.5077905542746,0.8292208448609806,0.8292208448609806,35033.32984348223,35405.22815468563,0.9868872219760908,0.8,4228.151767965411,4273.035954225843,0.9868872219760908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624546939316,4.964364458185951,-2.3561765869210487,7.320541045106999,3.5,3.5,1.0,0.6,0.0002733157893670398,1.000000160351471,0.000273315745540458,197.66972588640368,0.0,8.214654256551142e-09,0.023280330163065938,0.01985090785369941,9.292623730531567e-05,0.00018038955206172417,0.0006967596479988198,0.09226767222260437,0.09226767222260437,0.09226767222260437,0.09226763951337655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.26067301026,594.681835163901,0.0,0.09226767222260437,0.09226767222258953,0.09226767222258953,0.375,0.375,0.5,9.275553353935692,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,26031.9261048717,19862.764101989727,0.763015537996343,1.0164453439100256,0.6246873983227217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424136383390644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99758741985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11645219752256,262.11645219752256,-11.033547802477415,246.4191292653742,277.8137751296709,121868.9769664053,121869.08820875175,-0.11124234645874669,0.0,nan,277.8137751296709,4.66377512967091,271.53484595681147,-1.615154043188511,265.2559167839521,-7.894083216047875,258.97698761109297,-14.173012388907011,252.69805843823363,-20.451941561766347,246.4191292653742,-26.730870734625768,1.0,1.0,26022.012520719443,26022.012520719443,277.0977499434893,3.9477499434893275,277.0977499434893,277.0977499434893,76772.67077795787,76772.66871405295,0.002063904918031767,0.0,8546.071908451686,8546.071908451686,0.8893686311412858,3881.840373988015,277.0977499434893,3.9477499434893275,1.0,0.002,0.15334496887927893,0.0050773629998558095,0.00023758576611400954,0.0017624142338894466,0.11879288305700476,0.11879288305700476,0.0,3.456002845014794e-15,0.9999996440831731,0.9999996440831731,0.0,0.0922676393829724,3.283961712287791e-08,0.0,0.0,0.0,1601838.7318004835,268.11436324407845,0.0,1.0,1279360.697577417,2619.0770747857673,,,,,,,,,,,,,,,,,,,2.0
5122.0,-28.4750263277679,4.964364432717944,34.981541228056116,26.18530624257403,6.407921116287043,-24.986731583361895,-38.5400838573463,2.919626371882518,-5.035636754142615,-5.035636754141238,39.96308191166355,41060.31266286241,25750.00305616239,25750.00305616239,66810.3157190248,76788.01252055824,76772.66839934689,25750.00305616239,102522.67145550928,102522.67145550928,102522.67145550928,128554.5975485715,124379.98392808519,4174.613620486307,0.0,90331.72512323465,54604.02572583731,39697.44377488593,26031.926093062233,65729.36986794816,19862.764090493096,1450.0,0.0,0.8868710533131944,2.8809135066383944,0.001494314320929203,1.0,1.0,-5.035636754142615,354163.63232610625,1552942.0425798108,4.384815099111857,1552942.0425798108,4.384815099111857,0.7630155379008516,0.09226767205067575,3.8625285381013748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625285381013748,1.2780329733827214,1.2783822981029236,3.022244823525924,6403.7741216137265,15243.107769423557,6487.885641595906,0.00034358144183176646,23386.681608218536,2384.777840365317,19392.724352037298,1977.5075435584322,0.8292208649739481,0.8292208649739481,35033.33566855955,35405.22815468563,0.9868874270912811,0.8,4228.1524709905325,4273.035954225843,0.9868874270912811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586245318281735,4.964364432717944,-2.3561765924881373,7.320541025206081,3.5,3.5,1.0,0.6,0.000273315745540458,1.0000001534422653,0.0002733157036022773,197.66972710568658,0.0,8.663188420694295e-09,0.024551475984247634,0.01985091651688783,9.2926234766232e-05,0.00018038951077422596,0.0006967596333395931,0.09226767205066352,0.09226767205066352,0.09226767205066352,0.09226763953307508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.2652184776,594.6818336808878,0.0,0.09226767205066352,0.09226767205067575,0.09226767205067575,0.375,0.375,0.5,9.275552378399755,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,26031.926093062233,19862.764090493096,0.7630155379008516,1.016445401093123,0.624687453194113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424136475737026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99885856567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164513242021,262.1164513242021,-11.033548675797874,246.41912777065798,277.81377487774625,121868.98270076766,121869.12871154897,-0.1460107812935088,0.0,nan,277.81377487774625,4.6637748777462775,271.53484545632836,-1.615154543671622,265.2559160349108,-7.89408396508918,258.97698661349335,-14.173013386506625,252.6980571920757,-20.45194280792427,246.41912777065798,-26.730872229341998,1.0,1.0,26022.012520719443,26022.012520719443,277.0977499083817,3.947749908381695,277.0977499083817,277.0977499083817,76772.66331468351,76772.66839934689,-0.0050846633821493015,0.0,8546.071908451686,8546.071908451686,0.8893685805194999,3881.8411807918815,277.0977499083817,3.947749908381695,1.0,0.002,0.1533450015426115,0.005077362854371141,0.00023758581672197657,0.0017624141832744606,0.11879290836098828,0.11879290836098828,0.0,-3.5626883387873676e-15,0.999999645993689,0.999999645993689,0.0,0.09226763938733754,3.266333821118384e-08,0.0,0.0,0.0,1601838.7318025304,268.11436324585736,0.0,1.0,1279360.6975712976,2619.077074810826,,,,,,,,,,,,,,,,,,,2.0
5123.0,-28.47502789947534,4.964364408929814,34.98154120863345,26.185311970207863,6.407923089462112,-24.986732800581347,-38.54008406689388,2.9196279905679776,-5.035636699737211,-5.035636699643432,39.96308189557934,41060.29688455724,25750.00285457611,25750.00285457611,66810.29973913335,76788.00844464624,76772.6685103368,25750.00285457611,102522.67136491291,102522.67136491291,102522.67136491291,128554.59747100895,124379.98428766096,4174.61318334799,0.0,90331.71913540225,54604.008059957545,39697.456750494115,26031.926106096038,65729.38285659015,19862.76409943499,1450.0,0.0,0.8868710536481753,2.8809135124132266,0.001494314320929203,1.0,1.0,-5.035636699737211,354163.63307736407,1552942.041887781,4.3848150878567305,1552942.041887781,4.3848150878567305,0.7630155378623181,0.09226767187930605,3.862527600620818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527600620818,1.2780329659753422,1.2783822906399185,3.022244107508679,6403.7726044591045,15243.107769423557,6487.886600085373,0.00034358181840871317,23386.68573420249,2384.77826109859,19392.72721702646,1977.507835706022,0.8292208411842231,0.8292208411842231,35033.328866161275,35405.22815468563,0.9868871875622354,0.8,4228.151650013126,4273.035954225843,0.9868871875622354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624488311967,4.964364408929814,-2.3561765589667334,7.320540967896548,3.5,3.5,1.0,0.6,0.0002733157036022773,1.0000001615602554,0.00027331565944532955,197.6697283894766,0.0,8.289908731171649e-09,0.02349360134414045,0.019850924806796563,9.292623258987422e-05,0.00018038947101240305,0.0006967593106467958,0.09226767187941219,0.09226767187941219,0.09226767187941219,0.09226763975287737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.26979270385,594.6818321893727,0.0,0.09226767187941219,0.09226767187930605,0.09226767187930605,0.375,0.375,0.5,9.275551414616842,-9.379164112033322e-11,-9.379164112033322e-11,-9.379164112033322e-11,-9.379164112033322e-11,-9.379164112033322e-11,-9.379164112033322e-11,26031.926106096038,19862.76409943499,0.7630155378623181,1.0164449571191254,0.6246870897014737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241365641044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99780069103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164506461641,262.1164506461641,-11.033549353835895,246.41912629416956,277.81377499815875,121868.98183101752,121869.09519242865,-0.11336141114909995,0.0,nan,277.81377499815875,4.663774998158772,271.53484525736064,-1.6151547426393336,265.255915516563,-7.894084483436984,258.97698577576523,-14.173014224234748,252.69805603496744,-20.45194396503254,246.41912629416956,-26.73087370583042,1.0,1.0,26022.012520719443,26022.012520719443,277.09774997586675,3.9477499758667705,277.09774997586675,277.09774997586675,76772.66932505435,76772.6685103368,0.0008147175394697115,0.0,8546.071908451686,8546.071908451686,0.8893686396345172,3881.8402386239222,277.09774997586675,3.9477499758667705,1.0,0.002,0.1533450338025557,0.005077362720505501,0.00023758586673085685,0.0017624141332752907,0.11879293336542843,0.11879293336542843,0.0,6.14742631799281e-15,0.9999996503657556,0.9999996503657556,0.0,0.0922676396193683,3.2259937744251755e-08,0.0,0.0,0.0,1601838.7318651592,268.11436330026277,0.0,1.0,1279360.6973840203,2619.077075577371,,,,,,,,,,,,,,,,,,,2.0
5124.0,-28.475029320081198,4.964364382463489,34.9815411877986,26.18530673151838,6.407920268218765,-24.986734361250612,-38.54008804829789,2.9196253093883504,-5.035636850914443,-5.035636850919812,39.9630818159786,41060.31351317215,25750.003175961996,25750.003175961996,66810.31668913414,76788.01115793503,76772.66702719902,25750.003175961996,102522.67020316102,102522.67020316102,102522.67020316102,128554.5962272947,124379.98348659447,4174.6127407002305,0.0,90331.72345229094,54604.026245580215,39697.441340789694,26031.926024133685,65729.36736492338,19862.764030506194,1450.0,0.0,0.8868710531670759,2.8809134963666194,0.001494314320929203,1.0,1.0,-5.035636850914443,354163.630989833,1552942.0384592582,4.384815104021335,1552942.0384592582,4.384815104021335,0.7630155376168408,0.09226767171812733,3.8625282133567325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625282133567325,1.278032978478257,1.2783823030898138,3.022244557378959,6403.773557680244,15243.107769423557,6487.885997871198,0.00034358158180723236,23386.683141865804,2384.7779967538154,19392.725416967987,1977.5076521511412,0.8292208561312394,0.8292208561312394,35033.33331219883,35405.22815468563,0.9868873441180677,0.8,4228.152186602757,4273.035954225843,0.9868873441180677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624557689182,4.964364382463489,-2.3561766768007604,7.320541059264249,3.5,3.5,1.0,0.6,0.00027331565944532955,1.0000001460280927,0.0002733156195335709,197.66972954984496,0.0,8.728491865888911e-09,0.024736545947929175,0.01985093353528843,9.292619123909064e-05,0.0001803894682062389,0.0006967594103390151,0.09226767171815252,0.09226767171815252,0.09226767171815252,0.09226763918889695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.2741178484,594.6818307759072,0.0,0.09226767171815252,0.09226767171812733,0.09226767171812733,0.375,0.375,0.5,9.275550438732417,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,26031.926024133685,19862.764030506194,0.7630155376168408,1.0164454545592905,0.624687489919218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413665714692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99904363564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11644970578294,262.11644970578294,-11.033550294217036,246.4191248151085,277.81377459645745,121868.97433987878,121869.13156250714,-0.15722262835436068,0.0,nan,277.81377459645745,4.663774596457472,271.53484464018743,-1.6151553598125474,265.2559146839178,-7.894085316082169,258.9769847276481,-14.173015272351904,252.6980547713783,-20.451945228621668,246.4191248151085,-26.730875184891488,1.0,1.0,26022.012520719443,26022.012520719443,277.09774965104424,3.947749651044262,277.09774965104424,277.09774965104424,76772.66120409957,76772.66702719902,-0.005823099447297864,0.0,8546.071908451686,8546.071908451686,0.8893686009970291,3881.8408544235162,277.09774965104424,3.947749651044262,1.0,0.002,0.15334506650609206,0.005077362546437193,0.00023758591732582382,0.001762414082670665,0.11879295866291191,0.11879295866291191,0.0,-3.5110803153770576e-15,0.999999645557949,0.999999645557949,0.0,0.09226763901458453,3.270354280870065e-08,0.0,0.0,0.0,1601838.7316911318,268.11436314908553,0.0,1.0,1279360.6979044043,2619.077073447362,,,,,,,,,,,,,,,,,,,2.0
5125.0,-28.475030906991535,4.964364357909789,34.98154116801268,26.185305858403467,6.407922630090103,-24.986735553283815,-38.54008825784547,2.9196272763803535,-5.035636786343218,-5.035636786340475,39.963081804580995,41060.31404755681,25750.002946444427,25750.002946444427,66810.31699400123,76788.01064134293,76772.66725228837,25750.002946444427,102522.6701987328,102522.6701987328,102522.6701987328,128554.59624114214,124379.98393712581,4174.612304016325,0.0,90331.7265882761,54604.030483814815,39697.44011606809,26031.926042409334,65729.36615847742,19862.7640438279,1450.0,0.0,0.886871053537012,2.88091350322051,0.001494314320929203,1.0,1.0,-5.035636786343218,354163.63188146736,1552942.0379668,4.384815091591741,1552942.0379668,4.384815091591741,0.7630155375929126,0.09226767154877107,3.8625288180766333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625288180766333,1.2780329694542691,1.2783822940123482,3.0222450518831026,6403.774605475186,15243.107769423557,6487.88533590733,0.0003435813217311484,23386.680292331712,2384.7777061822044,19392.72343831369,1977.5074503845544,0.8292208725610533,0.8292208725610533,35033.337700071716,35405.22815468563,0.986887498625785,0.8,4228.152716172529,4273.035954225843,0.986887498625785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586245081434775,4.964364357909789,-2.356176636104263,7.320540994014052,3.5,3.5,1.0,0.6,0.0002733156195335709,1.0000001631230064,0.00027331557494951264,197.66973084605294,0.0,7.889346534472835e-09,0.022358408078696015,0.019850941424634963,9.292618906273358e-05,0.00018038943047083734,0.0006967593736700404,0.0922676715487112,0.0922676715487112,0.0922676715487112,0.09226763944689514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.2787112883,594.6818292783584,0.0,0.0922676715487112,0.09226767154877107,0.09226767154877107,0.375,0.375,0.5,9.275549475668761,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,26031.926042409334,19862.7640438279,0.7630155375929126,1.016445477854108,0.6246875095152742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413674124447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99666549777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11644900683126,262.11644900683126,-11.033550993168717,246.41912335233656,277.813774661326,121869.02739779862,121869.144255762,-0.11685796338248561,0.0,nan,277.813774661326,4.663774661326045,271.5348443995278,-1.6151556004721783,265.2559141377301,-7.89408586226989,258.97698387593243,-14.173016124067544,252.6980536141345,-20.451946385865483,246.41912335233656,-26.730876647663422,1.0,1.0,26022.012520719443,26022.012520719443,277.0977497419619,3.9477497419619,277.0977497419619,277.0977497419619,76772.66660380457,76772.66725228837,-0.0006484838086180389,0.0,8546.071908451686,8546.071908451686,0.889368562865008,3881.8414621670163,277.0977497419619,3.9477497419619,1.0,0.002,0.1533450987400836,0.005077362414548606,0.00023758596729949797,0.001762414032697634,0.11879298364974898,0.11879298364974898,0.0,-2.8679315866586563e-15,0.9999996506469029,0.9999996506469029,0.0,0.09226763931477425,3.2233996819401814e-08,0.0,0.0,0.0,1601838.731765463,268.11436321365676,0.0,1.0,1279360.6976821353,2619.0770743571425,,,,,,,,,,,,,,,,,,,2.0
5126.0,-28.47503244677044,4.9643643339200665,34.9815411484736,26.18530603302645,6.407922373723368,-24.98673696472096,-38.54008846739305,2.9196268916740737,-5.035636784052031,-5.03563678404807,39.96308177213274,41060.307238688794,25750.00287876795,25750.00287876795,66810.31011745674,76788.00995348583,76772.6669502983,25750.00287876795,102522.66982906625,102522.66982906625,102522.66982906625,128554.59586032163,124379.98399059198,4174.611869729654,0.0,90331.72598612869,54604.02374613175,39697.44693332993,26031.926031255374,65729.3729645853,19862.76403292898,1450.0,0.0,0.8868710536661466,2.88091350346367,0.001494314320929203,1.0,1.0,-5.035636784052031,354163.63191310037,1552942.0365688477,4.384815087252907,1552942.0365688477,4.384815087252907,0.7630155375011685,0.0922676713806846,3.862528700730667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528700730667,1.2780329713267986,1.2783822958284066,3.0222449556373783,6403.774401542045,15243.107769423557,6487.885464745956,0.00034358137234997423,23386.68084693864,2384.777762736372,19392.72382342096,1977.5074896545673,0.8292208693633198,0.8292208693633198,35033.33684860449,35405.22815468563,0.9868874686435446,0.8,4228.152613409455,4273.035954225843,0.9868874686435446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624493534233,4.9643643339200665,-2.3561766408540485,7.320540974774115,3.5,3.5,1.0,0.6,0.00027331557494951264,1.0000001582782407,0.0002733155316896111,197.6697321037634,0.0,8.81291880174849e-09,0.02497581188415522,0.019850950237553764,9.292618688637753e-05,0.0001803893880631351,0.0006967591887011013,0.09226767138070929,0.09226767138070929,0.09226767138070929,0.09226763946811767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.28317537246,594.6818278219318,0.0,0.09226767138070929,0.0922676713806846,0.0922676713806846,0.375,0.375,0.5,9.275548518291728,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,26031.926031255374,19862.76403292898,0.7630155375011685,1.0164452679847387,0.6246873412410598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413683518698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99928290157,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11644827167584,262.11644827167584,-11.033551728324142,246.4191218872307,277.8137746561211,121869.0251526739,121869.14806357744,-0.12291090355862014,0.0,nan,277.8137746561211,4.66377465612112,271.5348441023427,-1.6151558976573028,265.2559135485648,-7.894086451435157,258.9769829947869,-14.173017005213069,252.6980524410088,-20.45194755899118,246.4191218872307,-26.73087811276929,1.0,1.0,26022.012520719443,26022.012520719443,277.0977497089176,3.9477497089176268,277.0977497089176,277.0977497089176,76772.6656270989,76772.6669502983,-0.0013231993943918496,0.0,8546.071908451686,8546.071908451686,0.8893685702645311,3881.8413442343203,277.0977497089176,3.9477497089176268,1.0,0.002,0.1533451307952793,0.005077362271904119,0.00023758601696549772,0.0017624139830352548,0.11879300848274886,0.11879300848274886,0.0,7.524363077049401e-16,0.9999996525847379,0.9999996525847379,0.0,0.09226763932548737,3.2055197237380565e-08,0.0,0.0,0.0,1601838.7317680998,268.11436321594795,0.0,1.0,1279360.6976742526,2619.077074389413,,,,,,,,,,,,,,,,,,,2.0
5127.0,-28.47503395687386,4.964364309898668,34.98154112890223,26.185306207649433,6.407922122845945,-24.986738348901824,-38.540088711865224,2.9196265148738965,-5.035636809457401,-5.035636809545723,39.963081732122625,41060.30056180471,25750.002882569304,25750.002882569304,66810.30344437402,76788.00927883569,76772.66644890927,25750.002882569304,102522.66933147857,102522.66933147857,102522.66933147857,128554.59533914723,124379.98390255297,4174.611436594263,0.0,90331.72539626871,54604.0171448861,39697.45361264735,26031.92600766867,65729.37962031602,19862.76401189117,1450.0,0.0,0.8868710536817459,2.8809135007670323,0.001494314320929203,1.0,1.0,-5.035636809457401,354163.6315622914,1552942.034844989,4.384815086728781,1552942.034844989,4.384815086728781,0.7630155373843586,0.09226767121610432,3.86252858578904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252858578904,1.278032973160008,1.2783822976068266,3.022244861365918,6403.774201792133,15243.107769423557,6487.885590941706,0.000343581421930461,23386.6813901691,2384.7778181304625,19392.724200628505,1977.507528119032,0.8292208662311744,0.8292208662311744,35033.33601458325,35405.22815468563,0.9868874392756202,0.8,4228.152512751926,4273.035954225843,0.9868874392756202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624494354827,4.964364309898668,-2.356176665956145,7.320540975854813,3.5,3.5,1.0,0.6,0.0002733155316896111,1.0000001552278017,0.00027331548926344854,197.6697333372345,0.0,8.551173144365181e-09,0.024234024691130923,0.01985095878872691,9.292618434729424e-05,0.0001803893473423169,0.0006967590106815272,0.09226767121607067,0.09226767121607067,0.09226767121607067,0.09226763938337479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.28759134264,594.6818263808137,0.0,0.09226767121607067,0.09226767121610432,0.09226767121610432,0.375,0.375,0.5,9.27554756329795,8.833467290969566e-11,8.833467290969566e-11,8.833467290969566e-11,8.833467290969566e-11,8.833467290969566e-11,8.833467290969566e-11,26031.92600766867,19862.76401189117,0.7630155373843586,1.016445063536305,0.6246871764040438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424136926339386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99854111438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11644751009584,262.11644751009584,-11.033552489904139,246.419120425391,277.81377459480086,121869.02371641793,121869.15104524906,-0.12732883114737448,0.0,nan,277.81377459480086,4.663774594800884,271.53484376091853,-1.6151562390814433,265.2559129270368,-7.8940870729632024,258.976982093155,-14.173017906844962,252.698051259273,-20.451948740726976,246.419120425391,-26.73087957460899,1.0,1.0,26022.012520719443,26022.012520719443,277.097749624751,3.9477496247509976,277.097749624751,277.097749624751,76772.66486158922,76772.66644890927,-0.0015873200463829562,0.0,8546.071908451686,8546.071908451686,0.889368577512443,3881.8412287179854,277.097749624751,3.9477496247509976,1.0,0.002,0.15334516277587204,0.005077362124421773,0.00023758606650227778,0.0017624139334920187,0.11879303325113888,0.11879303325113888,0.0,-5.703770789011742e-15,0.9999996533932032,0.9999996533932032,0.0,0.09226763923550235,3.1980601970200884e-08,0.0,0.0,0.0,1601838.7317388563,268.1143631905426,0.0,1.0,1279360.697761699,2619.0770740314692,,,,,,,,,,,,,,,,,,,2.0
5128.0,-28.475035763976223,4.964364286133934,34.98154110946162,26.185306312423222,6.407921989523825,-24.98673998862619,-38.54009272819383,2.9196262141738654,-5.035636821349158,-5.035636821349388,39.96308169675363,41060.308126699376,25750.002851769554,25750.002851769554,66810.31097846893,76788.00848214107,76772.66606051209,25750.002851769554,102522.66891228163,102522.66891228163,102522.66891228163,128554.59490278074,124379.98389750841,4174.611005272331,0.0,90331.7249272276,54604.02512901614,39697.44422023495,26031.925990499105,65729.37021073405,19862.763996138838,1450.0,0.0,0.8868710537492913,2.8809134995047923,0.001494314320929203,1.0,1.0,-5.035636821349158,354163.63139808277,1552942.0333211976,4.384815084459302,1552942.0333211976,4.384815084459302,0.7630155372824957,0.09226767105181967,3.862528494201142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528494201142,1.2780329746392074,1.2783822990322056,3.022244786204789,6403.77404253472,15243.107769423557,6487.885691555534,0.00034358146146018606,23386.681823278104,2384.77786229529,19392.724501369972,1977.507558786127,0.82922086373396,0.82922086373396,35033.33535001762,35405.22815468563,0.9868874158746421,0.8,4228.152432545897,4273.035954225843,0.9868874158746421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624487706118,4.964364286133934,-2.3561766809647304,7.3205409670986645,3.5,3.5,1.0,0.6,0.00027331548926344854,1.0000001857571803,0.0002733154384931434,197.66973481329808,0.0,8.386368242179989e-09,0.023766967598338087,0.01985096717509515,9.292614263380399e-05,0.00018038934662964457,0.0006967589914073289,0.09226767105188154,0.09226767105188154,0.09226767105188154,0.09226763934997599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.2920107315,594.6818249388089,0.0,0.09226767105188154,0.09226767105181967,0.09226767105181967,0.375,0.375,0.5,9.275546612251008,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26031.925990499105,19862.763996138838,0.7630155372824957,1.0164453236699103,0.624687380923573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413701573505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99807405729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11644671058275,262.11644671058275,-11.033553289417227,246.41911891599244,277.81377450517317,121869.02350325612,121869.15717414337,-0.13367088727710694,0.0,nan,277.81377450517317,4.663774505173194,271.5348433873367,-1.6151566126632702,265.25591226950075,-7.894087730499223,258.9769811516648,-14.173018848335175,252.69805003382862,-20.451949966171355,246.41911891599244,-26.730881084007535,1.0,1.0,26022.012520719443,26022.012520719443,277.0977495674999,3.9477495674998977,277.0977495674999,277.0977495674999,76772.66409907435,76772.66606051209,-0.001961437737918459,0.0,8546.071908451686,8546.071908451686,0.8893685832877312,3881.8411366721475,277.0977495674999,3.9477495674998977,1.0,0.002,0.15334519462174273,0.005077361980100113,0.00023758611583697722,0.0017624138841684117,0.11879305791848861,0.11879305791848861,0.0,5.388918478121951e-15,0.9999996548534847,0.9999996548534847,0.0,0.09226763920595453,3.18458651344219e-08,0.0,0.0,0.0,1601838.7317251654,268.1143631786508,0.0,1.0,1279360.6978026358,2619.077073863917,,,,,,,,,,,,,,,,,,,2.0
5129.0,-28.475037257423548,4.964364262076553,34.981541089863505,26.1853065219708,6.407921706836811,-24.98674136099759,-38.540092937741406,2.919625810410648,-5.035636859020485,-5.035636859044775,39.96308165332709,41060.301437882816,25750.002886887418,25750.002886887418,66810.30432477023,76788.00781379713,76772.66547004365,25750.002886887418,102522.66835693107,102522.66835693107,102522.66835693107,128554.59431831469,124379.9837439576,4174.610574357098,0.0,90331.72429610117,54604.018380698435,39697.451017114145,26031.925961383622,65729.37697849776,19862.763970588898,1450.0,0.0,0.8868710537148357,2.880913495506207,0.001494314320929203,1.0,1.0,-5.035636859020485,354163.6308778999,1552942.031450303,4.384815085616991,1552942.031450303,4.384815085616991,0.7630155371544078,0.09226767088908842,3.862528371112459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528371112459,1.2780329766126655,1.2783823009413136,3.022244685226991,6403.773828574883,15243.107769423557,6487.885826728595,0.0003435815145677438,23386.682405153297,2384.777921630047,19392.724905411294,1977.507599986876,0.8292208603789853,0.8292208603789853,35033.33445688099,35405.22815468563,0.9868873844251209,0.8,4228.152324753767,4273.035954225843,0.9868873844251209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624495286974,4.964364262076553,-2.3561767150058683,7.3205409770824215,3.5,3.5,1.0,0.6,0.0002733154384931434,1.0000001535156822,0.0002733153965349438,197.66973603316433,0.0,1.0035752759182063e-08,0.02844132331952197,0.01985097721084791,9.29261404574487e-05,0.00018038929803569469,0.0006967587815079317,0.09226767088910166,0.09226767088910166,0.09226767088910166,0.09226763921832776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.296386668,594.6818235105694,0.0,0.09226767088910166,0.09226767088908842,0.09226767088908842,0.375,0.375,0.5,9.275545662125046,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,26031.925961383622,19862.763970588898,0.7630155371544078,1.0164451177838802,0.624687214840253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424137122712573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.002748413004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164458949689,262.1164458949689,-11.0335541050311,246.41911742050098,277.81377436943694,121869.02250364448,121869.15886641902,-0.13636277452542644,0.0,nan,277.81377436943694,4.663774369436965,271.5348429796495,-1.6151570203504662,265.2559115898624,-7.894088410137556,258.9769802000754,-14.173019799924589,252.69804881028818,-20.451951189711792,246.41911742050098,-26.730882579498996,1.0,1.0,26022.012520719443,26022.012520719443,277.0977494607121,3.9477494607121457,277.0977494607121,277.0977494607121,76772.66341464814,76772.66547004365,-0.0020553955109789968,0.0,8546.071908451686,8546.071908451686,0.8893685910493746,3881.8410129680215,277.0977494607121,3.9477494607121457,1.0,0.002,0.15334522644163487,0.005077361831058219,0.00023758616511873728,0.0017624138348803168,0.11879308255936864,0.11879308255936864,0.0,-9.45857975276354e-16,0.999999655134957,0.999999655134957,0.0,0.09226763906919414,3.1819894285645016e-08,0.0,0.0,0.0,1601838.7316818002,268.1143631409795,0.0,1.0,1279360.6979323071,2619.0770733331515,,,,,,,,,,,,,,,,,,,2.0
5130.0,-28.475038744394134,4.964364238135987,34.981541070334174,26.18530662674459,6.407921579215034,-24.986742712033298,-38.540093147288985,2.919625546854068,-5.0356368775489955,-5.035636877541454,39.9630816161157,41060.295206029194,25750.00287286941,25750.00287286941,66810.2980788986,76788.00715816417,76772.66503461394,25750.00287286941,102522.66790748335,102522.66790748335,102522.66790748335,128554.59384870743,124379.98370382674,4174.610144880692,0.0,90331.72388601674,54604.0123923966,39697.45721513349,26031.925941224075,65729.38315635757,19862.76395239644,1450.0,0.0,0.8868710537552844,2.8809134935395377,0.001494314320929203,1.0,1.0,-5.0356368775489955,354163.63062205224,1552942.0298471316,4.384815084257939,1552942.0298471316,4.384815084257939,0.7630155370464476,0.09226767072606429,3.862528290922069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528290922069,1.2780329779189523,1.2783823021943306,3.022244619392767,6403.7736890800625,15243.107769423557,6487.885914856987,0.0003435815491921308,23386.68278451693,2384.7779603143713,19392.725168832956,1977.5076268484097,0.8292208581916475,0.8292208581916475,35033.333875016164,35405.22815468563,0.9868873639362398,0.8,4228.152254528846,4273.035954225843,0.9868873639362398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624492260921,4.964364238135987,-2.3561767349612146,7.320540973097202,3.5,3.5,1.0,0.6,0.0002733153965349438,1.0000001528499276,0.00027331535475871166,197.66973724774036,0.0,8.29386623062743e-09,0.023504816897598136,0.01985098550471414,9.292613828109314e-05,0.0001803892582538507,0.0006967586133839456,0.09226767072609746,0.09226767072609746,0.09226767072609746,0.092267639159549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3007775708,594.6818220777574,0.0,0.09226767072609746,0.09226767072606429,0.09226767072606429,0.375,0.375,0.5,9.275544715131842,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,26031.925941224075,19862.76395239644,0.7630155370464476,1.016444927224857,0.6246870613155557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424137211122225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.997811906585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164450808673,262.1164450808673,-11.033554919132655,246.4191159389165,277.81377422281827,121869.02484902619,121869.16095895779,-0.13610993162341686,0.0,nan,277.81377422281827,4.66377422281829,271.5348425660378,-1.6151574339621675,265.25591090925747,-7.894089090742511,258.97697925247724,-14.173020747522742,252.69804759569683,-20.451952404303142,246.4191159389165,-26.730884061083486,1.0,1.0,26022.012520719443,26022.012520719443,277.0977493912646,3.947749391264608,277.0977493912646,277.0977493912646,76772.66285874005,76772.66503461394,-0.002175873887608759,0.0,8546.071908451686,8546.071908451686,0.8893685961059663,3881.840932376679,277.0977493912646,3.947749391264608,1.0,0.002,0.15334525815303646,0.005077361686081361,0.00023758621424182995,0.0017624137857602117,0.11879310712091497,0.11879310712091497,0.0,2.041769531224702e-15,0.9999996563108093,0.9999996563108093,0.0,0.09226763901466321,3.171140107617757e-08,0.0,0.0,0.0,1601838.7316604713,268.114363122451,0.0,1.0,1279360.6979960839,2619.0770730721,,,,,,,,,,,,,,,,,,,2.0
5131.0,-28.47504020051425,4.964364214249026,34.98154105083294,26.185306766442977,6.407921394971119,-24.986744040965736,-38.54009716361759,2.919625235422669,-5.035636898908422,-5.035636898930326,39.96308157786783,41060.30402470664,25750.00286643683,25750.00286643683,66810.30689114347,76788.00651189045,76772.664573385,25750.00286643683,102522.66743982183,102522.66743982183,102522.66743982183,128554.59335952628,124379.98364287488,4174.60971665139,0.0,90331.7233997737,54604.02136159229,39697.44670909046,26031.92591970445,65729.37262879491,19862.763933079885,1450.0,0.0,0.8868710537850213,2.8809134912723513,0.001494314320929203,1.0,1.0,-5.035636898908422,354163.6303271102,1552942.028200007,4.384815083258801,1552942.028200007,4.384815083258801,0.763015536935171,0.09226767056333433,3.862528196027238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528196027238,1.278032979446497,1.2783823036688986,3.0222445415297963,6403.773524097771,15243.107769423557,6487.886019087529,0.0003435815901428277,23386.68323319515,2384.778006066817,19392.725480385023,1977.507658617879,0.8292208556046509,0.8292208556046509,35033.3331864553,35405.22815468563,0.9868873396903308,0.8,4228.152171426844,4273.035954225843,0.9868873396903308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624490872327,4.964364214249026,-2.35617675701944,7.320540971268466,3.5,3.5,1.0,0.6,0.00027331535475871166,1.0000001496787172,0.00027331531384922606,197.66973843711733,0.0,8.257896834059976e-09,0.023402879627725973,0.019850993762610975,9.292609656762191e-05,0.00018038925819108975,0.0006967585960235216,0.0922676705633699,0.0922676705633699,0.0922676705633699,0.09226763909003108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3051499831,594.6818206509218,0.0,0.0922676705633699,0.09226767056333433,0.09226767056333433,0.375,0.375,0.5,9.27554377092966,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,26031.92591970445,19862.763933079885,0.763015536935171,1.0164452240926307,0.6246872955351901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413729914847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99770996931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164442656603,262.1164442656603,-11.0335557343397,246.41911447352442,277.81377405779625,121869.02620601906,121869.16250078831,-0.13629476924146736,0.0,nan,277.81377405779625,4.6637740577962745,271.53484214094175,-1.615157859058229,265.2559102240874,-7.894089775912562,258.97697830723314,-14.173021692766838,252.69804639037878,-20.4519536096212,246.41911447352442,-26.73088552647556,1.0,1.0,26022.012520719443,26022.012520719443,277.097749315906,3.9477493159060373,277.097749315906,277.097749315906,76772.66223158319,76772.664573385,-0.0023418018099619076,0.0,8546.071908451686,8546.071908451686,0.8893686020897806,3881.8408370073744,277.097749315906,3.9477493159060373,1.0,0.002,0.15334528977153233,0.005077361540976219,0.000237586263219585,0.0017624137367794205,0.11879313160979249,0.11879313160979249,0.0,-9.944302326037047e-16,0.99999965731769,0.99999965731769,0.0,0.09226763894483585,3.161849848445349e-08,0.0,0.0,0.0,1601838.7316358835,268.11436310109156,0.0,1.0,1279360.698069606,2619.077072771157,,,,,,,,,,,,,,,,,,,2.0
5132.0,-28.4750417020947,4.964364190349652,34.98154103132911,26.185306906141363,6.407921200620723,-24.98674541182313,-38.54009737316517,2.919624910349245,-5.035636923387642,-5.03563692340819,39.963081538790505,41060.29754051813,25750.00286792644,25750.00286792644,66810.30040844457,76788.00584473528,76772.66409018144,25750.00286792644,102522.66695810787,102522.66695810787,102522.66695810787,128554.59285487302,124379.98356535053,4174.609289522481,0.0,90331.72289165498,54604.01505045831,39697.45315688519,26031.925896765144,65729.37905365034,19862.76391260839,1450.0,0.0,0.886871053802097,2.8809134886739836,0.001494314320929203,1.0,1.0,-5.035636923387642,354163.62998908374,1552942.0265146284,4.384815082685069,1552942.0265146284,4.384815082685069,0.7630155368211399,0.09226767040127727,3.8625280969279485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625280969279485,1.2780329810354154,1.2783823052059649,3.0222444602319025,6403.773351837289,15243.107769423557,6487.886127916171,0.00034358163290005813,23386.68370166681,2384.778053837632,19392.725805681115,1977.5076917888491,0.8292208529035248,0.8292208529035248,35033.332467386695,35405.22815468563,0.9868873143701702,0.8,4228.152084642882,4273.035954225843,0.9868873143701702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624491193889,4.964364190349652,-2.3561767813423,7.320540971691952,3.5,3.5,1.0,0.6,0.00027331531384922606,1.0000001543517225,0.0002733152716625431,197.66973966362684,0.0,8.086567317609952e-09,0.022917331778106603,0.019851001849178294,9.292609439126707e-05,0.000180389219457959,0.0006967584285392684,0.09226767040122173,0.09226767040122173,0.09226767040122173,0.09226763900858909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3095066997,594.6818192291586,0.0,0.09226767040122173,0.09226767040127727,0.09226767040127727,0.375,0.375,0.5,9.275542829147545,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,26031.925896765144,19862.76391260839,0.7630155368211399,1.0164450261109566,0.6246871358240499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424137385348417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.997224421466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164434444972,262.1164434444972,-11.033556555502798,246.41911301343654,277.8137738755578,121869.02714838894,121869.16443895399,-0.13729056503529694,0.0,nan,277.8137738755578,4.663773875557808,271.5348417031335,-1.6151582968664684,265.25590953070923,-7.894090469290745,258.97697735828507,-14.173022641714908,252.6980451858608,-20.451954814139185,246.41911301343654,-26.730886986563434,1.0,1.0,26022.012520719443,26022.012520719443,277.09774923488715,3.9477492348871692,277.09774923488715,277.09774923488715,76772.66156328502,76772.66409018144,-0.0025268964236602187,0.0,8546.071908451686,8546.071908451686,0.8893686083387169,3881.840737412588,277.09774923488715,3.9477492348871692,1.0,0.002,0.15334532130956724,0.005077361395663328,0.0002375863120711415,0.001762413687929122,0.11879315603557075,0.11879315603557075,0.0,2.636779683484747e-16,0.9999996581897312,0.9999996581897312,0.0,0.09226763886324005,3.1538037217331544e-08,0.0,0.0,0.0,1601838.7316077042,268.11436307661234,0.0,1.0,1279360.6981538692,2619.077072426248,,,,,,,,,,,,,,,,,,,2.0
