time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5133.0,-28.47504316828997,4.964364166373114,34.981541011792736,26.18530704583975,6.407920999010043,-24.986746751559963,-38.54009758271275,2.919624582280096,-5.035636950972389,-5.035636950980724,39.96308149884374,41060.29117896198,25750.00287718613,25750.00287718613,66810.29405614811,76788.00519282582,76772.6635848318,25750.00287718613,102522.66646201792,102522.66646201792,102522.66646201792,128554.5923344637,124379.98347114421,4174.608863319486,0.0,90331.7223790459,54604.00881729114,39697.459513060836,26031.92587244578,65729.38538550661,19862.763891009196,1450.0,0.0,0.8868710538063589,2.8809134857460625,0.001494314320929203,1.0,1.0,-5.035636950972389,354163.62960818544,1552942.0247937446,4.384815082541872,1552942.0247937446,4.384815082541872,0.7630155367042395,0.09226767023967829,3.862527996931289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527996931289,1.2780329826408252,1.2783823067578948,3.0222443781928616,6403.773178006406,15243.107769423557,6487.886237736913,0.0003435816760470769,23386.684174409318,2384.7781020439515,19392.726133942662,1977.5077252622111,0.8292208501777687,0.8292208501777687,35033.33174180673,35405.22815468563,0.986887288820729,0.8,4228.151997073067,4273.035954225843,0.986887288820729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624493192767,4.964364166373114,-2.356176807951301,7.320540974324415,3.5,3.5,1.0,0.6,0.0002733152716625431,1.0000001507143763,0.0002733152304700086,197.66974086123338,0.0,8.33903063924129e-09,0.023632812831609815,0.019851010188208933,9.292609221491325e-05,0.00018038917944762986,0.0006967582559599326,0.09226767023971043,0.09226767023971043,0.09226767023971043,0.09226763891525934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.31384930975,594.6818178119505,0.0,0.09226767023971043,0.09226767023967829,0.09226767023967829,0.375,0.375,0.5,9.275541889415598,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,26031.92587244578,19862.763891009196,0.7630155367042395,1.0164448315513968,0.6246869788625137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413747423954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99793990252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164426210177,262.1164426210177,-11.033557378982266,246.41911156373445,277.81377367830095,121869.02821772032,121869.16589555414,-0.13767783385593838,0.0,nan,277.81377367830095,4.66377367830097,271.5348412553876,-1.6151587446123585,265.2559088324743,-7.894091167525687,258.9769764095611,-14.173023590438902,252.69804398664775,-20.45195601335223,246.41911156373445,-26.73088843626553,1.0,1.0,26022.012520719443,26022.012520719443,277.0977491481822,3.947749148182197,277.0977491481822,277.0977491481822,76772.66090166564,76772.6635848318,-0.0026831661525648087,0.0,8546.071908451686,8546.071908451686,0.8893686146442389,3881.8406369159457,277.0977491481822,3.947749148182197,1.0,0.002,0.15334535277953715,0.005077361250076641,0.00023758636081571295,0.0017624136391853854,0.11879318040785647,0.11879318040785647,0.0,1.0980799602933189e-15,0.9999996589274432,0.9999996589274432,0.0,0.09226763876970809,3.146997019430793e-08,0.0,0.0,0.0,1601838.7315759498,268.1143630490276,0.0,1.0,1279360.6982488213,2619.0770720376036,,,,,,,,,,,,,,,,,,,2.0
5134.0,-28.475044605948916,4.964364142266239,34.98154099220001,26.185307185538136,6.407920792246533,-24.986748066129323,-38.54010156411675,2.919624252427063,-5.035636981154028,-5.035636981161587,39.96308145814457,41060.300005486206,25750.002892826647,25750.002892826647,66810.30289831286,76788.00455290536,76772.66306091387,25750.002892826647,102522.6659537405,102522.6659537405,102522.6659537405,128554.59180069165,124379.9833627872,4174.608437904455,0.0,90331.7218633879,54604.01775927854,39697.44900456595,26031.925846951133,65729.37485151709,19862.763868448863,1450.0,0.0,0.8868710538000789,2.880913482542493,0.001494314320929203,1.0,1.0,-5.035636981154028,354163.62919142644,1552942.023041064,4.384815082752877,1552942.023041064,4.384815082752877,0.7630155365848661,0.09226767007861887,3.8625278963692384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625278963692384,1.2780329842524518,1.2783823083173138,3.0222442956967277,6403.773003206998,15243.107769423557,6487.886348169506,0.0003435817194344894,23386.6846497858,2384.7781505188623,19392.726464033072,1977.5077589220655,0.8292208474368209,0.829220847436821,35033.33101212427,35405.22815468563,0.9868872631268286,0.8,4228.151909008124,4273.035954225843,0.9868872631268286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624496569068,4.964364142266239,-2.3561768365046634,7.320540978770902,3.5,3.5,1.0,0.6,0.0002733152304700086,1.0000001477810474,0.0002733151900792035,197.6697420355311,0.0,8.142517623579834e-09,0.023075894945225252,0.019851018330726555,9.29260508641862e-05,0.00018038917960582239,0.0006967582384306499,0.09226767007865598,0.09226767007865598,0.09226767007865598,0.09226763881200459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3181799281,594.6818163986153,0.0,0.09226767007865598,0.09226767007861887,0.09226767007861887,0.375,0.375,0.5,9.27554095141349,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26031.925846951133,19862.763868448863,0.7630155365848661,1.0164451289737289,0.6246872132625875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424137561035923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.997382984635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11644179776886,262.11644179776886,-11.03355820223112,246.41911012741198,277.8137734681257,121869.02936442415,121869.16700370652,-0.13763928238701773,0.0,nan,277.8137734681257,4.663773468125726,271.53484079998304,-1.615159200016933,265.2559081318401,-7.894091868159876,258.9769754636975,-14.173024536302478,252.6980427955547,-20.45195720444528,246.41911012741198,-26.730889872587994,1.0,1.0,26022.012520719443,26022.012520719443,277.0977490566962,3.9477490566962388,277.0977490566962,277.0977490566962,76772.66024839165,76772.66306091387,-0.002812522216117941,0.0,8546.071908451686,8546.071908451686,0.8893686209854129,3881.8405358510845,277.0977490566962,3.9477490566962388,1.0,0.002,0.1533453841920811,0.005077361104254699,0.0002375864094700328,0.0017624135905286234,0.1187932047350164,0.1187932047350164,0.0,-1.3439770130130313e-15,0.9999996595497945,0.9999996595497945,0.0,0.09226763866607164,3.141254723664941e-08,0.0,0.0,0.0,1601838.731541206,268.11436301884595,0.0,1.0,1279360.6983527106,2619.0770716123693,,,,,,,,,,,,,,,,,,,2.0
5135.0,-28.475046087410934,4.9643641175235,34.98154097229769,26.185307395085715,6.407920467860993,-24.986749431883705,-38.54010180858893,2.9196238123339167,-5.0356370355538616,-5.035637035536862,39.96308141002423,41060.293226268244,25750.00296913043,25750.00296913043,66810.29619539867,76788.00388492577,76772.66235286044,25750.00296913043,102522.66532199088,102522.66532199088,102522.66532199088,128554.59113227058,124379.98312026763,4174.608012002951,0.0,90331.72117227963,54604.010970438845,39697.455779823096,26031.92581027971,65729.3815901028,19862.76383673052,1450.0,0.0,0.8868710536975001,2.8809134767682134,0.001494314320929203,1.0,1.0,-5.0356370355538616,354163.6284402402,1552942.020967903,4.3848150861994535,1552942.020967903,4.3848150861994535,0.7630155364412932,0.09226766991886905,3.862527761940899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527761940899,1.278032986372776,1.278382310386594,3.0222441854988857,6403.772769710994,15243.107769423557,6487.886495684658,0.00034358177739112714,23386.68528479092,2384.778215271364,19392.726904965733,1977.5078038846839,0.8292208437754717,0.8292208437754716,35033.33003670658,35405.22815468563,0.9868872287799916,0.8,4228.151791285543,4273.035954225843,0.9868872287799916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862451304068,4.9643641175235,-2.3561768829400194,7.320541000463519,3.5,3.5,1.0,0.6,0.0002733151900792035,1.0000001522836954,0.0002733151484577627,197.66974324560772,0.0,7.984040018179453e-09,0.02262676941152057,0.019851026314766575,9.292604832510695e-05,0.00018038914175409656,0.0006967580679778901,0.09226766991888725,0.09226766991888725,0.09226766991888725,0.09226763861639845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.32247980015,594.6818149949347,0.0,0.09226766991888725,0.09226766991886905,0.09226766991886905,0.375,0.375,0.5,9.275540012338354,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,26031.92581027971,19862.76383673052,0.7630155364412932,1.0164449227901853,0.6246870460812444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424137646143003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.996933859096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11644096003363,262.11644096003363,-11.033559039966349,246.41910869340123,277.813773226666,121869.02795442835,121869.16801568771,-0.14006125937061814,0.0,nan,277.813773226666,4.663773226666024,271.534840320013,-1.6151596799869594,265.25590741336003,-7.8940925866399425,258.97697450670717,-14.173025493292812,252.69804160005415,-20.451958399945823,246.41910869340123,-26.73089130659875,1.0,1.0,26022.012520719443,26022.012520719443,277.0977489194696,3.947748919469632,277.0977489194696,277.0977489194696,76772.65950538647,76772.66235286044,-0.0028474739665398374,0.0,8546.071908451686,8546.071908451686,0.8893686294621045,3881.8404007506033,277.0977489194696,3.947748919469632,1.0,0.002,0.15334541564505857,0.005077360953767524,0.00023758645817507747,0.001762413541825149,0.11879322908753873,0.11879322908753873,0.0,2.2638141361497333e-16,0.9999996591115888,0.9999996591115888,0.0,0.09226763846588965,3.145297940058881e-08,0.0,0.0,0.0,1601838.7314785835,268.1143629644461,0.0,1.0,1279360.698539969,2619.0770708458917,,,,,,,,,,,,,,,,,,,2.0
5136.0,-28.47504753462449,4.964364092623215,34.981540952347956,26.185307499859505,6.407920310162681,-24.986750750145838,-38.54010201813651,2.9196235256838716,-5.035637067789594,-5.035637067779054,39.963081368851526,41060.28706597292,25750.002988035838,25750.002988035838,66810.29005400876,76788.00324449348,76772.66182181747,25750.002988035838,102522.6648098533,102522.6648098533,102522.6648098533,128554.59059372966,124379.98300694427,4174.607586785391,0.0,90331.72072540458,54604.004993138755,39697.4619247398,26031.925783876355,65729.38770861615,19862.76381343488,1450.0,0.0,0.8868710536826314,2.8809134733465998,0.001494314320929203,1.0,1.0,-5.035637067789594,354163.6279951168,1552942.019193051,4.384815086699029,1552942.019193051,4.384815086699029,0.7630155363203084,0.09226766975819325,3.8625276746529633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625276746529633,1.2780329877852799,1.2783823117462876,3.0222441138599936,6403.772617916778,15243.107769423557,6487.88659158326,0.00034358181506835117,23386.685697603607,2384.778257366543,19392.727191613074,1977.5078331145778,0.8292208413952479,0.829220841395248,35033.329403341646,35405.22815468563,0.9868872064776667,0.8,4228.151714845105,4273.035954225843,0.9868872064776667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862451712177,4.964364092623215,-2.356176913214977,7.320541005838192,3.5,3.5,1.0,0.6,0.0002733151484577627,1.0000001487631893,0.00027331510779853555,197.66974442770973,0.0,8.227299522699233e-09,0.023316166847329626,0.019851034542066097,9.292604614875388e-05,0.0001803891023090088,0.0006967578998743512,0.09226766975817767,0.09226766975817767,0.09226766975817767,0.0922676385052668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.32680612593,594.6818135829727,0.0,0.09226766975817767,0.09226766975819325,0.09226766975819325,0.375,0.375,0.5,9.275539074750549,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,26031.925783876355,19862.76381343488,0.7630155363203084,1.016444734738506,0.6246868942092781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424137733843152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99762325653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164401287128,262.1164401287128,-11.033559871287196,246.41910726871282,277.8137729887128,121869.03024168829,121869.16923051831,-0.13898883001474083,0.0,nan,277.8137729887128,4.663772988712822,271.5348398447127,-1.615160155287299,265.2559067007127,-7.894093299287249,258.97697355671284,-14.173026443287142,252.69804041271277,-20.451959587287206,246.41910726871282,-26.730892731287156,1.0,1.0,26022.012520719443,26022.012520719443,277.09774882508856,3.9477488250885813,277.09774882508856,277.09774882508856,76772.65893311934,76772.66182181747,-0.0028886981308460236,0.0,8546.071908451686,8546.071908451686,0.8893686349662482,3881.840313026228,277.09774882508856,3.9477488250885813,1.0,0.002,0.15334544704410463,0.005077360807633569,0.0002375865068074733,0.0017624134931934663,0.11879325340373664,0.11879325340373664,0.0,9.39352762241441e-16,0.9999996596961204,0.9999996596961204,0.0,0.09226763835914727,3.139904598324748e-08,0.0,0.0,0.0,1601838.731441476,268.1143629322104,0.0,1.0,1279360.6986509275,2619.0770703917146,,,,,,,,,,,,,,,,,,,2.0
5137.0,-28.475048951960595,4.964364067087451,34.98154093209944,26.185307709407084,6.407919988610288,-24.986752057903534,-38.54010222768409,2.9196230945532795,-5.035637122926573,-5.0356371229294234,39.963081320329266,41060.28055145516,25750.00306429345,25750.00306429345,66810.2836157486,76788.00260495956,76772.6611107201,25750.00306429345,102522.66417501355,102522.66417501355,102522.66417501355,128554.5899218256,124379.9827608067,4174.6071610189,0.0,90331.72004860353,54603.99843214196,39697.46846273507,26031.925746812045,65729.39420954711,19862.763781384456,1450.0,0.0,0.8868710535776653,2.880913467494122,0.001494314320929203,1.0,1.0,-5.035637122926573,354163.6272337581,1552942.0171036948,4.38481509022582,1552942.0171036948,4.38481509022582,0.7630155361754947,0.09226766959820167,3.862527542981483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527542981483,1.2780329898646636,1.2783823137742731,3.0222440059160776,6403.7723891965725,15243.107769423557,6487.88673608113,0.0003435818718395586,23386.686319620785,2384.778320794643,19392.727623526876,1977.5078771575286,0.8292208378087712,0.8292208378087712,35033.32844792784,35405.22815468563,0.9868871728352154,0.8,4228.15159953678,4273.035954225843,0.9868871728352154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624533583416,4.964364067087451,-2.356176960430232,7.320541027517683,3.5,3.5,1.0,0.6,0.00027331510779853555,1.0000001456920182,0.0002733150679787117,197.66974558540753,0.0,8.037099034322964e-09,0.02277713866327128,0.019851042579165132,9.292604397240052e-05,0.00018038906382613503,0.0006967577274810912,0.09226766959826582,0.09226766959826582,0.09226766959826582,0.09226763830690785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.33110242966,594.6818121804353,0.0,0.09226766959826582,0.09226766959820167,0.09226766959820167,0.375,0.375,0.5,9.275538136011216,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,26031.925746812045,19862.763781384456,0.7630155361754947,1.0164445362565733,0.6246867333137721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413781951585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99708422835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164392904604,262.1164392904604,-11.033560709539586,246.41910585532284,277.813772725598,121869.02933608516,121869.16948380084,-0.14014771568151252,0.0,nan,277.813772725598,4.663772725598051,271.5348393515428,-1.615160648457163,265.25590597748794,-7.894094022512036,258.9769726034329,-14.173027396567079,252.69803922937786,-20.451960770622122,246.41910585532284,-26.730894144677137,1.0,1.0,26022.012520719443,26022.012520719443,277.0977486867307,3.9477486867307334,277.0977486867307,277.0977486867307,76772.65823380923,76772.6611107201,-0.002876910875784233,0.0,8546.071908451686,8546.071908451686,0.8893686432690995,3881.8401806963902,277.0977486867307,3.9477486867307334,1.0,0.002,0.15334547848598218,0.005077360657052897,0.00023758655549495735,0.0017624134445053694,0.11879327774747868,0.11879327774747868,0.0,3.2656169435263394e-16,0.9999996592318862,0.9999996592318862,0.0,0.09226763815632193,3.144187973719541e-08,0.0,0.0,0.0,1601838.7313780056,268.1143628770734,0.0,1.0,1279360.6988407199,2619.0770696148647,,,,,,,,,,,,,,,,,,,2.0
5138.0,-28.47505034200155,4.9643640414014945,34.9815409118165,26.18530784910547,6.407919832955745,-24.986753324505862,-38.5401061741635,2.919622815460054,-5.03563715562467,-5.035637155614574,39.963081278838686,41060.289712900005,25750.003082316372,25750.003082316372,66810.29279521637,76788.00198949222,76772.66057871138,25750.003082316372,102522.66366102775,102522.66366102775,102522.66366102775,128554.58938116147,124379.98264524133,4174.606735920147,0.0,90331.71961335855,54604.00776539214,39697.45760885157,26031.92572013372,65729.38332898529,19862.76375785403,1450.0,0.0,0.886871053561572,2.8809134640234357,0.001494314320929203,1.0,1.0,-5.03563715562467,354163.6267822496,1552942.0153154165,4.384815090766539,1552942.0153154165,4.384815090766539,0.7630155360535502,0.09226766943736134,3.862527457982179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527457982179,1.2780329912384836,1.2783823150975748,3.0222439361594096,6403.772241390563,15243.107769423557,6487.886829460058,0.00034358190852684894,23386.686721587397,2384.7783617838304,19392.727902642742,1977.5079056194259,0.8292208354910755,0.8292208354910755,35033.3278311693,35405.22815468563,0.9868871511176427,0.8,4228.1515251005585,4273.035954225843,0.9868871511176427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624537474004,4.9643640414014945,-2.3561769912399764,7.32054103264147,3.5,3.5,1.0,0.6,0.0002733150679787117,1.0000001428862624,0.0002733150289257487,197.6697467208103,0.0,7.871174453744931e-09,0.022306908401913135,0.019851050450339587,9.292600298441926e-05,0.00018038906499429243,0.0006967577166601864,0.09226766943735831,0.09226766943735831,0.09226766943735831,0.09226763819407711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.33542581776,594.681810769415,0.0,0.09226766943735831,0.09226766943736134,0.09226766943736134,0.375,0.375,0.5,9.275537198713412,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,26031.92572013372,19862.76375785403,0.7630155360535502,1.016444844169935,0.6246869761030189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424137903419851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99661399809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164384640998,262.1164384640998,-11.033561535900162,246.4191044573998,277.81377247079985,121869.03196083223,121869.17012036126,-0.13815952904828935,0.0,nan,277.81377247079985,4.66377247079987,271.5348388681197,-1.6151611318802566,265.2559052654399,-7.894094734560099,258.9769716627598,-14.173028337240169,252.6980380600798,-20.45196193992018,246.4191044573998,-26.730895542600166,1.0,1.0,26022.012520719443,26022.012520719443,277.09774859179373,3.9477485917937543,277.09774859179373,277.09774859179373,76772.65781706649,76772.66057871138,-0.0027616448933258653,0.0,8546.071908451686,8546.071908451686,0.8893686486289282,3881.84009527209,277.09774859179373,3.9477485917937543,1.0,0.002,0.15334550987540363,0.00507736051087683,0.00023758660411221343,0.0017624133958890967,0.11879330205610672,0.11879330205610672,0.0,1.3101499052314836e-15,0.9999996598004296,0.9999996598004296,0.0,0.09226763804793983,3.1389421504705974e-08,0.0,0.0,0.0,1601838.7313403648,268.1143628443753,0.0,1.0,1279360.6989532707,2619.077069154171,,,,,,,,,,,,,,,,,,,2.0
5139.0,-28.475051778377406,4.964364015586474,34.981540891501076,26.185307988803856,6.40791962948832,-24.98675463759092,-38.54010638371108,2.919622488701788,-5.035637187452096,-5.035637187444206,39.96308123733523,41060.283459583006,25750.003097803998,25750.003097803998,66810.28655738701,76788.00135000041,76772.66004910828,25750.003097803998,102522.66314691228,102522.66314691228,102522.66314691228,128554.58884067174,124379.98252917596,4174.606311495783,0.0,90331.71910216339,54604.00165465921,39697.463830560206,26031.92569375946,65729.38952431966,19862.76373455756,1450.0,0.0,0.8868710535499069,2.880913460645146,0.001494314320929203,1.0,1.0,-5.035637187452096,354163.62634276156,1552942.0135271545,4.384815091158481,1552942.0135271545,4.384815091158481,0.7630155359316806,0.09226766927617513,3.862527358332504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527358332504,1.2780329928313887,1.2783823166410018,3.0222438544214394,6403.7720681976125,15243.107769423557,6487.886938877586,0.00034358195151548904,23386.68719259521,2384.7784098132606,19392.728229699052,1977.507938969888,0.8292208327752918,0.8292208327752918,35033.32710810705,35405.22815468563,0.986887125656857,0.8,4228.151437834605,4273.035954225843,0.986887125656857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624540817301,4.964364015586474,-2.3561770214580173,7.320541037044491,3.5,3.5,1.0,0.6,0.0002733150289257487,1.0000001476491658,0.0002733149885710187,197.66974789406,0.0,7.719589296537697e-09,0.021877316066387834,0.019851058169928885,9.292600080806658e-05,0.00018038902811768216,0.0006967575562475586,0.09226766927617953,0.09226766927617953,0.09226766927617953,0.0922676380846663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3397416638,594.681809360853,0.0,0.09226766927617953,0.09226766927617513,0.09226766927617513,0.375,0.375,0.5,9.275536262965339,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,26031.92569375946,19862.76373455756,0.7630155359316806,1.0164446534630818,0.6246868220857404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424137985708025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.996184405754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11643763891,262.11643763891,-11.033562361089992,246.41910306369363,277.81377221412623,121869.03322194474,121869.17118574194,-0.1379637972303865,0.0,nan,277.81377221412623,4.663772214126254,271.5348383840397,-1.6151616159602895,265.25590455395326,-7.89409544604672,258.97697072386666,-14.17302927613332,252.69803689378014,-20.451963106219836,246.41910306369363,-26.73089693630635,1.0,1.0,26022.012520719443,26022.012520719443,277.09774849799373,3.947748497993757,277.09774849799373,277.09774849799373,76772.65718494929,76772.66004910828,-0.0028641589888138697,0.0,8546.071908451686,8546.071908451686,0.88936865491257,3881.8399951241668,277.09774849799373,3.947748497993757,1.0,0.002,0.15334554121278218,0.005077360365085957,0.0002375866526492653,0.0017624133473500027,0.11879332632463264,0.11879332632463264,0.0,-7.320533068622126e-16,0.9999996603644516,0.9999996603644516,0.0,0.09226763793879468,3.1337380449777976e-08,0.0,0.0,0.0,1601838.7313037263,268.1143628125479,0.0,1.0,1279360.699062827,2619.0770687057425,,,,,,,,,,,,,,,,,,,2.0
5140.0,-28.475053180413944,4.964363989607573,34.98154087113697,26.185308128502243,6.407919417440235,-24.986755920628553,-38.540106593258656,2.9196221576548864,-5.0356372210175095,-5.03563722106026,39.96308119529956,41060.27732096255,25750.003117469667,25750.003117469667,66810.28043843222,76788.00072520187,76772.65950677218,25750.003117469667,102522.66262424184,102522.66262424184,102522.66262424184,128554.58829083487,124379.9824031574,4174.605887677481,0.0,90331.71858442733,54603.99561251292,39697.4699687938,26031.92566659303,65729.39563538683,19862.763710611292,1450.0,0.0,0.8868710535312572,2.8809134570823693,0.001494314320929203,1.0,1.0,-5.0356372210175095,354163.6258792725,1552942.011716765,4.3848150917850965,1552942.011716765,4.3848150917850965,0.7630155358080686,0.09226766911527953,3.8625272573888534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625272573888534,1.2780329944468212,1.2783823182052985,3.022243771617723,6403.771892746474,15243.107769423557,6487.88704972173,0.0003435819950646335,23386.687669744344,2384.778458468931,19392.72856101962,1977.5079727551836,0.8292208300240927,0.8292208300240927,35033.32637565565,35405.22815468563,0.9868870998654566,0.8,4228.151349435481,4273.035954225843,0.9868870998654566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624545062507,4.964363989607573,-2.3561770530277273,7.3205410426353,3.5,3.5,1.0,0.6,0.0002733149885710187,1.0000001441193256,0.00027331494918105253,197.66974903926095,0.0,7.976909311073078e-09,0.022606560987581105,0.019851066146838195,9.292599863171428e-05,0.00018038898993930443,0.0006967573905734071,0.0922676691152999,0.0922676691152999,0.0922676691152999,0.09226763796862021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3440484558,594.6818079552174,0.0,0.0922676691152999,0.09226766911527953,0.09226766911527953,0.375,0.375,0.5,9.275535328558918,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,26031.92566659303,19862.763710611292,0.7630155358080686,1.0164444658679241,0.6246866706143404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413807073915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99691365068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11643681701963,262.11643681701963,-11.033563182980345,246.41910167929092,277.81377195474835,121869.03447024255,121869.17188238732,-0.13741214480547206,0.0,nan,277.81377195474835,4.66377195474837,271.53483789965685,-1.6151621003431273,265.2559038445654,-7.894096155434568,258.97696978947386,-14.173030210526122,252.69803573438242,-20.451964265617562,246.41910167929092,-26.73089832070906,1.0,1.0,26022.012520719443,26022.012520719443,277.0977484009174,3.947748400917419,277.0977484009174,277.0977484009174,76772.65654546753,76772.65950677218,-0.002961304649943486,0.0,8546.071908451686,8546.071908451686,0.8893686612778066,3881.8398936757976,277.0977484009174,3.947748400917419,1.0,0.002,0.15334557250556316,0.00507736021917096,0.00023758670111636386,0.0017624132988806882,0.11879335055818192,0.11879335055818192,0.0,-2.9481625474225837e-15,0.9999996608477533,0.9999996608477533,0.0,0.09226763782249225,3.129278728108779e-08,0.0,0.0,0.0,1601838.731265086,268.11436277898247,0.0,1.0,1279360.6991783697,2619.077068232821,,,,,,,,,,,,,,,,,,,2.0
5141.0,-28.475054554957193,4.964363963434107,34.98154085071108,26.185301842074864,6.4079192024088405,-24.986757179220643,-38.54010676788164,2.919621826672129,-5.035637256293626,-5.035637256300855,39.9630811527881,41060.286539488116,25750.003140817524,25750.003140817524,66810.28968030564,76788.00364983082,76772.65895333097,25750.003140817524,102522.6620941485,102522.6620941485,102522.6620941485,128554.58773279542,124379.98226841618,4174.605464379247,0.0,90331.72663704805,54604.00995055188,39697.46298499574,26031.925638646924,65729.38862364266,19862.7636860295,1450.0,0.0,0.8868710535056853,2.8809134533379797,0.001494314320929203,1.0,1.0,-5.035637256293626,354163.6253921594,1552942.0098851612,4.384815092644296,1552942.0098851612,4.384815092644296,0.763015535682896,0.09226766895469031,3.8625285917293586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625285917293586,1.2780329960599748,1.2783823197685487,3.0222448118609453,6403.7740968970365,15243.107769423557,6487.885657211134,0.0003435814479667646,23386.68167543689,2384.7778472196815,19392.724398712257,1977.5075483179535,0.8292208645863812,0.8292208645863813,35033.33605768644,35405.22815468563,0.986887440793389,0.8,4228.152517954026,4273.035954225843,0.986887440793389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624550102582,4.964363963434107,-2.3561770858388207,7.3205410492729275,3.5,3.5,1.0,0.6,0.00027331494918105253,1.0000001412932151,0.0002733149105635101,197.66975016200502,0.0,7.786204727381002e-09,0.02206610419739776,0.01985107393304292,9.292599681808697e-05,0.00018038895236296556,0.0006967574861340597,0.09226766895470923,0.09226766895470923,0.09226766895470923,0.0922676378460374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.34834740945,594.6818065521112,0.0,0.09226766895470923,0.09226766895469031,0.09226766895469031,0.375,0.375,0.5,9.275534395299307,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,26031.925638646924,19862.7636860295,0.763015535682896,1.0164447149029798,0.6246868775030543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424138153737445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.996373193884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11643600005715,262.11643600005715,-11.033563999942828,246.41910030722187,277.8137716928923,121869.08103376483,121869.2176220245,-0.1365882597000253,0.0,nan,277.8137716928923,4.66377169289234,271.53483741575826,-1.615162584241716,265.2559031386242,-7.894096861375772,258.97696886149004,-14.173031138509941,252.69803458435598,-20.451965415643997,246.41910030722187,-26.73089969277811,1.0,1.0,26022.012520719443,26022.012520719443,277.0977483009171,3.9477483009171124,277.0977483009171,277.0977483009171,76772.65444605799,76772.65895333097,-0.004507272984483279,0.0,8546.071908451686,8546.071908451686,0.8893685771378624,3881.8412346880054,277.0977483009171,3.9477483009171124,1.0,0.002,0.15334560376024783,0.005077360073125492,0.00023758674952359607,0.0017624132504771824,0.11879337476179803,0.11879337476179803,0.0,7.784571598445922e-16,0.9999996612606981,0.9999996612606981,0.0,0.09226763770000454,3.125468577349183e-08,0.0,0.0,0.0,1601838.7312244792,268.11436274370635,0.0,1.0,1279360.699299796,2619.0770677357946,,,,,,,,,,,,,,,,,,,2.0
5142.0,-28.475056278237805,4.964363937481263,34.98154083043725,26.18530763955789,6.407920898037877,-24.98675856061054,-38.54011078421024,2.919623180410364,-5.035637271972689,-5.035637271972161,39.96308111632478,41060.284441572476,25750.003114342562,25750.003114342562,66810.28755591504,76787.99948627163,76772.65855153918,25750.003114342562,102522.66166588174,102522.66166588174,102522.66166588174,128554.58728563781,124379.98224301719,4174.60504262062,0.0,90331.72022724684,54604.00571392848,39697.46057035373,26031.925619756075,65729.3861901098,19862.76366886988,1450.0,0.0,0.8868710535579193,2.8809134516737593,0.001494314320929203,1.0,1.0,-5.035637271972689,354163.62517565803,1552942.0083142766,4.384815090889271,1552942.0083142766,4.384815090889271,0.7630155355774253,0.09226766879340828,3.862527572831134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527572831134,1.2780329898723175,1.278382313529843,3.0222440292539097,6403.772438646638,15243.107769423557,6487.886704840218,0.0003435818595654371,23386.68618513861,2384.7783070812775,19392.727530145698,1977.5078676352985,0.82922083858418,0.82922083858418,35033.32866451816,35405.22815468563,0.9868871804618893,0.8,4228.151625676937,4273.035954225843,0.9868871804618893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624544387462,4.964363937481263,-2.356177104265024,7.320541041746287,3.5,3.5,1.0,0.6,0.0002733149105635101,1.0000001771409408,0.0002733148621482583,197.66975156960217,0.0,7.63351996441775e-09,0.021633395579159904,0.019851081566562886,9.292595510467431e-05,0.00018038895545883577,0.0006967573142939605,0.09226766879343591,0.09226766879343591,0.09226766879343591,0.09226763779817135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.35265921656,594.6818051451131,0.0,0.09226766879343591,0.09226766879340828,0.09226766879340828,0.375,0.375,0.5,9.27553346544285,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,26031.925619756075,19862.76366886988,0.7630155355774253,1.0164447202150793,0.624686868713689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424138235108184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99594048526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164353291195,262.1164353291195,-11.03356467088048,246.4190989023772,277.81377175586175,121869.07303731369,121869.1852116259,-0.11217431224845592,0.0,nan,277.81377175586175,4.663771755861774,271.53483718516503,-1.615162814834946,265.255902614468,-7.89409738553195,258.976968043771,-14.173031956228954,252.69803347307408,-20.4519665269259,246.4190989023772,-26.73090109762279,1.0,1.0,26022.012520719443,26022.012520719443,277.09774823823096,3.947748238230986,277.09774823823096,277.09774823823096,76772.65997187753,76772.65855153918,0.0014203383470885456,0.0,8546.071908451686,8546.071908451686,0.8893686413868603,3881.84021069529,277.09774823823096,3.947748238230986,1.0,0.002,0.15334563489733963,0.0050773599312335434,0.00023758679775828163,0.0017624132022428594,0.11879339887914081,0.11879339887914081,0.0,1.1410143663237449e-15,0.9999996625351973,0.9999996625351973,0.0,0.09226763765631764,3.11370906410561e-08,0.0,0.0,0.0,1601838.7312064304,268.1143627280273,0.0,1.0,1279360.6993537638,2619.07706751489,,,,,,,,,,,,,,,,,,,2.0
5143.0,-28.475057630296856,4.964363909437131,34.98154080912628,26.18530229609462,6.407918367770637,-24.986760030489638,-38.54011102868242,2.919620767964386,-5.0356373974831286,-5.035637397474929,39.963081045845804,41060.28709857954,25750.003365298548,25750.003365298548,66810.29046387809,76788.0022518748,76772.65730174135,25750.003365298548,102522.66066703989,102522.66066703989,102522.66066703989,128554.58621711661,124379.98160048999,4174.6046166266215,0.0,90331.72497232487,54604.01023594695,39697.46081819768,26031.92555007672,65729.3863682744,19862.763610074067,1450.0,0.0,0.886871053174516,2.8809134383515653,0.001494314320929203,1.0,1.0,-5.0356373974831286,354163.6234425497,1552942.0052772828,4.384815103771355,1552942.0052772828,4.384815103771355,0.7630155353611761,0.09226766863701583,3.8625282681639934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625282681639934,1.2780330011399073,1.2783823247386332,3.022244546673611,6403.773534996896,15243.107769423557,6487.886012201811,0.0003435815874375268,23386.68320355439,2384.7780030443005,19392.72545980315,1977.5076565191123,0.8292208557755543,0.8292208557755543,35033.333709882616,35405.22815468563,0.9868873581214844,0.8,4228.152234598976,4273.035954225843,0.9868873581214844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624598561052,4.964363909437131,-2.3561772036541417,7.320541113091272,3.5,3.5,1.0,0.6,0.0002733148621482583,1.0000001389820046,0.0002733148241624162,197.66975267398092,0.0,9.570230793141078e-09,0.027122034067761813,0.01985109113679368,9.292595256559735e-05,0.00018038890958266095,0.0006967572625263066,0.09226766863700354,0.09226766863700354,0.09226766863700354,0.09226763733161032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.35685127845,594.6818037754659,0.0,0.09226766863700354,0.09226766863701583,0.09226766863701583,0.375,0.375,0.5,9.275532526278331,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,26031.92555007672,19862.763610074067,0.7630155353611761,1.016444761701372,0.6246869074438538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424138337123609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00142912375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164344272318,262.1164344272318,-11.033565572768168,246.41909749641903,277.8137713580446,121869.07155364395,121869.22234058742,-0.15078694345737964,0.0,nan,277.8137713580446,4.663771358044642,271.5348365857194,-1.6151634142805733,265.25590181339464,-7.8940981866053335,258.97696704106926,-14.173032958930719,252.69803226874404,-20.451967731255934,246.41909749641903,-26.73090250358095,1.0,1.0,26022.012520719443,26022.012520719443,277.0977479664858,3.9477479664858492,277.0977479664858,277.0977479664858,76772.65249807968,76772.65730174135,-0.004803661664482206,0.0,8546.071908451686,8546.071908451686,0.8893685975410297,3881.840909504813,277.0977479664858,3.9477479664858492,1.0,0.002,0.15334566636658217,0.005077359767462919,0.00023758684645352356,0.0017624131535460095,0.11879342322676179,0.11879342322676179,0.0,-4.670742959067553e-16,0.9999996589353027,0.9999996589353027,0.0,0.09226763716777135,3.146924447078764e-08,0.0,0.0,0.0,1601838.7310619494,268.11436260251685,0.0,1.0,1279360.6997857918,2619.0770657465196,,,,,,,,,,,,,,,,,,,2.0
5144.0,-28.475059086524055,4.964363881638159,34.98154078803893,26.18530805865305,6.4079202714677495,-24.98676115072458,-38.5401112033054,2.91962233566778,-5.035637413880352,-5.035637413848408,39.96308100967715,41060.271574417005,25750.003335877907,25750.003335877907,66810.27491029492,76787.9982209131,76772.65691780856,25750.003335877907,102522.66025368647,102522.66025368647,102522.66025368647,128554.58578473334,124379.98159252762,4174.604192205712,0.0,90331.71890258393,54603.99270512033,39697.47355273734,26031.925531046872,65729.39908378421,19862.763592827774,1450.0,0.0,0.8868710532220081,2.8809134366111464,0.001494314320929203,1.0,1.0,-5.035637413880352,354163.62321613444,1552942.003719353,4.38481510217565,1552942.003719353,4.38481510217565,0.7630155352564499,0.09226766847579743,3.862527314957379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527314957379,1.278032993960425,1.2783823175086388,3.022243817812566,6403.7719906278035,15243.107769423557,6487.886987883592,0.00034358197076927636,23386.68740355062,2384.7784313247257,19392.728376181287,1977.507953906919,0.8292208315589423,0.8292208315589423,35033.32679337531,35405.22815468563,0.9868871145743846,0.8,4228.151399849818,4273.035954225843,0.9868871145743846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624592210051,4.964363881638159,-2.3561772230890363,7.320541104727194,3.5,3.5,1.0,0.6,0.0002733148241624162,1.0000001496897464,0.0002733147832499956,197.6697538634455,0.0,7.508652016844949e-09,0.021279519815738585,0.019851098645445694,9.292595075197129e-05,0.0001803888734104449,0.0006967569508622322,0.09226766847584443,0.09226766847584443,0.09226766847584443,0.0922676372808105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.36119342694,594.6818023585955,0.0,0.09226766847584443,0.09226766847579743,0.09226766847579743,0.375,0.375,0.5,9.275531590431296,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,26031.925531046872,19862.763592827774,0.7630155352564499,1.016444328437157,0.624686550413737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424138417163321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.995586609504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164337300027,262.1164337300027,-11.033566269997266,246.41909611186568,277.8137713481397,121869.07032530011,121869.18689528375,-0.11656998364565715,0.0,nan,277.8137713481397,4.663771348139733,271.53483630088465,-1.6151636991153282,265.2559012536305,-7.89409874636948,258.9769662063753,-14.173033793624654,252.69803115912032,-20.45196884087966,246.41909611186568,-26.730903888134293,1.0,1.0,26022.012520719443,26022.012520719443,277.0977479051873,3.9477479051873274,277.0977479051873,277.0977479051873,76772.65884665963,76772.65691780856,0.001928851066622883,0.0,8546.071908451686,8546.071908451686,0.8893686576476894,3881.8399515321657,277.0977479051873,3.9477479051873274,1.0,0.002,0.15334569770438222,0.0050773596245485475,0.0002375868949988236,0.0017624131050034094,0.1187934474994118,0.1187934474994118,0.0,2.233022794451145e-15,0.9999996603599037,0.9999996603599037,0.0,0.09226763713799763,3.133779980369445e-08,0.0,0.0,0.0,1601838.7310430727,268.1143625861196,0.0,1.0,1279360.6998422337,2619.077065515503,,,,,,,,,,,,,,,,,,,2.0
5145.0,-28.475060405156913,4.964363854475505,34.981540767320645,26.18530240086841,6.407918386596185,-24.98676252598188,-38.54011518470941,2.919620507420915,-5.035637411336722,-5.035637411357423,39.963080978153876,41060.291300999226,25750.003259519788,25750.003259519788,66810.29456051902,76788.00104741652,76772.65665479422,25750.003259519788,102522.659914314,102522.659914314,102522.659914314,128554.58543463657,124379.9816644353,4174.603770201275,0.0,90331.72457492205,54604.01523511045,39697.454822012885,26031.92552032256,65729.38034233544,19862.763582325657,1450.0,0.0,0.8868710533490723,2.880913436881081,0.001494314320929203,1.0,1.0,-5.035637411336722,354163.6232512516,1552942.0023613153,4.3848150979063805,1552942.0023613153,4.3848150979063805,0.7630155351673555,0.09226766831244348,3.862528189551514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528189551514,1.2780330025081204,1.2783823260063805,3.0222444819275878,6403.773397807843,15243.107769423557,6487.886098873453,0.00034358162148958546,23386.68357664741,2384.778041089201,19392.72571887049,1977.5076829366287,0.8292208536243653,0.8292208536243653,35033.33313946717,35405.22815468563,0.9868873380357641,0.8,4228.152165755875,4273.035954225843,0.9868873380357641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624575726709,4.964363854475505,-2.356177228543624,7.32054108301913,3.5,3.5,1.0,0.6,0.0002733147832499956,1.0000001355460366,0.000273314746203265,197.66975494052133,0.0,8.087148107343384e-09,0.02291897773621115,0.019851106732593802,9.292590940130323e-05,0.00018038887384869238,0.0006967571103220261,0.09226766831243917,0.09226766831243917,0.09226766831243917,0.09226763730267519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3655312882,594.6818009433492,0.0,0.09226766831243917,0.09226766831244348,0.09226766831244348,0.375,0.375,0.5,9.275530660131617,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,26031.92552032256,19862.763582325657,0.7630155351673555,1.0164449172128796,0.6246870286490869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413850336962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.997226067426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11643286831486,262.11643286831486,-11.033567131685118,246.41909473415024,277.8137710024794,121869.08219398974,121869.22625989125,-0.1440659014850166,0.0,nan,277.8137710024794,4.66377100247945,271.5348357488134,-1.6151642511865703,265.25590049514807,-7.8940995048519085,258.976965241482,-14.173034758517986,252.69802998781594,-20.451970012184034,246.41909473415024,-26.730905265849742,1.0,1.0,26022.012520719443,26022.012520719443,277.09774787690225,3.9477478769022696,277.09774787690225,277.09774787690225,76772.652034463,76772.65665479422,-0.0046203312231227756,0.0,8546.071908451686,8546.071908451686,0.8893686024981224,3881.8408304992713,277.09774787690225,3.9477478769022696,1.0,0.002,0.1533457288529325,0.00507735948597261,0.00023758694326023186,0.001762413056736885,0.11879347163011593,0.11879347163011593,0.0,-2.8831104170734534e-15,0.9999996624109373,0.9999996624109373,0.0,0.09226763716388782,3.1148555663520503e-08,0.0,0.0,0.0,1601838.731046001,268.11436258866325,0.0,1.0,1279360.6998334825,2619.0770655513284,,,,,,,,,,,,,,,,,,,2.0
5146.0,-28.475061886261607,4.964363829229518,34.98154074760868,26.185308093577646,6.407920411130682,-24.986763656522722,-38.54011535933239,2.9196221813919685,-5.035637347317902,-5.035637347282674,39.96308096575928,41060.27602382438,25750.003029518888,25750.003029518888,66810.27905334327,76787.9970142597,76772.65686150332,25750.003029518888,102522.65989102221,102522.65989102221,102522.65989102221,128554.58542907491,124379.9820751501,4174.603353924809,0.0,90331.71867394252,54603.99814021311,39697.46725969935,26031.9255380527,65729.39279775205,19862.76359515581,1450.0,0.0,0.8868710537196935,2.8809134436763144,0.001494314320929203,1.0,1.0,-5.035637347317902,354163.624135255,1552942.001827244,4.384815085453767,1552942.001827244,4.384815085453767,0.7630155351405339,0.09226766814731713,3.862527268960392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527268960392,1.278032994834755,1.2783823182835683,3.02224377975453,6403.771909987391,15243.107769423557,6487.887038829498,0.0003435819907852246,23386.68762285671,2384.778453687723,19392.72852846201,1977.5079694352312,0.8292208302944428,0.8292208302944428,35033.326459619224,35405.22815468563,0.9868871028220189,0.8,4228.151359568995,4273.035954225843,0.9868871028220189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624526076672,4.964363829229518,-2.3561771884020075,7.320541017631525,3.5,3.5,1.0,0.6,0.000273314746203265,1.0000001522469801,0.0002733147045919266,197.6697561503062,0.0,7.323018157486475e-09,0.020753433458316668,0.01985111405561196,9.2925907587678e-05,0.00018038883861558702,0.0006967568081688002,0.09226766814735027,0.09226766814735027,0.09226766814735027,0.092267637558866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.36990070116,594.6817995187624,0.0,0.09226766814735027,0.09226766814731713,0.09226766814731713,0.375,0.375,0.5,9.275529742480664,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,26031.9255380527,19862.76359515581,0.7630155351405339,1.0164444886767339,0.6246866778484624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424138581430557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99506052314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164322127002,262.1164322127002,-11.033567787299773,246.41909336950621,277.81377105589416,121869.0826220431,121869.19223448678,-0.10961244367893852,0.0,nan,277.81377105589416,4.663771055894188,271.53483551861655,-1.615164481383431,265.25589998133944,-7.894100018660538,258.9769644440613,-14.173035555938668,252.69802890678363,-20.451971093216343,246.41909336950621,-26.730906630493763,1.0,1.0,26022.012520719443,26022.012520719443,277.0977479651646,3.9477479651646377,277.0977479651646,277.0977479651646,76772.65809629347,76772.65686150332,0.0012347901501925662,0.0,8546.071908451686,8546.071908451686,0.8893686605481362,3881.839905305194,277.0977479651646,3.9477479651646377,1.0,0.002,0.15334575956647215,0.005077359360780821,0.00023758699087791447,0.0017624130091242812,0.11879349543895723,0.11879349543895723,0.0,2.1957262397176436e-15,0.9999996671256625,0.9999996671256625,0.0,0.09226763743377822,3.071353891076876e-08,0.0,0.0,0.0,1601838.7311196956,268.1143626526821,0.0,1.0,1279360.6996131197,2619.077066453318,,,,,,,,,,,,,,,,,,,2.0
