time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5147.0,-28.475063221208497,4.964363804237746,34.98154072800888,26.18530257549139,6.407918272365679,-24.986765071851362,-38.54011556887997,2.9196201230072565,-5.035637360424005,-5.035637360427905,39.96308092957242,41060.279864641925,25750.00299901405,25750.00299901405,66810.28286365597,76787.99981500683,76772.65646020847,25750.00299901405,102522.65945922252,102522.65945922252,102522.65945922252,128554.58497938157,124379.98204009776,4174.60293928381,0.0,90331.7239805176,54604.00444178461,39697.466154147776,26031.925520159053,65729.39167430683,19862.763578786064,1450.0,0.0,0.8868710537840221,2.880913442285147,0.001494314320929203,1.0,1.0,-5.035637360424005,354163.62395427626,1552942.0002681988,4.384815083292374,1552942.0002681988,4.384815083292374,0.7630155350361767,0.09226766798706715,3.8625280728972338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625280728972338,1.2780330044492831,1.2783823278475408,3.022244386060777,6403.773194677574,15243.107769423557,6487.886227204608,0.0003435816719090828,23386.684129071175,2384.7780974207476,19392.7261024609,1977.5077220519647,0.8292208504391811,0.8292208504391811,35033.332293018815,35405.22815468563,0.9868873082302517,0.8,4228.152063598526,4273.035954225843,0.9868873082302517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624519491624,4.964363804237746,-2.3561772047214715,7.320541008959218,3.5,3.5,1.0,0.6,0.0002733147045919266,1.0000001372230078,0.0002733146670868659,197.66975724070755,0.0,8.22530311430166e-09,0.023310509025930903,0.019851122280915075,9.29259054113272e-05,0.0001803887991805994,0.0006967568008712867,0.09226766798706958,0.09226766798706958,0.09226766798706958,0.09226763752100334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3741372411,594.6817981363082,0.0,0.09226766798706958,0.09226766798706715,0.09226766798706715,0.375,0.375,0.5,9.275528828494604,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,26031.925520159053,19862.763578786064,0.7630155350361767,1.0164445640194728,0.6246867469593836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424138669109563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99761759871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164313604963,262.1164313604963,-11.033568639503699,246.4190920029542,277.81377071803826,121869.08874539743,121869.23122568324,-0.14248028581609273,0.0,nan,277.81377071803826,4.663770718038279,271.5348349750216,-1.615165024978353,265.2558992320052,-7.8941007679947575,258.97696348898756,-14.173036511012413,252.69802774597076,-20.451972254029215,246.4190920029542,-26.73090799704579,1.0,1.0,26022.012520719443,26022.012520719443,277.0977479050627,3.9477479050627267,277.0977479050627,277.0977479050627,76772.65085643792,76772.65646020847,-0.005603770550806075,0.0,8546.071908451686,8546.071908451686,0.8893686098540295,3881.84071326172,277.0977479050627,3.9477479050627267,1.0,0.002,0.15334579017171232,0.005077359221728445,0.00023758703828983966,0.0017624129617085683,0.11879351914491983,0.11879351914491983,0.0,-1.5920424700777147e-15,0.9999996682993703,0.9999996682993703,0.0,0.09226763738182357,3.060524357604109e-08,0.0,0.0,0.0,1601838.7311046093,268.114362639576,0.0,1.0,1279360.6996582292,2619.077066268654,,,,,,,,,,,,,,,,,,,2.0
5148.0,-28.475064638499376,4.9643637790328645,34.981540708317176,26.185302016697847,6.407919836680098,-24.98676619098114,-38.54011577842755,2.919621389162639,-5.03563739556688,-5.035637395564076,39.9630808877204,41060.278775455445,25750.00302458712,25750.00302458712,66810.28180004256,76787.99931382595,76772.6559081542,25750.00302458712,102522.65893274131,102522.65893274131,102522.65893274131,128554.58442524014,124379.98190004258,4174.602525197563,0.0,90331.72600168073,54604.00590034121,39697.46677926613,26031.92549249884,65729.39227176497,19862.763554471443,1450.0,0.0,0.8868710537567748,2.88091343855501,0.001494314320929203,1.0,1.0,-5.03563739556688,354163.62346901564,1552941.9984646542,4.384815084207864,1552941.9984646542,4.384815084207864,0.7630155349128878,0.09226766782987919,3.8625284623653324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625284623653324,1.2780329986647956,1.278382322013537,3.022244704479968,6403.77386936963,15243.107769423557,6487.885800955767,0.00034358150444196837,23386.682294209804,2384.777910316959,19392.724828374587,1977.5075921313178,0.8292208610186635,0.8292208610186635,35033.33511901566,35405.22815468563,0.986887407740499,0.8,4228.152404666407,4273.035954225843,0.986887407740499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624525012054,4.9643637790328645,-2.3561772371965937,7.320541016229458,3.5,3.5,1.0,0.6,0.0002733146670868659,1.0000001456873797,0.00027331462726837405,197.6697583983685,0.0,7.413616241704123e-09,0.021010188428989485,0.019851129694531316,9.29259032349765e-05,0.00018038876385188942,0.0006967567346688215,0.09226766782988959,0.09226766782988959,0.09226766782988959,0.09226763739870271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.37834128004,594.6817967641664,0.0,0.09226766782988959,0.09226766782987919,0.09226766782987919,0.375,0.375,0.5,9.275527915559897,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,26031.92549249884,19862.763554471443,0.7630155349128878,1.016444538598631,0.624686724710423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424138748136266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99531727812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11643067660435,262.11643067660435,-11.033569323395625,246.41909065428248,277.8137706989262,121869.1255205336,121869.23986068672,-0.1143401531317521,0.0,nan,277.8137706989262,4.663770698926214,271.5348346899975,-1.6151653100024532,265.2558986810692,-7.89410131893078,258.97696267213973,-14.173037327860243,252.698026663211,-20.451973336788967,246.41909065428248,-26.730909345717492,1.0,1.0,26022.012520719443,26022.012520719443,277.0977478053291,3.9477478053291293,277.0977478053291,277.0977478053291,76772.65489277575,76772.6559081542,-0.0010153784387512133,0.0,8546.071908451686,8546.071908451686,0.8893685852952122,3881.841104677159,277.0977478053291,3.9477478053291293,1.0,0.002,0.15334582074584047,0.005077359078742707,0.00023758708564271377,0.0017624129143584118,0.11879354282135689,0.11879354282135689,0.0,1.1254018550399536e-15,0.9999996686365911,0.9999996686365911,0.0,0.09226763725575024,3.057412894651144e-08,0.0,0.0,0.0,1601838.7310641545,268.1143626044331,0.0,1.0,1279360.6997791992,2619.0770657735275,,,,,,,,,,,,,,,,,,,2.0
5149.0,-28.47506602150397,4.9643637543370644,34.981540688913626,26.18530208654704,6.407919799055464,-24.986767439448005,-38.540119759831555,2.919621216999482,-5.035637396522191,-5.035637396535652,39.96308085665308,41060.28830488626,25750.00296349724,25750.00296349724,66810.2912683835,76787.99871014195,76772.6556243797,25750.00296349724,102522.65858787694,102522.65858787694,102522.65858787694,128554.58406860416,124379.98195521874,4174.60211338542,0.0,90331.72573645221,54604.01575765201,39697.455532000226,26031.925480727215,65729.38101272745,19862.763543192137,1450.0,0.0,0.886871053864358,2.8809134384535775,0.001494314320929203,1.0,1.0,-5.035637396522191,354163.62345582,1552941.9971265902,4.384815080593141,1552941.9971265902,4.384815080593141,0.7630155348246357,0.09226766767175959,3.8625284102018185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625284102018185,1.2780329995435924,1.2783823228416822,3.0222446615863547,6403.773778483212,15243.107769423557,6487.8858583749225,0.0003435815270011337,23386.682541380284,2384.7779355213333,19392.725000004288,1977.5076096326766,0.8292208595935269,0.829220859593527,35033.33474051503,35405.22815468563,0.9868873944125675,0.8,4228.15235898539,4273.035954225843,0.9868873944125675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624511824651,4.9643637543370644,-2.35617724452498,7.320540998862045,3.5,3.5,1.0,0.6,0.00027331462726837405,1.000000142163003,0.0002733145884131514,197.66975952802406,0.0,7.870911668512819e-09,0.02230616366856533,0.019851137565442985,9.292586188432829e-05,0.00018038876538404577,0.0006967567311771071,0.09226766767178503,0.09226766767178503,0.09226766767178503,0.09226763740664676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3825734962,594.6817953833734,0.0,0.09226766767178503,0.09226766767175959,0.09226766767175959,0.375,0.375,0.5,9.27552700760432,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,26031.925480727215,19862.763543192137,0.7630155348246357,1.0164448567596696,0.6246869766951797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424138832037599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99661325336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11642998790825,262.11642998790825,-11.03357001209173,246.41908931159912,277.8137706642173,121869.12817338415,121869.24331673782,-0.11514335367138168,0.0,nan,277.8137706642173,4.663770664217338,271.53483439369376,-1.6151656063062205,265.2558981231704,-7.894101876829552,258.9769618526462,-14.173038147353793,252.6980255821226,-20.45197441787738,246.41908931159912,-26.730910688400854,1.0,1.0,26022.012520719443,26022.012520719443,277.0977477711523,3.947747771152308,277.0977477711523,277.0977477711523,76772.6544990384,76772.6556243797,-0.001125341295846738,0.0,8546.071908451686,8546.071908451686,0.8893685885845041,3881.8410522528275,277.0977477711523,3.947747771152308,1.0,0.002,0.15334585114689075,0.005077358942863765,0.0002375871327442572,0.0017624128672552371,0.1187935663721286,0.1187935663721286,0.0,-5.056718932472393e-16,0.9999996705124014,0.9999996705124014,0.0,0.09226763727070733,3.040105225413588e-08,0.0,0.0,0.0,1601838.7310630546,268.1143626034778,0.0,1.0,1279360.6997824854,2619.0770657600615,,,,,,,,,,,,,,,,,,,2.0
5150.0,-28.475067452499925,4.964363730063449,34.981540669734294,26.18530219132083,6.407919665082401,-24.98676874074165,-38.540119969379134,2.9196209533243245,-5.035637401169595,-5.035637401134631,39.96308082431683,41060.282272829805,25750.002912835054,25750.002912835054,66810.28518566486,76787.99807809948,76772.65530570767,25750.002912835054,102522.65821854273,102522.65821854273,102522.65821854273,128554.58368572868,124379.98198211491,4174.601703613767,0.0,90331.7253255164,54604.0099615017,39697.46151557188,26031.925467185956,65729.38698275783,19862.763530456607,1450.0,0.0,0.8868710539578761,2.880913437960271,0.001494314320929203,1.0,1.0,-5.035637401169595,354163.62339164544,1552941.995732365,4.384815077451001,1552941.995732365,4.384815077451001,0.7630155347323129,0.09226766751418436,3.8625283299201816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625283299201816,1.2780330008440548,1.2783823240928391,3.02224459569451,6403.773638866299,15243.107769423557,6487.885946580443,0.0003435815616558244,23386.682921075964,2384.777974239518,19392.725263656488,1977.507636517719,0.8292208574042734,0.8292208574042734,35033.3341579881,35405.22815468563,0.9868873739003725,0.8,4228.1522886805615,4273.035954225843,0.9868873739003725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624500888261,4.964363730063449,-2.356177254395699,7.320540984459148,3.5,3.5,1.0,0.6,0.0002733145884131514,1.0000001470961664,0.00027331454820962915,197.6697606968795,0.0,7.680502516009341e-09,0.021766544130370474,0.0198511452459455,9.292585970797858e-05,0.00018038872870517283,0.000696756575022016,0.0922676675141869,0.0922676675141869,0.0922676675141869,0.09226763740057692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.38677759486,594.6817940116789,0.0,0.0922676675141869,0.09226766751418436,0.09226766751418436,0.375,0.375,0.5,9.275526104201052,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,26031.925467185956,19862.763530456607,0.7630155347323129,1.0164446718967663,0.6246868281854014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424138913909244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99607363382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164292821597,262.1164292821597,-11.033570717840291,246.41908796465006,277.81377059966934,121869.12874621591,121869.24674057345,-0.11799435755382859,0.0,nan,277.81377059966934,4.663770599669363,271.53483407266555,-1.6151659273344308,265.2558975456619,-7.894102454338054,258.9769610186576,-14.173038981342359,252.69802449165377,-20.45197550834621,246.41908796465006,-26.730912035349917,1.0,1.0,26022.012520719443,26022.012520719443,277.0977477292646,3.94774772926462,277.0977477292646,277.0977477292646,76772.65384666623,76772.65530570767,-0.0014590414357371628,0.0,8546.071908451686,8546.071908451686,0.8893685936468495,3881.8409715697826,277.0977477292646,3.94774772926462,1.0,0.002,0.15334588139618907,0.005077358806993258,0.00023758717960886555,0.0017624128203947156,0.11879358980443278,0.11879358980443278,0.0,3.580902935285124e-15,0.9999996721571367,0.9999996721571367,0.0,0.09226763726488806,3.024929630798641e-08,0.0,0.0,0.0,1601838.7310577051,268.1143625988304,0.0,1.0,1279360.6997984834,2619.0770656945792,,,,,,,,,,,,,,,,,,,2.0
5151.0,-28.47506884873061,4.964363705715208,34.9815406505239,26.185302365943812,6.407919424544145,-24.986770021403125,-38.54012017892671,2.9196205972166327,-5.0356374289871155,-5.035637428960679,39.96308078506161,41060.27607508822,25750.002921790405,25750.002921790405,66810.27899687862,76787.9974537273,76772.65480964821,25750.002921790405,102522.65773143862,102522.65773143862,102522.65773143862,128554.58317449517,124379.98187981585,4174.601294679325,0.0,90331.72476790329,54604.00381979799,39697.467720117,26031.92544305654,65729.39316317355,19862.763509052565,1450.0,0.0,0.8868710539583143,2.8809134350075594,0.001494314320929203,1.0,1.0,-5.0356374289871155,354163.6230075219,1552941.9940428394,4.384815077436277,1552941.9940428394,4.384815077436277,0.7630155346173416,0.09226766735849366,3.862528221278563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528221278563,1.278033002575193,1.2783823257730662,3.0222445065938834,6403.773450072764,15243.107769423557,6487.886065854156,0.0003435816085167716,23386.68343451014,2384.7780265952333,19392.7256201736,1977.507672872347,0.8292208544439043,0.8292208544439043,35033.33336967997,35405.22815468563,0.9868873461421188,0.8,4228.1521935401215,4273.035954225843,0.9868873461421188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624502821443,4.964363705715208,-2.3561772812898822,7.32054098700509,3.5,3.5,1.0,0.6,0.00027331454820962915,1.0000001435225452,0.0002733145089828352,197.66976183733826,0.0,7.947020624392612e-09,0.02252185644952866,0.019851153192966126,9.292585753162928e-05,0.00018038869067799987,0.0006967564085432638,0.09226766735858141,0.09226766735858141,0.09226766735858141,0.09226763730605536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3909393638,594.6817926534429,0.0,0.09226766735858141,0.09226766735849366,0.09226766735849366,0.375,0.375,0.5,9.275525202628048,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,26031.92544305654,19862.763509052565,0.7630155346173416,1.01644448216678,0.6246866751554496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424138998621898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99682894614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164285559319,262.1164285559319,-11.033571444068059,246.419086619247,277.81377049261675,121869.12764401805,121869.2490623099,-0.1214182918785168,0.0,nan,277.81377049261675,4.663770492616777,271.5348337179429,-1.6151662820570891,265.2558969432691,-7.8941030567308985,258.97696016859476,-14.17303983140522,252.69802339392083,-20.451976606079143,246.419086619247,-26.73091338075298,1.0,1.0,26022.012520719443,26022.012520719443,277.09774764339323,3.9477476433932566,277.09774764339323,277.09774764339323,76772.6531779698,76772.65480964821,-0.0016316784167429432,0.0,8546.071908451686,8546.071908451686,0.8893686004974996,3881.840862384956,277.09774764339323,3.9477476433932566,1.0,0.002,0.15334591158854743,0.005077358667054707,0.0002375872263738485,0.0017624127736266865,0.11879361318692425,0.11879361318692425,0.0,5.347285114698508e-16,0.9999996727742141,0.9999996727742141,0.0,0.0922676371661337,3.01923599656644e-08,0.0,0.0,0.0,1601838.7310256825,268.11436257101286,0.0,1.0,1279360.6998942383,2619.0770653026343,,,,,,,,,,,,,,,,,,,2.0
5152.0,-28.47507021909679,4.964363681619063,34.981540631461556,26.185302470717602,6.407919314613664,-24.986771265725753,-38.54012412540612,2.919620361242671,-5.035637441339986,-5.0356374413085865,39.96308075091382,41060.285445734895,25750.002891538697,25750.002891538697,66810.2883372736,76787.99685017225,76772.6544388628,25750.002891538697,102522.65733040149,102522.65733040149,102522.65733040149,128554.58275657217,124379.98186917145,4174.600887400718,0.0,90331.7244010907,54604.01341921186,39697.456646532046,26031.92542617068,65729.38207270272,19862.763493605024,1450.0,0.0,0.8868710540191401,2.880913433696422,0.001494314320929203,1.0,1.0,-5.035637441339986,354163.622836953,1552941.9925711204,4.384815075392571,1552941.9925711204,4.384815075392571,0.7630155345188715,0.0922676672029698,3.8625281495098025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625281495098025,1.2780330037481793,1.2783823268962375,3.0222444476644097,6403.77332520828,15243.107769423557,6487.886144739521,0.0003435816395097144,23386.68377408584,2384.778061222318,19392.725855967234,1977.5076969166062,0.8292208524859688,0.8292208524859688,35033.33284892283,35405.22815468563,0.9868873278049889,0.8,4228.152130690251,4273.035954225843,0.9868873278049889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624496291039,4.964363681619063,-2.3561772967856833,7.320540978404747,3.5,3.5,1.0,0.6,0.0002733145089828352,1.0000001408638655,0.0002733144704827024,197.66976295667058,0.0,7.753951019584211e-09,0.021974697189501655,0.019851160946917145,9.292581654372463e-05,0.00018038869243911057,0.0006967564023993306,0.09226766720297266,0.09226766720297266,0.09226766720297266,0.09226763727039143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3951085002,594.6817912930555,0.0,0.09226766720297266,0.0922676672029698,0.0922676672029698,0.375,0.375,0.5,9.275524304651354,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,26031.92542617068,19862.763493605024,0.7630155345188715,1.0164447957745182,0.6246869231224242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424139081276504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99628178688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11642782717314,262.11642782717314,-11.033572172826837,246.41908528076368,277.8137703735825,121869.12957154385,121869.25141299552,-0.12184145166793892,0.0,nan,277.8137703735825,4.6637703735825085,271.5348333550189,-1.615166644981059,265.2558963364551,-7.894103663544854,258.9769593178911,-14.173040682108876,252.69802229932736,-20.451977700672614,246.41908528076368,-26.730914719236296,1.0,1.0,26022.012520719443,26022.012520719443,277.09774758765866,3.9477475876586823,277.09774758765866,277.09774758765866,76772.65269626869,76772.6544388628,-0.001742594104143791,0.0,8546.071908451686,8546.071908451686,0.8893686050230457,3881.8407902573517,277.09774758765866,3.9477475876586823,1.0,0.002,0.1533459416575963,0.0050773585305483515,0.0002375872729553936,0.0017624127270457698,0.11879363647769679,0.11879363647769679,0.0,1.1635657715114434e-15,0.9999996741106759,0.9999996741106759,0.0,0.09226763713392211,3.006904769940453e-08,0.0,0.0,0.0,1601838.7310114622,268.11436255866,0.0,1.0,1279360.6999367587,2619.077065128601,,,,,,,,,,,,,,,,,,,2.0
5153.0,-28.475071636665295,4.964363657709348,34.981540612505036,26.185302610415988,6.407919153465913,-24.986772557652202,-38.5401243349537,2.919620074452745,-5.035637456534687,-5.035637456530297,39.96308071584301,41060.279388420255,25750.00286916708,25750.00286916708,66810.28225758733,76787.99622196652,76772.65404317589,25750.00286916708,102522.65691234297,102522.65691234297,102522.65691234297,128554.58232031173,124379.9818387296,4174.600481582139,0.0,90331.72395332687,54604.00755689356,39697.462662703685,26031.925407968763,65729.38807067244,19862.76347707543,1450.0,0.0,0.8868710540687404,2.8809134320836227,0.001494314320929203,1.0,1.0,-5.035637456534687,354163.6226271414,1552941.9910609082,4.384815073726034,1552941.9910609082,4.384815073726034,0.7630155344174097,0.09226766704786665,3.862528062123837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528062123837,1.2780330051549198,1.2783823282541555,3.0222443759624436,6403.773173280418,15243.107769423557,6487.88624072264,0.0003435816772201269,23386.684187261897,2384.7781033545502,19392.7261428672,1977.5077261722606,0.8292208501036629,0.8292208501036629,35033.332214846596,35405.22815468563,0.986887305477617,0.8,4228.1520541639675,4273.035954225843,0.986887305477617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624491461704,4.964363657709348,-2.3561773143353095,7.3205409720446575,3.5,3.5,1.0,0.6,0.0002733144704827024,1.0000001457159278,0.0002733144306564366,197.66976411455843,0.0,7.610312118317352e-09,0.021567624543311376,0.01985116855722926,9.292581436737599e-05,0.00018038865611532643,0.000696756246334255,0.09226766704789936,0.09226766704789936,0.09226766704789936,0.09226763722389823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.3992574592,594.6817899391986,0.0,0.09226766704789936,0.09226766704786665,0.09226766704786665,0.375,0.375,0.5,9.27552340992904,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,26031.925407968763,19862.76347707543,0.7630155344174097,1.0164446105257012,0.6246867739628447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424139162399974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99587471423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11642708739623,262.11642708739623,-11.033572912603745,246.41908393932323,277.8137702354691,121869.1302828174,121869.25396638215,-0.12368356475269178,0.0,nan,277.8137702354691,4.663770235469144,271.53483297624024,-1.6151670237597386,265.2558957170109,-7.894104282989076,258.9769584577815,-14.17304154221847,252.69802119855237,-20.45197880144761,246.41908393932323,-26.730916060676748,1.0,1.0,26022.012520719443,26022.012520719443,277.0977475261365,3.9477475261365385,277.0977475261365,277.0977475261365,76772.6521297187,76772.65404317589,-0.0019134571921313182,0.0,8546.071908451686,8546.071908451686,0.8893686105333711,3881.840702434456,277.0977475261365,3.9477475261365385,1.0,0.002,0.1533459716182182,0.005077358393989784,0.0002375873193675483,0.0017624126806312674,0.11879365968377414,0.11879365968377414,0.0,-1.184382453223165e-15,0.9999996752857669,0.9999996752857669,0.0,0.09226763708724191,2.9960624741459884e-08,0.0,0.0,0.0,1601838.7309939715,268.1143625434653,0.0,1.0,1279360.6999890574,2619.077064914524,,,,,,,,,,,,,,,,,,,2.0
5154.0,-28.475073020825988,4.96436363392264,34.98154059362266,26.185302715189778,6.4079189863860915,-24.986773820104784,-38.540124509576685,2.91961978566484,-5.03563747459458,-5.035637474584622,39.963080680069766,41060.27344975276,25750.002854406197,25750.002854406197,66810.27630415896,76787.99560824448,76772.65362718013,25750.002854406197,102522.65648158632,102522.65648158632,102522.65648158632,128554.58187008108,124379.98179299287,4174.600077088207,0.0,90331.72350266957,54604.001770989475,39697.46859075566,26031.92538849476,65729.39397925042,19862.76345951374,1450.0,0.0,0.8868710541064238,2.880913430166682,0.001494314320929203,1.0,1.0,-5.03563747459458,354163.62237776315,1552941.9895190138,4.384815072459904,1552941.9895190138,4.384815072459904,0.7630155343135862,0.09226766689358312,3.862527974147766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527974147766,1.2780330065736336,1.278382329622355,3.0222443037704343,6403.773020314213,15243.107769423557,6487.886337361726,0.0003435817151882642,23386.6846032618,2384.7781457747346,19392.726431727897,1977.5077556278543,0.8292208477050715,0.8292208477050715,35033.331576488534,35405.22815468563,0.9868872829994717,0.8,4228.151977120912,4273.035954225843,0.9868872829994717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624488275289,4.96436363392264,-2.3561773339256034,7.320540967848244,3.5,3.5,1.0,0.6,0.0002733144306564366,1.0000001422818399,0.00027331439176876205,197.66976524515832,0.0,7.8724485702774e-09,0.02231051924816615,0.019851176429677833,9.292581255375194e-05,0.00018038861810268467,0.0006967560836394777,0.09226766689356725,0.09226766689356725,0.09226766689356725,0.09226763716642443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.40338899277,594.6817885909844,0.0,0.09226766689356725,0.09226766689358312,0.09226766689358312,0.375,0.375,0.5,9.275522518112403,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,26031.92538849476,19862.76345951374,0.7630155343135862,1.0164444285801533,0.624686627457949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424139246317753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99661760894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11642634110234,262.11642634110234,-11.033573658897637,246.41908260117984,277.8137700810248,121869.13121430062,121869.25598744127,-0.1247731406685441,0.0,nan,277.8137700810248,4.663770081024836,271.534832585056,-1.6151674149439827,265.25589508908695,-7.894104910913029,258.9769575931178,-14.173042406882189,252.6980200971488,-20.45197990285118,246.41908260117984,-26.73091739882014,1.0,1.0,26022.012520719443,26022.012520719443,277.09774745940535,3.9477474594053774,277.09774745940535,277.09774745940535,76772.65145206203,76772.65362718013,-0.0021751181047875434,0.0,8546.071908451686,8546.071908451686,0.8893686160809069,3881.8406140185048,277.09774745940535,3.9477474594053774,1.0,0.002,0.1533460014820747,0.005077358257340721,0.00023758736562836836,0.00176241263437142,0.11879368281418418,0.11879368281418418,0.0,-2.1163626406917047e-16,0.9999996763345291,0.9999996763345291,0.0,0.09226763702972528,2.986385785112995e-08,0.0,0.0,0.0,1601838.7309731825,268.1143625254054,0.0,1.0,1279360.7000512232,2619.0770646600727,,,,,,,,,,,,,,,,,,,2.0
5155.0,-28.475074378227777,4.964363610161731,34.981540574765994,26.185302854888164,6.407918803985228,-24.986775060006494,-38.540124719124265,2.9196194857640285,-5.035637497139874,-5.035637497143265,39.96308064304698,41060.26757217679,25750.00285131036,25750.00285131036,66810.27042348715,76787.99500499148,76772.65317800845,25750.00285131036,102522.65602931881,102522.65602931881,102522.65602931881,128554.58139632078,124379.98172265154,4174.59967366924,0.0,90331.72303414225,54603.99601988848,39697.47446028197,26031.92536700196,65729.39982728392,19862.763440304167,1450.0,0.0,0.8868710541257756,2.880913427773595,0.001494314320929203,1.0,1.0,-5.035637497139874,354163.62206644175,1552941.9879236454,4.384815071809692,1552941.9879236454,4.384815071809692,0.7630155342056328,0.0922676667400011,3.862527882742565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527882742565,1.2780330080418651,1.2783823310412856,3.022244228778196,6403.772861414659,15243.107769423557,6487.886437749283,0.000343581754629128,23386.68503539779,2384.7781898403423,19392.72673179302,1977.5077862259814,0.8292208452134381,0.8292208452134381,35033.33091324855,35405.22815468563,0.9868872596451733,0.8,4228.151897074873,4273.035954225843,0.9868872596451733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624487606994,4.964363610161731,-2.3561773568063886,7.32054096696812,3.5,3.5,1.0,0.6,0.00027331439176876205,1.000000139531222,0.0002733143536328763,197.6697663539012,0.0,7.686917498740429e-09,0.021784724191430373,0.01985118411659533,9.292581037740342e-05,0.00018038858139135863,0.0006967559253524993,0.0922676667399983,0.0922676667399983,0.0922676667399983,0.09226763709179381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.40750304423,594.6817872484064,0.0,0.0922676667399983,0.0922676667400011,0.0922676667400011,0.375,0.375,0.5,9.275521628664066,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,26031.92536700196,19862.763440304167,0.7630155342056328,1.0164442486778125,0.6246864824579288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413932825784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99609181388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11642559051626,262.11642559051626,-11.03357440948372,246.41908127021676,277.8137699108157,121869.13207655067,121869.25756731765,-0.1254907669788234,0.0,nan,277.8137699108157,4.663769910815745,271.534832182696,-1.615167817303984,265.2558944545762,-7.89410554542377,258.9769567264563,-14.17304327354367,252.69801899833652,-20.451981001663455,246.41908127021676,-26.730918729783212,1.0,1.0,26022.012520719443,26022.012520719443,277.09774738428786,3.9477473842878794,277.09774738428786,277.09774738428786,76772.65087443865,76772.65317800845,-0.002303569795913063,0.0,8546.071908451686,8546.071908451686,0.8893686218446745,3881.8405221562775,277.09774738428786,3.9477473842878794,1.0,0.002,0.15334603126747412,0.005077358120205695,0.00023758741176542247,0.001762412588234173,0.11879370588271124,0.11879370588271124,0.0,-4.0462425077159025e-16,0.9999996771848323,0.9999996771848323,0.0,0.09226763695459879,2.9785402312713795e-08,0.0,0.0,0.0,1601838.7309472281,268.1143625028601,0.0,1.0,1279360.7001288333,2619.077064342412,,,,,,,,,,,,,,,,,,,2.0
5156.0,-28.475075708884784,4.964363586382722,34.98154055591542,26.185302959661954,6.407918622275051,-24.986776275768776,-38.54012870052827,2.919619189159027,-5.03563752176143,-5.035637521765836,39.963080605509525,41060.27689277692,25750.002853482532,25750.002853482532,66810.27974625945,76787.99441341202,76772.65271482519,25750.002853482532,102522.65556830773,102522.65556830773,102522.65556830773,128554.58091289649,124379.98164168342,4174.599271213074,0.0,90331.72257069469,54604.005460373264,39697.46345591269,26031.925344588755,65729.38880050145,19862.763420347303,1450.0,0.0,0.8868710541364916,2.8809134251601534,0.001494314320929203,1.0,1.0,-5.03563752176143,354163.6217264545,1552941.986305348,4.384815071449643,1552941.986305348,4.384815071449643,0.7630155340959506,0.0922676665869945,3.8625277923361345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625277923361345,1.2780330094932955,1.2783823324443713,3.0222441546071797,6403.772704255175,15243.107769423557,6487.886537037499,0.00034358179363808134,23386.685462801615,2384.778233423403,19392.727028572142,1977.5078164890297,0.8292208427490855,0.8292208427490855,35033.33025725569,35405.22815468563,0.9868872365460639,0.8,4228.151817903484,4273.035954225843,0.9868872365460639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624488075898,4.964363586382722,-2.356177381202931,7.320540967585653,3.5,3.5,1.0,0.6,0.0002733143536328763,1.0000001367820537,0.0002733143162483829,197.6697674407986,0.0,7.538311621031531e-09,0.02136357513400336,0.019851191654906952,9.292576902679288e-05,0.00018038858460608345,0.0006967559214611756,0.092267666586969,0.092267666586969,0.092267666586969,0.09226763700920744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.41160440363,594.6817859099386,0.0,0.092267666586969,0.0922676665869945,0.0922676665869945,0.375,0.375,0.5,9.275520741329114,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,26031.925344588755,19862.763420347303,0.7630155340959506,1.0164445610324884,0.6246867290581541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413940861384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99567066482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11642483891245,262.11642483891245,-11.033575161087526,246.41907994975432,277.8137697280705,121869.13315302644,121869.25881394542,-0.1256609189599297,0.0,nan,277.8137697280705,4.66376972807052,271.53483177240736,-1.6151682275926191,265.2558938167441,-7.894106183255872,258.97695586108074,-14.173044138919238,252.69801790541752,-20.451982094582462,246.41907994975432,-26.730920050245658,1.0,1.0,26022.012520719443,26022.012520719443,277.0977473054669,3.947747305466919,277.0977473054669,277.0977473054669,76772.65020344328,76772.65271482519,-0.0025113819137914106,0.0,8546.071908451686,8546.071908451686,0.8893686275454622,3881.840431297815,277.0977473054669,3.947747305466919,1.0,0.002,0.15334606098249667,0.00507735798300147,0.0002375874577924161,0.001762412542207709,0.11879372889620805,0.11879372889620805,0.0,1.249000902703301e-16,0.999999677947595,0.999999677947595,0.0,0.09226763687197058,2.9715023924970288e-08,0.0,0.0,0.0,1601838.7309188852,268.11436247823855,0.0,1.0,1279360.7002135846,2619.0770639955063,,,,,,,,,,,,,,,,,,,2.0
5157.0,-28.475077085623123,4.964363562081882,34.981540536816595,26.185296743083768,6.40791832251961,-24.986777544808753,-38.54012891007585,2.9196187817055144,-5.035637570365964,-5.035637570385043,39.96308056064385,41060.2858550287,25750.002916102327,25750.002916102327,66810.28877113102,76787.99733047893,76772.6520686699,25750.002916102327,102522.65498477222,102522.65498477222,102522.65498477222,128554.58029591883,124379.98142746619,4174.598868452638,0.0,90331.73050129286,54604.01945036693,39697.45672325102,26031.92531114661,65729.38203439763,19862.763391352797,1450.0,0.0,0.8868710540515299,2.880913420001055,0.001494314320929203,1.0,1.0,-5.035637570365964,354163.6210552985,1552941.9843734682,4.384815074304299,1552941.9843734682,4.384815074304299,0.7630155339623597,0.09226766643533592,3.862529103157283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529103157283,1.2780330114563427,1.2783823343601741,3.0222451756201965,6403.77486765924,15243.107769423557,6487.885170267527,0.00034358125665368645,23386.679579308413,2384.7776334740624,19392.722943205234,1977.5073998975424,0.8292208766721689,0.8292208766721689,35033.339768628786,35405.22815468563,0.9868875714647313,0.8,4228.152965825453,4273.035954225843,0.9868875714647313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624501593564,4.964363562081882,-2.356177423306129,7.320540985388011,3.5,3.5,1.0,0.6,0.0002733143162483829,1.0000001415188757,0.0002733142775692536,197.66976856533586,0.0,7.389784126181194e-09,0.020942648213597502,0.019851199044691077,9.292576685044536e-05,0.0001803885493979375,0.0006967560219258588,0.09226766643540393,0.09226766643540393,0.09226766643540393,0.09226763683513668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.41567351925,594.6817845816215,0.0,0.09226766643540393,0.09226766643533592,0.09226766643533592,0.375,0.375,0.5,9.27551985332438,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,26031.92531114661,19862.763391352797,0.7630155339623597,1.0164448029675333,0.6246869297134263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424139487386598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9952497379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164240715553,262.1164240715553,-11.03357592844469,246.41907862885063,277.81376951426,121869.1769573307,121869.30525204835,-0.12829471765389194,0.0,nan,277.81376951426,4.663769514260025,271.53483133717805,-1.6151686628219295,265.2558931600963,-7.894106839903657,258.97695498301437,-14.173045016985611,252.69801680593247,-20.45198319406751,246.41907862885063,-26.73092137114935,1.0,1.0,26022.012520719443,26022.012520719443,277.09774718123924,3.947747181239265,277.09774718123924,277.09774718123924,76772.64808935972,76772.6520686699,-0.003979310175054707,0.0,8546.071908451686,8546.071908451686,0.8893685448885835,3881.8417486730696,277.09774718123924,3.947747181239265,1.0,0.002,0.1533460907244168,0.005077357841226327,0.00023758750384927829,0.0017624124961519384,0.11879375192463915,0.11879375192463915,0.0,1.216474837528736e-15,0.9999996776560864,0.9999996776560864,0.0,0.09226763669341523,2.974192069393851e-08,0.0,0.0,0.0,1601838.7308629344,268.114362429634,0.0,1.0,1279360.700380892,2619.0770633106945,,,,,,,,,,,,,,,,,,,2.0
5158.0,-28.47507853225111,4.96436353817592,34.98154051795272,26.1853025056422,6.4079201125059,-24.986778667775123,-38.54012908469883,2.9196202480305775,-5.035637575939916,-5.035637575888688,39.96308052922693,41060.27004299057,25750.002868716365,25750.002868716365,66810.27291170694,76787.9932954955,76772.65176021107,25750.002868716365,102522.65462892744,102522.65462892744,102522.65462892744,128554.5799265572,124379.98145889744,4174.598467659758,0.0,90331.72427052047,54604.001464091794,39697.46978492075,26031.925297629765,65729.39508255052,19862.7633787007,1450.0,0.0,0.8868710541369393,2.8809134194094312,0.001494314320929203,1.0,1.0,-5.035637575939916,354163.62097833346,1552941.9830196486,4.384815071434602,1552941.9830196486,4.384815071434602,0.7630155338725264,0.09226766628210196,3.8625281188340117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625281188340117,1.278033004747604,1.2783823276001658,3.022244421298661,6403.773269342422,15243.107769423557,6487.886180033769,0.0003435816533763256,23386.68392601607,2384.7780767148897,19392.725961464104,1977.507707674293,0.8292208516099641,0.8292208516099641,35033.33262633801,35405.22815468563,0.9868873199672339,0.8,4228.152103826621,4273.035954225843,0.9868873199672339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624491364408,4.96436353817592,-2.356177433740601,7.320540971916522,3.5,3.5,1.0,0.6,0.0002733142775692536,1.0000001487030472,0.0002733142369265937,197.66976974695984,0.0,7.645694534992784e-09,0.02166789831216955,0.019851206690385613,9.292576503682224e-05,0.00018038851253243134,0.0006967557019711576,0.09226766628214825,0.09226766628214825,0.09226766628214825,0.09226763682507441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.41978697653,594.6817832395136,0.0,0.09226766628214825,0.09226766628210196,0.09226766628210196,0.375,0.375,0.5,9.27551896962127,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,26031.925297629765,19862.7633787007,0.7630155338725264,1.0164443599062327,0.6246865651421616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424139568887295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.995974988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116423474932,262.116423474932,-11.033576525067986,246.41907731451178,277.81376963535223,121869.1714804369,121869.27123009555,-0.09974965867857513,0.0,nan,277.81376963535223,4.663769635352253,271.5348311711841,-1.6151688288158539,265.2558927070161,-7.894107292983904,258.97695424284797,-14.17304575715201,252.69801577867986,-20.451984221320117,246.41907731451178,-26.730922685488196,1.0,1.0,26022.012520719443,26022.012520719443,277.09774713964197,3.94774713964199,277.09774713964197,277.09774713964197,76772.65392082561,76772.65176021107,0.0021606145455734804,0.0,8546.071908451686,8546.071908451686,0.8893686069573791,3881.8407594281816,277.09774713964197,3.94774713964199,1.0,0.002,0.1533461203142729,0.005077357708126406,0.0002375875496917208,0.0017624124503132679,0.1187937748458604,0.1187937748458604,0.0,4.988631036040303e-15,0.9999996793042167,0.9999996793042167,0.0,0.09226763669225045,2.9589851508135824e-08,0.0,0.0,0.0,1601838.7308565183,268.11436242406006,0.0,1.0,1279360.7004000754,2619.0770632321655,,,,,,,,,,,,,,,,,,,2.0
5159.0,-28.475079844057138,4.964363514889577,34.981540499414734,26.185296882782154,6.40791822351998,-24.98678003729969,-38.54012929424641,2.919618416761204,-5.035637570291669,-5.0356375702997225,39.96308050090414,41060.27469377726,25750.00279436244,25750.00279436244,66810.2774881397,76787.99612463539,76772.65152762746,25750.00279436244,102522.6543219899,102522.6543219899,102522.6543219899,128554.57961114484,124379.98154178556,4174.598069359285,0.0,90331.72993798713,54604.008911624675,39697.46780706939,26031.925289154933,65729.39309622432,19862.763370161796,1450.0,0.0,0.886871054268296,2.8809134200089446,0.001494314320929203,1.0,1.0,-5.035637570291669,354163.6210563242,1552941.981798524,4.384815067021107,1552941.981798524,4.384815067021107,0.7630155337929135,0.0922676661284028,3.862528992493554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528992493554,1.2780330133087379,1.2783823361116944,3.0222450846506206,6403.774674905624,15243.107769423557,6487.8852920433255,0.0003435813044976196,23386.680103511968,2384.7776869279487,19392.723307201242,1977.5074370148056,0.8292208736497424,0.8292208736497424,35033.33896564816,35405.22815468563,0.9868875431898223,0.8,4228.152868914198,4273.035954225843,0.9868875431898223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624475313711,4.964363514889577,-2.3561774358886582,7.320540950778235,3.5,3.5,1.0,0.6,0.0002733142369265937,1.0000001348443053,0.00027331420007173027,197.66977081845963,0.0,8.03382521737053e-09,0.02276786066602808,0.01985121472421083,9.292576286047482e-05,0.0001803884740661189,0.0006967557109920559,0.0922676661283498,0.0922676661283498,0.0922676661283498,0.09226763685794112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.42388847814,594.6817819014523,0.0,0.0922676661283498,0.0922676661284028,0.0922676661284028,0.375,0.375,0.5,9.275518091499011,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,26031.925289154933,19862.763370161796,0.7630155337929135,1.0164444602482945,0.6246866547766113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424139654525345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.997074950355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11642269580454,262.11642269580454,-11.033577304195433,246.4190759953863,277.8137693962227,121869.18177292307,121869.3120355108,-0.13026258772459176,0.0,nan,277.8137693962227,4.663769396222733,271.5348307160555,-1.6151692839444536,265.25589203588805,-7.8941079641119245,258.97695335572104,-14.17304664427894,252.69801467555362,-20.451985324446355,246.4190759953863,-26.730924004613684,1.0,1.0,26022.012520719443,26022.012520719443,277.09774711801566,3.947747118015684,277.09774711801566,277.09774711801566,76772.64719271679,76772.65152762746,-0.004334910670877434,0.0,8546.071908451686,8546.071908451686,0.8893685518667428,3881.841637456022,277.09774711801566,3.947747118015684,1.0,0.002,0.15334614971521093,0.0050773575779169,0.00023758759524698567,0.001762412404749218,0.11879379762349283,0.11879379762349283,0.0,-3.796442327175242e-15,0.9999996813515999,0.9999996813515999,0.0,0.09226763672745861,2.9400944193748346e-08,0.0,0.0,0.0,1601838.7308630191,268.1143624297083,0.0,1.0,1279360.7003806368,2619.0770633117404,,,,,,,,,,,,,,,,,,,2.0
5160.0,-28.475081244706587,4.964363493571318,34.981540481881055,26.185302540566795,6.40792027853027,-24.986781092383165,-38.54013324072582,2.919620126205844,-5.03563749991099,-5.035637499901057,39.963080492812125,41060.27491603602,25750.00255819136,25750.00255819136,66810.27747422738,76787.99212905951,76772.65179192087,25750.00255819136,102522.65435011224,102522.65435011224,102522.65435011224,128554.57966080015,124379.98198381993,4174.597676980219,0.0,90331.72409337728,54604.00731224608,39697.46309014578,26031.92531068792,65729.3884008337,19862.76338623271,1450.0,0.0,0.8868710546556942,2.8809134274794492,0.001494314320929203,1.0,1.0,-5.03563749991099,354163.6220281762,1552941.9814500138,4.384815054004802,1552941.9814500138,4.384815054004802,0.7630155337791193,0.09226766597288973,3.8625280827939146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625280827939146,1.2780330054707572,1.278382328224467,3.022244391388915,6403.77320596726,15243.107769423557,6487.88622007215,0.00034358166910684044,23386.68409836826,2384.7780942899217,19392.726081141504,1977.5077198779913,0.8292208506162093,0.8292208506162093,35033.332364829555,35405.22815468563,0.9868873107588829,0.8,4228.152072265321,4273.035954225843,0.9868873107588829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624424331722,4.964363493571318,-2.3561773900651746,7.320540883636492,3.5,3.5,1.0,0.6,0.00027331420007173027,1.0000001439767816,0.00027331416072083706,197.66977196252776,0.0,7.2850924124179795e-09,0.020645951896792553,0.01985122200930324,9.292572187260832e-05,0.00018038847819912195,0.0006967555628565663,0.09226766597292932,0.09226766597292932,0.09226766597292932,0.09226763713750442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.4280248603,594.6817805530223,0.0,0.09226766597292932,0.09226766597288973,0.09226766597288973,0.375,0.375,0.5,9.27551722644012,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,26031.92531068792,19862.76338623271,0.7630155337791193,1.0164445326465257,0.6246867027826356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413973218216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99495304158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11642211782396,262.11642211782396,-11.033577882176019,246.41907469285331,277.81376954279455,121869.18195817749,121869.27859094457,-0.09663276704852233,0.0,nan,277.81376954279455,4.663769542794569,271.53483057280647,-1.615169427193507,265.255891602818,-7.894108397181981,258.97695263282986,-14.173047367170113,252.69801366284162,-20.45198633715836,246.41907469285331,-26.730925307146663,1.0,1.0,26022.012520719443,26022.012520719443,277.0977472193401,3.9477472193401013,277.0977472193401,277.0977472193401,76772.65324608338,76772.65179192087,0.0014541625132551417,0.0,8546.071908451686,8546.071908451686,0.8893686092299713,3881.8407232078844,277.0977472193401,3.9477472193401013,1.0,0.002,0.15334617866663466,0.005077357461773942,0.00023758764013765769,0.001762412359864471,0.11879382006882884,0.11879382006882884,0.0,2.1285057050235423e-15,0.9999996862235154,0.9999996862235154,0.0,0.09226763702146586,2.8951423868717125e-08,0.0,0.0,0.0,1601838.7309440386,268.114362500089,0.0,1.0,1279360.70013837,2619.077064303368,,,,,,,,,,,,,,,,,,,2.0
