time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5161.0,-28.475082571163078,4.9643634697418735,34.981540463021695,26.185297301877313,6.407917484633506,-24.98678256558294,-38.5401334502734,2.919617479054045,-5.035637640778191,-5.035637640757443,39.96308041948614,41060.2769002278,25750.002859535736,25750.002859535736,66810.27975976354,76787.9948849001,76772.65041711282,25750.002859535736,102522.65327664855,102522.65327664855,102522.65327664855,128554.57851127477,124379.98123188222,4174.597279392544,0.0,90331.72846334008,54604.01088768877,39697.46397294591,26031.925234626222,65729.38920757212,19862.763322304832,1450.0,0.0,0.8868710542043464,2.880913412527208,0.001494314320929203,1.0,1.0,-5.035637640778191,354163.62008301175,1552941.978291707,4.384815069169769,1552941.978291707,4.384815069169769,0.7630155335527964,0.09226766582791014,3.8625287058934967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625287058934967,1.2780330178062729,1.27838234051306,3.0222448497641143,6403.774177209303,15243.107769423557,6487.885606472367,0.0003435814280322337,23386.681457023413,2384.777824947705,19392.72424705069,1977.5075328527776,0.8292208658457068,0.8292208658457068,35033.3368860662,35405.22815468563,0.9868874699626629,0.8,4228.152617930687,4273.035954225843,0.9868874699626629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624489382596,4.9643634697418735,-2.356177499564662,7.320540969306535,3.5,3.5,1.0,0.6,0.00027331416072083706,1.0000001363502764,0.00027331412345438076,197.66977304599422,0.0,7.77848208609148e-09,0.022044218231983253,0.019851229787785328,9.29257196962622e-05,0.00018038844102457485,0.0006967555316687964,0.09226766582797603,0.09226766582797603,0.09226766582797603,0.0922676366116688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.4319005858,594.6817792863294,0.0,0.09226766582797603,0.09226766582791014,0.09226766582791014,0.375,0.375,0.5,9.275516349956854,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,26031.925234626222,19862.763322304832,0.7630155335527964,1.0164445549429644,0.6246867253027447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424139815098358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99635130792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164212703534,262.1164212703534,-11.033578729646592,246.41907337263044,277.81376916807625,121869.17396319547,121869.3156521313,-0.14168893582729528,0.0,nan,277.81376916807625,4.663769168076271,271.5348300089873,-1.6151699910126922,265.25589084989804,-7.89410915010194,258.9769516908088,-14.173048309191188,252.69801253171954,-20.451987468280436,246.41907337263044,-26.73092662736954,1.0,1.0,26022.012520719443,26022.012520719443,277.0977469176135,3.9477469176135287,277.0977469176135,277.0977469176135,76772.64519496622,76772.65041711282,-0.005222146603045985,0.0,8546.071908451686,8546.071908451686,0.8893685699389768,3881.8413494229644,277.0977469176135,3.9477469176135287,1.0,0.002,0.1533462080399939,0.00507735730451347,0.0002375876855780729,0.0017624123144245585,0.11879384278903644,0.11879384278903644,0.0,2.6315755130568164e-15,0.9999996816505943,0.9999996816505943,0.0,0.09226763645455356,2.93733565840151e-08,0.0,0.0,0.0,1601838.7307818783,268.1143623592218,0.0,1.0,1279360.7006232655,2619.0770623186245,,,,,,,,,,,,,,,,,,,2.0
5162.0,-28.475083979411316,4.964363445912113,34.98154044423774,26.185303029511147,6.407919391537414,-24.98678364231607,-38.54013365982098,2.919619054443212,-5.035637664571027,-5.035637664601473,39.96308038394346,41060.26157565111,25750.00285957248,25750.00285957248,66810.2644352236,76787.99087514901,76772.64999143287,25750.00285957248,102522.65285100535,102522.65285100535,102522.65285100535,128554.57806426013,124379.98118136555,4174.596882894572,0.0,90331.72240566993,54603.99354041499,39697.47651694994,26031.925213254777,65729.40173020471,19862.763303292795,1450.0,0.0,0.8868710542119147,2.8809134100017766,0.001494314320929203,1.0,1.0,-5.035637664571027,354163.61975447426,1552941.9767610708,4.384815068915479,1552941.9767610708,4.384815068915479,0.7630155334488743,0.0922676656791989,3.8625277550351975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625277550351975,1.2780330105897324,1.2783823332469169,3.0222441228281594,6403.772636919245,15243.107769423557,6487.886579578125,0.00034358181035170054,23386.68564592535,2384.778252096827,19392.72715572892,1977.5078294554125,0.8292208416932181,0.8292208416932181,35033.329986598525,35405.22815468563,0.9868872270155645,0.8,4228.151785238031,4273.035954225843,0.9868872270155645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624489390529,4.964363445912113,-2.3561775234048676,7.320540969316981,3.5,3.5,1.0,0.6,0.00027331412345438076,1.0000001447578835,0.00027331408389001243,197.66977419626917,0.0,7.366451960119092e-09,0.020876524854977506,0.019851237154237287,9.292571751991585e-05,0.0001803884059344649,0.0006967552246084267,0.09226766567921764,0.09226766567921764,0.09226766567921764,0.09226763653157363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.43594933,594.6817779651091,0.0,0.09226766567921764,0.0922676656791989,0.0922676656791989,0.375,0.375,0.5,9.275515475522875,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,26031.925213254777,19862.763303292795,0.7630155334488743,1.0164441281461138,0.6246863731422438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424139893622454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99518361454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164206223006,262.1164206223006,-11.033579377699368,246.4190720665406,277.8137691780605,121869.17221440356,121869.28056258641,-0.10834818288248879,0.0,nan,277.8137691780605,4.663769178060534,271.5348297557568,-1.6151702442431883,265.2558903334526,-7.894109666547365,258.9769509111486,-14.173049088851371,252.69801148884454,-20.451988511155434,246.4190720665406,-26.730927933459384,1.0,1.0,26022.012520719443,26022.012520719443,277.09774684395944,3.9477468439594645,277.09774684395944,277.09774684395944,76772.65149952762,76772.64999143287,0.0015080947487149388,0.0,8546.071908451686,8546.071908451686,0.8893686298975595,3881.8403938103734,277.09774684395944,3.9477468439594645,1.0,0.002,0.15334623732291677,0.005077357169376548,0.000237587730935999,0.0017624122690618352,0.1187938654679995,0.1187938654679995,0.0,-2.1658022597570437e-15,0.9999996826306691,0.9999996826306691,0.0,0.09226763639627159,2.928292732276945e-08,0.0,0.0,0.0,1601838.7307544902,268.11436233542895,0.0,1.0,1279360.7007051583,2619.077061983407,,,,,,,,,,,,,,,,,,,2.0
5163.0,-28.475085244125477,4.964363420009867,34.981540424420935,26.18529765112328,6.407916897884433,-24.986785029924818,-38.54013386936856,2.919616683683336,-5.035637787191092,-5.03563778708602,39.963080316567954,41060.26467137105,25750.003108271907,25750.003108271907,66810.26777964295,76787.99368027264,76772.64878238003,25750.003108271907,102522.65189065193,102522.65189065193,102522.65189065193,128554.57703637263,124379.98055429859,4174.596482074044,0.0,90331.72721513614,54603.99859621238,39697.47624324862,26031.9251457207,65729.40138896932,19862.763246373244,1450.0,0.0,0.8868710538320133,2.8809133969863625,0.001494314320929203,1.0,1.0,-5.035637787191092,354163.6180612752,1552941.9738574002,4.3848150816799025,1552941.9738574002,4.3848150816799025,0.7630155332418208,0.09226766553275502,3.862528463012262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528463012262,1.2780330216461617,1.278382344255801,3.022244650640684,6403.773755290649,15243.107769423557,6487.885873027246,0.0003435815327578222,23386.682604453697,2384.7779419530316,19392.72504380106,1977.5076140987046,0.8292208592298577,0.8292208592298577,35033.33512370981,35405.22815468563,0.9868874079057914,0.8,4228.1524052329405,4273.035954225843,0.9868874079057914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624543076998,4.964363420009867,-2.356177620010575,7.3205410400204425,3.5,3.5,1.0,0.6,0.00027331408389001243,1.0000001300035952,0.0002733140483582035,197.66977522930372,0.0,7.82067975377885e-09,0.02216380642220926,0.01985124497491704,9.292571534356988e-05,0.00018038836854644254,0.0006967552079069802,0.09226766553277886,0.09226766553277886,0.09226766553277886,0.09226763607520226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.43988877063,594.6817766779426,0.0,0.09226766553277886,0.09226766553275502,0.09226766553275502,0.375,0.375,0.5,9.275514591806894,-1.0504663805477321e-10,-1.0504663805477321e-10,-1.0504663805477321e-10,-1.0504663805477321e-10,-1.0504663805477321e-10,-1.0504663805477321e-10,26031.9251457207,19862.763246373244,0.7630155332418208,1.0164441843046363,0.6246864234832629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413997698849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99647089611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164197504058,262.1164197504058,-11.033580249594195,246.41907075680137,277.81376874401013,121869.17154666841,121869.31731906677,-0.14577239840423362,0.0,nan,277.81376874401013,4.663768744010156,271.53482914656837,-1.6151708534316072,265.2558895491269,-7.894110450873086,258.97694995168496,-14.17305004831502,252.698010354243,-20.45198964575698,246.41907075680137,-26.730929243198602,1.0,1.0,26022.012520719443,26022.012520719443,277.0977465800002,3.947746580000228,277.0977465800002,277.0977465800002,76772.64406076803,76772.64878238003,-0.00472161200013943,0.0,8546.071908451686,8546.071908451686,0.8893685852544186,3881.8411053273235,277.0977465800002,3.947746580000228,1.0,0.002,0.1533462669350204,0.005077357014461894,0.00023758777675529614,0.0017624122232513194,0.11879388837764807,0.11879388837764807,0.0,6.615367975637554e-15,0.9999996790631225,0.9999996790631225,0.0,0.09226763592065855,2.9612096471967517e-08,0.0,0.0,0.0,1601838.7306133353,268.1143622128089,0.0,1.0,1279360.7011272423,2619.077060255754,,,,,,,,,,,,,,,,,,,2.0
5164.0,-28.47508684577294,4.964363394299807,34.98154040478935,26.185296952631347,6.4079187899720536,-24.986786282198647,-38.54013785077257,2.919618226397282,-5.035637803830639,-5.035637803839386,39.963080282279485,41060.27887712119,25750.00308520842,25750.00308520842,66810.28196232961,76787.9931218326,76772.64840993565,25750.00308520842,102522.65149514406,102522.65149514406,102522.65149514406,128554.57662244444,124379.98053979901,4174.596082645428,0.0,90331.7296755958,54604.015924757055,39697.459723154156,26031.92512730037,65729.38485045452,19862.763229729564,1450.0,0.0,0.886871053871456,2.880913395220143,0.001494314320929203,1.0,1.0,-5.035637803830639,354163.61783150496,1552941.9723805455,4.384815080354654,1552941.9723805455,4.384815080354654,0.7630155331423782,0.09226766538137739,3.8625289373693987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625289373693987,1.2780330145773244,1.2783823371396184,3.0222450385186863,6403.774577157591,15243.107769423557,6487.885353797509,0.00034358132875993966,23386.680369342892,2384.777714035159,19392.72349178863,1977.5074558374808,0.8292208721170254,0.8292208721170254,35033.338565665,35405.22815468563,0.9868875291054381,0.8,4228.152820640467,4273.035954225843,0.9868875291054381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624538098306,4.964363394299807,-2.356177639163852,7.320541033463659,3.5,3.5,1.0,0.6,0.0002733140483582035,1.0000001646379626,0.00027331400336034285,197.6697765375497,0.0,7.02356468674475e-09,0.01990478232223462,0.019851251998481728,9.292567399299768e-05,0.0001803883743652058,0.0006967553159506316,0.09226766538136731,0.09226766538136731,0.09226766538136731,0.09226763602273869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.4439741684,594.6817753448383,0.0,0.09226766538136731,0.09226766538137739,0.09226766538137739,0.375,0.375,0.5,9.275513711037409,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,26031.92512730037,19862.763229729564,0.7630155331423782,1.016444655831396,0.6246867967886857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424140051857541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99421187201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11641906344107,262.11641906344107,-11.033580936558906,246.41906942574923,277.8137687011328,121869.2141785971,121869.32903249004,-0.11485389294568779,0.0,nan,277.8137687011328,4.663768701132824,271.53482884605614,-1.6151711539438338,265.25588899097954,-7.894111009020435,258.97694913590277,-14.173050864097206,252.69800928082586,-20.45199071917412,246.41906942574923,-26.73093057425075,1.0,1.0,26022.012520719443,26022.012520719443,277.0977465196661,3.9477465196661115,277.0977465196661,277.0977465196661,76772.64870399181,76772.64840993565,0.0002940561680588871,0.0,8546.071908451686,8546.071908451686,0.8893685553427249,3881.841582056246,277.0977465196661,3.9477465196661115,1.0,0.002,0.153346296428759,0.0050773568796924325,0.00023758782244337145,0.0017624121775516976,0.11879391122168573,0.11879391122168573,0.0,-4.930951480464074e-15,0.9999996803458,0.9999996803458,0.0,0.09226763588763062,2.949374676319999e-08,0.0,0.0,0.0,1601838.730594181,268.11436219616934,0.0,1.0,1279360.7011845205,2619.077060021306,,,,,,,,,,,,,,,,,,,2.0
5165.0,-28.475088215560735,4.964363369414416,34.98154038561613,26.18529702248054,6.407918785192839,-24.98678751548534,-38.54013802539555,2.9196180851175084,-5.0356377903714815,-5.035637790293525,39.9630802562446,41060.27347228168,25750.002986247942,25750.002986247942,66810.27645852962,76787.99252729634,76772.64824812503,25750.002986247942,102522.65123437297,102522.65123437297,102522.65123437297,128554.57635677779,124379.98067069963,4174.595686078154,0.0,90331.72946057757,54604.01082794254,39697.465147372255,26031.925122404824,65729.39026977708,19862.763224117607,1450.0,0.0,0.886871054034146,2.8809133966488103,0.001494314320929203,1.0,1.0,-5.0356377903714815,354163.6180173618,1552941.9712595397,4.384815074888385,1552941.9712595397,4.384815074888385,0.7630155330702906,0.09226766522737995,3.862528894780975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528894780975,1.2780330153237884,1.2783823378287746,3.0222450034300614,6403.774502809006,15243.107769423557,6487.8854007686405,0.00034358134721421477,23386.680571537792,2384.7777346533007,19392.723632188485,1977.5074701542817,0.8292208709512174,0.8292208709512174,35033.33825664162,35405.22815468563,0.9868875182239703,0.8,4228.152783344619,4273.035954225843,0.9868875182239703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862451673582,4.964363369414416,-2.3561776359154902,7.320541005329906,3.5,3.5,1.0,0.6,0.00027331400336034285,1.000000140804427,0.0002733139648765266,197.66977765640974,0.0,8.894717056406528e-09,0.0252076281378561,0.019851260893198785,9.292567217937703e-05,0.0001803883311809658,0.0006967551414678003,0.09226766522747255,0.09226766522747255,0.09226766522747255,0.09226763608542074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.4480680434,594.6817740093785,0.0,0.09226766522747255,0.09226766522737995,0.09226766522737995,0.375,0.375,0.5,9.275512836789446,-7.793232725816779e-11,-7.793232725816779e-11,-7.793232725816779e-11,-7.793232725816779e-11,-7.793232725816779e-11,-7.793232725816779e-11,26031.925122404824,19862.763224117607,0.7630155330702906,1.0164444882923178,0.6246866630552259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424140146672506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99951471783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164183764183,262.1164183764183,-11.033581623581654,246.41906810006336,277.8137686527732,121869.2175988897,121869.33246246954,-0.11486357982722564,0.0,nan,277.8137686527732,4.6637686527732285,271.5348285422313,-1.6151714577686676,265.2558884316894,-7.894111568310564,258.9769483211474,-14.173051678852573,252.69800821060525,-20.451991789394725,246.41906810006336,-26.73093189993662,1.0,1.0,26022.012520719443,26022.012520719443,277.097746514278,3.9477465142780375,277.097746514278,277.097746514278,76772.64834906174,76772.64824812503,0.0001009367115329951,0.0,8546.071908451686,8546.071908451686,0.8893685580282371,3881.8415392548795,277.097746514278,3.9477465142780375,1.0,0.002,0.15334632569845916,0.005077356751577214,0.0002375878677991475,0.0017624121322073593,0.11879393389957374,0.11879393389957374,0.0,6.5069477583890034e-15,0.9999996827740969,0.9999996827740969,0.0,0.09226763595768651,2.9269693428818693e-08,0.0,0.0,0.0,1601838.7306096742,268.1143622096285,0.0,1.0,1279360.701138187,2619.0770602109505,,,,,,,,,,,,,,,,,,,2.0
5166.0,-28.47508957510704,4.964363345137536,34.98154036676685,26.18529712725433,6.407918668565242,-24.98678875073984,-38.54013823494313,2.9196178441979903,-5.035637786200766,-5.035637786212642,39.963080227247126,41060.26777484099,25750.002913226705,25750.002913226705,66810.2706880677,76787.9919278727,76772.64800597673,25750.002913226705,102522.65091920344,102522.65091920344,102522.65091920344,128554.57603236932,124379.9807404337,4174.595291935623,0.0,90331.7290857436,54604.005351933105,39697.470815345,26031.925113165886,65729.39592851089,19862.763214940747,1450.0,0.0,0.8868710541604355,2.8809133970914655,0.001494314320929203,1.0,1.0,-5.035637786200766,354163.6180749483,1552941.9700092443,4.384815070645144,1552941.9700092443,4.384815070645144,0.7630155329885676,0.09226766507461694,3.862528821480556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528821480556,1.2780330165181435,1.2783823389742701,3.0222449432516068,6403.774375298081,15243.107769423557,6487.885481326073,0.0003435813788640624,23386.68091831048,2384.777770014274,19392.723872980045,1977.5074947081873,0.8292208689518062,0.8292208689518062,35033.337724770725,35405.22815468563,0.9868874994954973,0.8,4228.152719153437,4273.035954225843,0.9868874994954973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586245009728055,4.964363345137536,-2.356177639432956,7.320540984570492,3.5,3.5,1.0,0.6,0.0002733139648765266,1.0000001397516758,0.00027331392668044735,197.6697787669044,0.0,7.607087397827698e-09,0.021558485685443694,0.019851268500286182,9.292567000303146e-05,0.00018038829487349516,0.0006967549880066083,0.09226766507454616,0.09226766507454616,0.09226766507454616,0.09226763611273656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.4521216069,594.6817726869073,0.0,0.09226766507454616,0.09226766507461694,0.09226766507461694,0.375,0.375,0.5,9.275511967921592,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,26031.925113165886,19862.763214940747,0.7630155329885676,1.016444312994028,0.6246865225948414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414022776175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99586557537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11641768011117,262.11641768011117,-11.033582319888808,246.4190667795203,277.813768580702,121869.2188523388,121869.33526818169,-0.11641584288772604,0.0,nan,277.813768580702,4.663768580702026,271.53482822046567,-1.6151717795343075,265.25588786022945,-7.894112139770527,258.97694749999306,-14.173052500006918,252.69800713975658,-20.451992860243394,246.4190667795203,-26.73093322047967,1.0,1.0,26022.012520719443,26022.012520719443,277.09774649002446,3.9477464900244854,277.09774649002446,277.09774649002446,76772.64773656991,76772.64800597673,-0.0002694068243727088,0.0,8546.071908451686,8546.071908451686,0.8893685626503657,3881.841465587959,277.09774649002446,3.9477464900244854,1.0,0.002,0.15334635478981865,0.0050773566224660335,0.00023758791287403823,0.0017624120871205058,0.11879395643701911,0.11879395643701911,0.0,-5.4561390128160525e-15,0.9999996847067889,0.9999996847067889,0.0,0.09226763598324854,2.909136840161623e-08,0.0,0.0,0.0,1601838.730614476,268.1143622137992,0.0,1.0,1279360.7011238332,2619.0770602697053,,,,,,,,,,,,,,,,,,,2.0
5167.0,-28.475090908249154,4.964363321576502,34.98154034829687,26.18529723202812,6.407918604193181,-24.986789957004905,-38.54014218142254,2.9196176529489946,-5.035637776414262,-5.03563777641381,39.96308020049493,41060.27742352303,25750.00282732505,25750.00282732505,66810.28025084808,76787.99134385372,76772.64781130693,25750.00282732505,102522.65063863198,102522.65063863198,102522.65063863198,128554.57574534437,124379.98084480413,4174.594900540243,0.0,90331.72878982274,54604.0152805717,39697.45945472337,26031.925106712377,65729.38456143576,19862.76320807438,1450.0,0.0,0.8868710543071495,2.8809133981302364,0.001494314320929203,1.0,1.0,-5.035637776414262,354163.61821008427,1552941.9688559456,4.3848150657156575,1552941.9688559456,4.3848150657156575,0.7630155329139576,0.09226766492283967,3.862528763427624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528763427624,1.2780330174819636,1.2783823398895353,3.0222448955487446,6403.774274221441,15243.107769423557,6487.885545183138,0.00034358140395257986,23386.681193193752,2384.777798044567,19392.724063853082,1977.5075141718205,0.829220867366891,0.829220867366891,35033.337303536224,35405.22815468563,0.986887484662802,0.8,4228.152668314896,4273.035954225843,0.986887484662802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624482429311,4.964363321576502,-2.3561776385727664,7.320540960149268,3.5,3.5,1.0,0.6,0.00027331392668044735,1.0000001370375136,0.00027331388922619156,197.66977985583185,0.0,7.550210539998316e-09,0.021397296670355226,0.019851276050496722,9.292562901520227e-05,0.00018038829766524507,0.0006967549883177532,0.09226766492283689,0.09226766492283689,0.09226766492283689,0.09226763616126923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.4561569733,594.6817713704777,0.0,0.09226766492283689,0.09226766492283967,0.09226766492283967,0.375,0.375,0.5,9.275511105075429,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,26031.925106712377,19862.76320807438,0.7630155329139576,1.0164446342625046,0.624686777420606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424140308244713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99570438636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11641698335853,262.11641698335853,-11.033583016641444,246.41906546822077,277.81376849849636,121869.22141608248,121869.33790639826,-0.11649031577237615,0.0,nan,277.81376849849636,4.663768498496381,271.53482789244117,-1.6151721075588057,265.2558872863862,-7.894112713613765,258.9769466803311,-14.173053319668895,252.69800607427584,-20.45199392572414,246.41906546822077,-26.730934531779212,1.0,1.0,26022.012520719443,26022.012520719443,277.09774647704444,3.9477464770444612,277.09774647704444,277.09774647704444,76772.6473052243,76772.64781130693,-0.0005060826370026916,0.0,8546.071908451686,8546.071908451686,0.8893685663110285,3881.841407244762,277.09774647704444,3.9477464770444612,1.0,0.002,0.1533463836784538,0.005077356495356219,0.00023758795763760134,0.001762412042363673,0.11879397881880066,0.11879397881880066,0.0,1.2741543931049648e-15,0.9999996869040216,0.9999996869040216,0.0,0.09226763603420485,2.888863482055622e-08,0.0,0.0,0.0,1601838.7306257414,268.1143622235857,0.0,1.0,1279360.7010901477,2619.077060407589,,,,,,,,,,,,,,,,,,,2.0
5168.0,-28.47509229017721,4.9643632986187125,34.98154033013847,26.185297301877313,6.407918501293739,-24.986791211030113,-38.54014239097012,2.919617422146762,-5.035637771196775,-5.035637771259254,39.963080172547215,41060.27167443542,25750.002754935762,25750.002754935762,66810.27442937117,76787.99073542081,76772.64757940099,25750.002754935762,102522.65033433675,102522.65033433675,102522.65033433675,128554.57543258209,124379.98092096632,4174.594511615772,0.0,90331.7284308549,54604.00979599255,39697.465149847056,26031.92509824534,65729.3902480924,19862.763199567642,1450.0,0.0,0.8868710544348068,2.880913398684018,0.001494314320929203,1.0,1.0,-5.035637771196775,354163.6182821263,1552941.9676527581,4.384815061426457,1552941.9676527581,4.384815061426457,0.763015532835352,0.09226766477241825,3.8625286932157525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625286932157525,1.2780330186273676,1.278382340987382,3.0222448379026887,6403.774152076366,15243.107769423557,6487.885622350568,0.0003435814342705501,23386.681525373762,2384.7778319175013,19392.724294511696,1977.5075376924533,0.8292208654516137,0.8292208654516137,35033.336794075956,35405.22815468563,0.9868874667234618,0.8,4228.152606828439,4273.035954225843,0.9868874667234618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624466802716,4.9643632986187125,-2.3561776409508,7.320540939569513,3.5,3.5,1.0,0.6,0.00027331388922619156,1.0000001420523688,0.0002733138504013117,197.66978098460822,0.0,7.403574496358444e-09,0.02098173012267983,0.01985128345407122,9.292562683885802e-05,0.00018038826238733353,0.0006967548393904077,0.09226766477244086,0.09226766477244086,0.09226766477244086,0.09226763619228641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.4601603202,594.6817700644257,0.0,0.09226766477244086,0.09226766477241825,0.09226766477241825,0.375,0.375,0.5,9.275510247664132,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,26031.92509824534,19862.763199567642,0.763015532835352,1.0164444577562493,0.6246866359090723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424140387164595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99528881981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116416278304,262.116416278304,-11.033583721696004,246.41906415570725,277.8137684009007,121869.22297525666,121869.34085359391,-0.11787833725569975,0.0,nan,277.8137684009007,4.663768400900722,271.534827551862,-1.6151724481379688,265.2558867028234,-7.894113297176602,258.97694585378474,-14.173054146215236,252.6980050047459,-20.45199499525407,246.41906415570725,-26.73093584429273,1.0,1.0,26022.012520719443,26022.012520719443,277.09774645506303,3.9477464550630543,277.09774645506303,277.09774645506303,76772.64660889194,76772.64757940099,-0.0009705090487841517,0.0,8546.071908451686,8546.071908451686,0.8893685707384016,3881.8413366818313,277.09774645506303,3.9477464550630543,1.0,0.002,0.15334641238600022,0.005077356368173247,0.00023758800211834457,0.0017624119978781434,0.11879400105917227,0.11879400105917227,0.0,-3.511947677115046e-15,0.9999996888666006,0.9999996888666006,0.0,0.09226763606486606,2.8707552193286077e-08,0.0,0.0,0.0,1601838.730631747,268.1143622288032,0.0,1.0,1279360.70107219,2619.077060481094,,,,,,,,,,,,,,,,,,,2.0
5169.0,-28.475093638629147,4.9643632757459395,34.981540312025395,26.1852974415757,6.407918289216053,-24.986792445844557,-38.5401426005177,2.9196170964315793,-5.035637790164856,-5.035637790170177,39.963080137538405,41060.26574703035,25750.002744733996,25750.002744733996,66810.26849176435,76787.99013390488,76772.64716428694,25750.002744733996,102522.64990902094,102522.64990902094,102522.64990902094,128554.57498776272,124379.9808638678,4174.594123894931,0.0,90331.727921271,54604.00395019697,39697.47107897114,26031.92507874178,65729.39615771292,19862.763182036964,1450.0,0.0,0.8868710544650642,2.8809133966707168,0.001494314320929203,1.0,1.0,-5.035637790164856,354163.61802021106,1552941.9661442565,4.384815060409832,1552941.9661442565,4.384815060409832,0.7630155327335862,0.09226766462427133,3.8625285938826592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625285938826592,1.278033020214975,1.2783823425258014,3.022244756424957,6403.773979434829,15243.107769423557,6487.885731420055,0.0003435814771223837,23386.68199488162,2384.7778797939786,19392.72462052769,1977.5075709368327,0.8292208627445294,0.8292208627445294,35033.336073310886,35405.22815468563,0.9868874413435637,0.8,4228.15251983973,4273.035954225843,0.9868874413435637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624464600473,4.9643632757459395,-2.3561776609232847,7.320540936669224,3.5,3.5,1.0,0.6,0.0002733138504013117,1.000000138611265,0.00027331381251693846,197.6697820860409,0.0,7.674505493644188e-09,0.02174954856898763,0.019851291128576712,9.292562466251384e-05,0.0001803882257387979,0.0006967546799158668,0.09226766462430377,0.09226766462430377,0.09226766462430377,0.09226763613095389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.46411685104,594.6817687732834,0.0,0.09226766462430377,0.09226766462427133,0.09226766462427133,0.375,0.375,0.5,9.275509392869495,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,26031.92507874178,19862.763182036964,0.7630155327335862,1.0164442760353063,0.6246864895656309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424140468972524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99605663826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164155595748,262.1164155595748,-11.033584440425159,246.41906284699016,277.81376827215945,121869.22266810288,121869.34283269923,-0.12016459634927659,0.0,nan,277.81376827215945,4.663768272159473,271.53482718712564,-1.6151728128743343,265.2558861020918,-7.894113897908198,258.976945017058,-14.173054982942006,252.698003932024,-20.451996067975983,246.41906284699016,-26.73093715300982,1.0,1.0,26022.012520719443,26022.012520719443,277.0977463875784,3.9477463875784338,277.0977463875784,277.0977463875784,76772.64589049452,76772.64716428694,-0.0012737924262182787,0.0,8546.071908451686,8546.071908451686,0.889368577002081,3881.8412368520726,277.0977463875784,3.9477463875784338,1.0,0.002,0.1533464410104105,0.005077356236904925,0.00023758804645837575,0.001762411953544965,0.11879402322918788,0.11879402322918788,0.0,3.3406437338623363e-15,0.9999996897677197,0.9999996897677197,0.0,0.09226763599986333,2.862440799521653e-08,0.0,0.0,0.0,1601838.730609911,268.1143622098351,0.0,1.0,1279360.7011374808,2619.0770602138537,,,,,,,,,,,,,,,,,,,2.0
5170.0,-28.47509496119765,4.96436325290753,34.98154029394187,26.185297581274085,6.407918119552531,-24.98679365312267,-38.54014277514068,2.919616811477558,-5.035637811354832,-5.035637811407181,39.96308010216517,41060.26004347573,25750.00274061038,25750.00274061038,66810.26278408611,76787.98954672473,76772.64673696551,25750.00274061038,102522.64947757589,102522.64947757589,102522.64947757589,128554.57453590319,124379.98079866162,4174.59373724156,0.0,90331.72747629513,54603.99838086509,39697.47677270004,26031.9250583273,65729.40183102734,19862.763163776435,1450.0,0.0,0.8868710544853522,2.8809133944215137,0.001494314320929203,1.0,1.0,-5.035637811354832,354163.61772760923,1552941.9646198316,4.38481505972817,1552941.9646198316,4.38481505972817,0.7630155326304835,0.09226766447708652,3.862528507049675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528507049675,1.2780330216119518,1.27838234387474,3.022244685178762,6403.773828472691,15243.107769423557,6487.8858267931555,0.0003435815145931087,23386.682405431213,2384.7779216583863,19392.72490560427,1977.507600006554,0.8292208603773829,0.8292208603773829,35033.33544324712,35405.22815468563,0.9868874191574802,0.8,4228.152443797709,4273.035954225843,0.9868874191574802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624463710312,4.96436325290753,-2.356177682589379,7.3205409354969095,3.5,3.5,1.0,0.6,0.00027331381251693846,1.0000001359506234,0.0002733137753597603,197.66978316633165,0.0,7.48859580762656e-09,0.02122268051881367,0.019851298617172518,9.292562284889383e-05,0.00018038818966804464,0.000696754524927906,0.0922676644770594,0.0922676644770594,0.0922676644770594,0.09226763606102889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.468060485,594.6817674863246,0.0,0.0922676644770594,0.09226766447708652,0.09226766447708652,0.375,0.375,0.5,9.275508540381454,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,26031.9250583273,19862.763163776435,0.7630155326304835,1.0164441014667587,0.6246863488736843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414054879872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9955297702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11641483586624,262.11641483586624,-11.03358516413374,246.41906154623555,277.81376812549684,121869.2235399743,121869.34453708275,-0.12099710850085445,0.0,nan,277.81376812549684,4.663768125496858,271.53482680964464,-1.6151731903553355,265.25588549379233,-7.894114506207643,258.97694417794014,-14.173055822059837,252.69800286208778,-20.4519971379122,246.41906154623555,-26.730938453764423,1.0,1.0,26022.012520719443,26022.012520719443,277.09774631633934,3.9477463163393622,277.09774631633934,277.09774631633934,76772.64536547252,76772.64673696551,-0.0013714929955312982,0.0,8546.071908451686,8546.071908451686,0.889368582477537,3881.841149584923,277.09774631633934,3.9477463163393622,1.0,0.002,0.15334646955804165,0.005077356105529455,0.00023758809067835518,0.001762411909318904,0.11879404533917759,0.11879404533917759,0.0,-2.7408630920433552e-15,0.9999996905997753,0.9999996905997753,0.0,0.0922676359294504,2.8547636118327874e-08,0.0,0.0,0.0,1601838.7305855197,268.11436218864515,0.0,1.0,1279360.7012104183,2619.077059915298,,,,,,,,,,,,,,,,,,,2.0
5171.0,-28.475096257763543,4.964363230068604,34.98154027587259,26.18529772097247,6.407917947492816,-24.986794837237905,-38.54014672162009,2.9196165269670598,-5.0356378342823405,-5.0356378342702195,39.96308006640916,41060.2695262892,25750.00274067247,25750.00274067247,66810.27226696166,76787.98897066877,76772.64629885668,25750.00274067247,102522.64903952915,102522.64903952915,102522.64903952915,128554.57407671228,124379.98072516454,4174.593351547732,0.0,90331.72703186893,54604.00798728961,39697.46560508813,26031.925037183133,65729.39064227126,19862.763144925375,1450.0,0.0,0.8868710544980557,2.8809133919879,0.001494314320929203,1.0,1.0,-5.0356378342823405,354163.6174110159,1552941.9630804618,4.384815059301343,1552941.9630804618,4.384815059301343,0.7630155325260836,0.09226766433038543,3.862528420340005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528420340005,1.2780330230053816,1.27838234522106,3.0222446140374424,6403.773677732772,15243.107769423557,6487.885922025844,0.0003435815520086722,23386.6828153765,2384.7779634611716,19392.72519026115,1977.5076290334773,0.8292208580137169,0.8292208580137169,35033.33481407813,35405.22815468563,0.9868873970029041,0.8,4228.152367863677,4273.035954225843,0.9868873970029041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586244637237145,4.964363230068604,-2.356177705445957,7.320540935514561,3.5,3.5,1.0,0.6,0.0002733137753597603,1.0000001332777477,0.00027331373893312076,197.66978422538324,0.0,7.344851349759035e-09,0.020815308725217106,0.019851305962023866,9.292558186108412e-05,0.0001803881934986762,0.000696754524082429,0.09226766433046665,0.09226766433046665,0.09226766433046665,0.09226763598440865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.47199206724,594.6817662032776,0.0,0.09226766433046665,0.09226766433038543,0.09226766433038543,0.375,0.375,0.5,9.275507690006437,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,26031.925037183133,19862.763144925375,0.7630155325260836,1.0164444187619668,0.6246865994811598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414062709266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99512239841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164141102296,262.1164141102296,-11.033585889770393,246.41906025646531,277.81376796399377,121869.22457160334,121869.3458910593,-0.12131945597905658,0.0,nan,277.81376796399377,4.6637679639937915,271.53482642248815,-1.6151735775118254,265.25588488098236,-7.894115119017613,258.97694333947675,-14.17305666052323,252.698001797971,-20.45199820202899,246.41906025646531,-26.730939743534663,1.0,1.0,26022.012520719443,26022.012520719443,277.09774624221194,3.947746242211963,277.09774624221194,277.09774624221194,76772.64485220221,76772.64629885668,-0.001446654467144981,0.0,8546.071908451686,8546.071908451686,0.8893685879452171,3881.841062441705,277.09774624221194,3.947746242211963,1.0,0.002,0.15334649803521325,0.005077355974179486,0.00023758813478831208,0.0017624118652145087,0.11879406739415603,0.11879406739415603,0.0,2.8206603719382883e-15,0.9999996913634969,0.9999996913634969,0.0,0.09226763585321615,2.8477169271124038e-08,0.0,0.0,0.0,1601838.7305591265,268.11436216571764,0.0,1.0,1279360.70128934,2619.077059592265,,,,,,,,,,,,,,,,,,,2.0
5172.0,-28.475097603729044,4.964363207492447,34.98154025795262,26.185297790821664,6.407917840165387,-24.986796059339607,-38.54014693116767,2.9196162957759983,-5.035637844518817,-5.0356378446007515,39.96308003457959,41060.26390625816,25750.002709139982,25750.002709139982,66810.26661539814,76787.9883775373,76772.64595791904,25750.002709139982,102522.64866705902,102522.64866705902,102522.64866705902,128554.57368894998,124379.98072148717,4174.592967462816,0.0,90331.72667206304,54604.002615817306,39697.47117360638,26031.92502189096,65729.39619549733,19862.763130871863,1450.0,0.0,0.8868710545612362,2.880913390901373,0.001494314320929203,1.0,1.0,-5.035637844518817,354163.6172696679,1552941.9617088507,4.384815057178521,1552941.9617088507,4.384815057178521,0.763015532434452,0.09226766418359622,3.8625283499905128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625283499905128,1.2780330241504745,1.278382346319909,3.022244556284441,6403.773555361092,15243.107769423557,6487.885999336364,0.00034358158238287535,23386.683148172862,2384.7779973969564,19392.725421347466,1977.5076525977238,0.8292208560948741,0.8292208560948741,35033.33430361927,35405.22815468563,0.9868873790284013,0.8,4228.1523062567,4273.035954225843,0.9868873790284013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624456916832,4.964363207492447,-2.356177719057655,7.320540926550102,3.5,3.5,1.0,0.6,0.00027331373893312076,1.0000001383556805,0.00027331370111861766,197.66978532478495,0.0,7.200445977288433e-09,0.020406063899635417,0.019851313162469842,9.292557968474032e-05,0.00018038815924838045,0.0006967543790994728,0.09226766418355224,0.09226766418355224,0.09226766418355224,0.09226763595618334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.4759255646,594.6817649197982,0.0,0.09226766418355224,0.09226766418359622,0.09226766418359622,0.375,0.375,0.5,9.275506843172636,8.191136657842435e-11,8.191136657842435e-11,8.191136657842435e-11,8.191136657842435e-11,8.191136657842435e-11,8.191136657842435e-11,26031.92502189096,19862.763130871863,0.763015532434452,1.0164442469041706,0.62468646120122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424140703847295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99471315359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164133844093,262.1164133844093,-11.03358661559065,246.41905896773812,277.81376780108053,121869.22666398592,121869.34801413944,-0.12135015354315162,0.0,nan,277.81376780108053,4.663767801080553,271.53482603441205,-1.6151739655879283,265.2558842677435,-7.894115732256466,258.97694250107514,-14.173057498924834,252.69800073440658,-20.4519992655934,246.41905896773812,-26.730941032261853,1.0,1.0,26022.012520719443,26022.012520719443,277.09774619198737,3.9477461919873917,277.09774619198737,277.09774619198737,76772.64425138962,76772.64595791904,-0.0017065294232452288,0.0,8546.071908451686,8546.071908451686,0.8893685923812681,3881.840991740465,277.09774619198737,3.9477461919873917,1.0,0.002,0.15334652639148855,0.005077355845685103,0.00023758817871720524,0.001762411821277235,0.11879408935860261,0.11879408935860261,0.0,-5.559788740505667e-15,0.9999996926736532,0.9999996926736532,0.0,0.09226763582731205,2.835628416275583e-08,0.0,0.0,0.0,1601838.7305473434,268.11436215548116,0.0,1.0,1279360.7013245723,2619.0770594480427,,,,,,,,,,,,,,,,,,,2.0
5173.0,-28.47509891637257,4.964363184699926,34.98154023993148,26.185297965444647,6.407917593105948,-24.9867972654247,-38.54014714071525,2.9196159421581314,-5.035637877479189,-5.035637877476325,39.963079995820095,41060.25801933928,25750.002735103844,25750.002735103844,66810.26075444312,76787.9877890078,76772.64544202828,25750.002735103844,102522.64817713213,102522.64817713213,102522.64817713213,128554.57317325626,124379.98058946608,4174.592583790168,0.0,90331.72611789842,54603.9967529885,39697.47707212213,26031.924996124126,65729.40206824626,19862.763108237938,1450.0,0.0,0.8868710545339368,2.8809133874027806,0.001494314320929203,1.0,1.0,-5.035637877479189,354163.6168145299,1552941.960038008,4.384815058095762,1552941.960038008,4.384815058095762,0.7630155323202295,0.09226766403813239,3.8625282420712406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625282420712406,1.278033025865179,1.2783823479867515,3.022244467787879,6403.773367847496,15243.107769423557,6487.886117801439,0.00034358162892612296,23386.683658126203,2384.7780493977257,19392.725775447503,1977.5076887058785,0.8292208531545723,0.8292208531545723,35033.33352055251,35405.22815468563,0.9868873514547092,0.8,4228.152211748838,4273.035954225843,0.9868873514547092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624462521622,4.964363184699926,-2.356177749231515,7.320540933931441,3.5,3.5,1.0,0.6,0.00027331370111861766,1.0000001349304184,0.0002733136642402906,197.6697863969689,0.0,7.474784710366937e-09,0.0211835398691799,0.019851320637254553,9.292557750839691e-05,0.00018038812361022077,0.0006967542219787156,0.09226766403813354,0.09226766403813354,0.09226766403813354,0.092267635841293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.4798210085,594.681763648377,0.0,0.09226766403813354,0.09226766403813239,0.09226766403813239,0.375,0.375,0.5,9.275505997271967,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,26031.924996124126,19862.763108237938,0.7630155323202295,1.0164440669196202,0.6246863158241843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424140783526298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99549062955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164126487652,262.1164126487652,-11.033587351234758,246.41905768434964,277.8137676131808,121869.22616050865,121869.34915311633,-0.12299260768159487,0.0,nan,277.8137676131808,4.6637676131808234,271.53482562741453,-1.615174372585443,265.25588364164827,-7.8941163583517096,258.9769416558821,-14.173058344117862,252.69799967011585,-20.45200032988413,246.41905768434964,-26.73094231565034,1.0,1.0,26022.012520719443,26022.012520719443,277.0977460987459,3.947746098745938,277.0977460987459,277.0977460987459,76772.64361856355,76772.64544202828,-0.0018234647286590189,0.0,8546.071908451686,8546.071908451686,0.8893685991863689,3881.8408832815967,277.0977460987459,3.947746098745938,1.0,0.002,0.15334655472070846,0.005077355713142136,0.0002375882225929939,0.001762411777410244,0.11879411129649695,0.11879411129649695,0.0,3.2378613679107104e-15,0.9999996929670095,0.9999996929670095,0.0,0.09226763570891557,2.832921681390031e-08,0.0,0.0,0.0,1601838.7305093997,268.1143621225208,0.0,1.0,1279360.7014380337,2619.0770589836393,,,,,,,,,,,,,,,,,,,2.0
5174.0,-28.475100204607713,4.964363162039421,34.98154022199888,26.185298070218437,6.407917479732548,-24.98679843617372,-38.54014731533823,2.9196157112984835,-5.035637893979128,-5.035637893984589,39.96307996233272,41060.252613220124,25750.002719261825,25750.002719261825,66810.25533248195,76787.98722088705,76772.64505747077,25750.002719261825,102522.6477767326,102522.6477767326,102522.6477767326,128554.5727547838,124379.98055338151,4174.59220140229,0.0,90331.72575871568,54603.99154828034,39697.482456039266,26031.924978051204,65729.40743409048,19862.763091919333,1450.0,0.0,0.8868710545711577,2.880913385651434,0.001494314320929203,1.0,1.0,-5.035637893979128,354163.61658669444,1552941.9585960761,4.384815056845166,1552941.9585960761,4.384815056845166,0.7630155322230916,0.09226766389244893,3.862528171831455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528171831455,1.2780330270096654,1.2783823490844166,3.0222444101221524,6403.773245660742,15243.107769423557,6487.88619499509,0.00034358165925441736,23386.68399041968,2384.77808328223,19392.726006184494,1977.5077122345035,0.8292208512386234,0.8292208512386234,35033.33301088968,35405.22815468563,0.9868873335082369,0.8,4228.152150237935,4273.035954225843,0.9868873335082369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624459101822,4.964363162039421,-2.3561777673882474,7.320540929427668,3.5,3.5,1.0,0.6,0.0002733136642402906,1.000000132421409,0.00027331362804771487,197.66978744921585,0.0,7.2897310311020826e-09,0.020659097742143303,0.019851327926985584,9.292557569477783e-05,0.0001803880885455128,0.0006967540738698701,0.09226766389249334,0.09226766389249334,0.09226766389249334,0.09226763578907461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.4837284662,594.6817623733032,0.0,0.09226766389249334,0.09226766389244893,0.09226766389244893,0.375,0.375,0.5,9.275505154169915,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,26031.924978051204,19862.763091919333,0.7630155322230916,1.016443901452714,0.6246861825795842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241408612327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99496618743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11641191945563,262.11641191945563,-11.033588080544348,246.41905641076048,277.81376742815075,121869.22857842369,121869.350511961,-0.12193353732046718,0.0,nan,277.81376742815075,4.663767428150777,271.5348252246726,-1.6151747753273753,265.2558830211946,-7.894116978805357,258.9769408177166,-14.173059182283396,252.69799861423851,-20.452001385761463,246.41905641076048,-26.7309435892395,1.0,1.0,26022.012520719443,26022.012520719443,277.0977460372395,3.94774603723954,277.0977460372395,277.0977460372395,76772.64317885686,76772.64505747077,-0.0018786139116855338,0.0,8546.071908451686,8546.071908451686,0.889368603615502,3881.8408126906124,277.0977460372395,3.94774603723954,1.0,0.002,0.15334658295318754,0.005077355584052558,0.00023758826632699963,0.0017624117336730765,0.11879413316349981,0.11879413316349981,0.0,7.589415207398531e-17,0.9999996940154364,0.9999996940154364,0.0,0.09226763565996807,2.823248086826712e-08,0.0,0.0,0.0,1601838.7304904074,268.11436210602085,0.0,1.0,1279360.7014948246,2619.0770587511715,,,,,,,,,,,,,,,,,,,2.0
