time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5175.0,-28.475101466387933,4.964363139115956,34.981540203946146,26.185298209916823,6.4079172366702535,-24.98679959608208,-38.54015126181764,2.9196153663644417,-5.035637929149459,-5.035637929162556,39.963079923000834,41060.262028786805,25750.002750817166,25750.002750817166,66810.26477960397,76787.98665472401,76772.64452670954,25750.002750817166,102522.6472775267,102522.6472775267,102522.6472775267,128554.57222883771,124379.98040954526,4174.591819292456,0.0,90331.72521801126,54604.00098114857,39697.47137429187,26031.924951311015,65729.39632560288,19862.76306849266,1450.0,0.0,0.8868710545346317,2.8809133819182984,0.001494314320929203,1.0,1.0,-5.035637929149459,354163.61610104376,1552941.9569012346,4.384815058072415,1552941.9569012346,4.384815058072415,0.7630155321069461,0.09226766374781238,3.862528066550053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528066550053,1.278033028680838,1.2783823507097882,3.022244323792542,6403.773062738656,15243.107769423557,6487.88631055934,0.0003435817046579835,23386.684487886214,2384.778134009699,19392.72635161377,1977.5077474584868,0.8292208483703097,0.8292208483703097,35033.33224696341,35405.22815468563,0.9868873066085284,0.8,4228.152058040127,4273.035954225843,0.9868873066085284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624465913638,4.964363139115956,-2.35617779928267,7.320540938398626,3.5,3.5,1.0,0.6,0.00027331362804771487,1.000000129702033,0.0002733135925983863,197.66978847985405,0.0,7.1541787532925716e-09,0.020274942586831147,0.019851335081164337,9.292553470698694e-05,0.00018038809334072794,0.0006967540734000124,0.0922676637478127,0.0922676637478127,0.0922676637478127,0.09226763566571258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.48760455026,594.6817611081643,0.0,0.0922676637478127,0.09226766374781238,0.09226766374781238,0.375,0.375,0.5,9.275504311705712,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,26031.924951311015,19862.76306849266,0.7630155321069461,1.0164442169626327,0.62468643140106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424140937494165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.994582032276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11641118594383,262.11641118594383,-11.033588814056145,246.4190551485795,277.81376722330833,121869.22846439116,121869.3511004825,-0.12263609133515257,0.0,nan,277.81376722330833,4.663767223308355,271.53482480836243,-1.6151751916375474,265.25588239341675,-7.894117606583222,258.976939978471,-14.173060021528954,252.69799756352526,-20.452002436474714,246.4190551485795,-26.730944851420475,1.0,1.0,26022.012520719443,26022.012520719443,277.0977459399557,3.9477459399557233,277.0977459399557,277.0977459399557,76772.64247748531,76772.64452670954,-0.0020492242329055443,0.0,8546.071908451686,8546.071908451686,0.8893686102542657,3881.8407068828033,277.0977459399557,3.9477459399557233,1.0,0.002,0.15334661116778298,0.005077355451585459,0.0002375883100241066,0.0017624116899759023,0.1187941550120533,0.1187941550120533,0.0,8.673617379884035e-18,0.9999996942092543,0.9999996942092543,0.0,0.09226763553321468,2.8214597703737752e-08,0.0,0.0,0.0,1601838.7304499205,268.1143620708505,0.0,1.0,1279360.701615889,2619.077058255639,,,,,,,,,,,,,,,,,,,2.0
5176.0,-28.475102776834838,4.964363115908189,34.9815401857744,26.18529834961521,6.407917027309113,-24.986800796420447,-38.54015147136522,2.9196150468947244,-5.035637965674482,-5.03563796561934,39.963079883460566,41060.25625505436,25750.00278493339,25750.00278493339,66810.25903998775,76787.98606951816,76772.64399139844,25750.00278493339,102522.64677633182,102522.64677633182,102522.64677633182,128554.57170035838,124379.98026294721,4174.591437411174,0.0,90331.72471763553,54603.995307252415,39697.477122647906,26031.924924026567,65729.40204667447,19862.763044631007,1450.0,0.0,0.8868710544919358,2.8809133780413876,0.001494314320929203,1.0,1.0,-5.035637965674482,354163.61559668934,1552941.9551978002,4.384815059506968,1552941.9551978002,4.384815059506968,0.7630155319900436,0.09226766360353958,3.862527969074965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527969074965,1.2780330302325995,1.2783823522166662,3.022244243853379,6403.7728933571625,15243.107769423557,6487.886417569053,0.00034358174670059836,23386.68494852842,2384.7781809821313,19392.726671472963,1977.5077800750475,0.8292208457143144,0.8292208457143144,35033.331539680075,35405.22815468563,0.986887281703356,0.8,4228.151972678521,4273.035954225843,0.986887281703356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624473278269,4.964363115908189,-2.356177832189433,7.320540948097623,3.5,3.5,1.0,0.6,0.0002733135925983863,1.0000001347046295,0.00027331355578178503,197.66978955024376,0.0,7.007261283231969e-09,0.0198585784766794,0.01985134208842562,9.292553253064492e-05,0.00018038806006774138,0.000696753927298826,0.09226766360360455,0.09226766360360455,0.09226766360360455,0.09226763553710396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.49147730676,594.6817598441006,0.0,0.09226766360360455,0.09226766360353958,0.09226766360353958,0.375,0.375,0.5,9.275503469722642,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,26031.924924026567,19862.763044631007,0.7630155319900436,1.0164440411696696,0.6246862891875611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424141012189542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99416566816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11641044763354,262.11641044763354,-11.033589552366436,246.41905388763277,277.8137670076344,121869.22883456368,121869.35227293333,-0.12343836966662354,0.0,nan,277.8137670076344,4.663767007634419,271.53482438363386,-1.6151756163661162,265.2558817596337,-7.894118240366254,258.9769391356334,-14.173060864366562,252.69799651163308,-20.4520034883669,246.41905388763277,-26.730946112367207,1.0,1.0,26022.012520719443,26022.012520719443,277.0977458408606,3.947745840860648,277.0977458408606,277.0977458408606,76772.64189503556,76772.64399139844,-0.002096362877637148,0.0,8546.071908451686,8546.071908451686,0.8893686164007841,3881.84060892034,277.0977458408606,3.947745840860648,1.0,0.002,0.1533466393665036,0.005077355318955465,0.00023758835369595103,0.001762411646310141,0.11879417684797551,0.11879417684797551,0.0,6.091915166761552e-15,0.9999996943814166,0.9999996943814166,0.0,0.09226763540482694,2.8198712647875587e-08,0.0,0.0,0.0,1601838.7304078743,268.1143620343255,0.0,1.0,1279360.701741617,2619.0770577410217,,,,,,,,,,,,,,,,,,,2.0
5177.0,-28.475104055250192,4.964363092411598,34.98154016748414,26.185298489313595,6.407916819009923,-24.98680196782421,-38.5401516459882,2.9196147315837773,-5.03563800259974,-5.035638002575715,39.96307984369687,41060.25061468465,25750.00281959233,25750.00281959233,66810.25343427698,76787.98549871205,76772.643453022,25750.00281959233,102522.64627261434,102522.64627261434,102522.64627261434,128554.57116913106,124379.98011341783,4174.59105571323,0.0,90331.72422416402,54603.98973433952,39697.482766471665,26031.924896516724,65729.4076629884,19862.763020579157,1450.0,0.0,0.8868710544480415,2.8809133741219886,0.001494314320929203,1.0,1.0,-5.03563800259974,354163.6150868076,1552941.9534843895,4.384815060981785,1552941.9534843895,4.384815060981785,0.7630155318724414,0.09226766345930279,3.8625278729010675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625278729010675,1.278033031767917,1.278382353705348,3.022244164971222,6403.772726215338,15243.107769423557,6487.886523163787,0.00034358178818729357,23386.685403079737,2384.7782273334665,19392.72698710269,1977.5078122603225,0.8292208430934342,0.8292208430934342,35033.33084183823,35405.22815468563,0.9868872571306417,0.8,4228.151888456404,4273.035954225843,0.9868872571306417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624480760057,4.964363092411598,-2.356177865539313,7.320540957950911,3.5,3.5,1.0,0.6,0.00027331355578178503,1.0000001314120124,0.00027331351986510535,197.66979059446976,0.0,7.27752982187251e-09,0.020624519515186693,0.01985134936595544,9.292553071702605e-05,0.000180388025064759,0.000696753774750208,0.09226766345930197,0.09226766345930197,0.09226766345930197,0.09226763540700988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.49534698785,594.6817585810267,0.0,0.09226766345930197,0.09226766345930279,0.09226766345930279,0.375,0.375,0.5,9.275502628152125,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,26031.924896516724,19862.763020579157,0.7630155318724414,1.0164438690339392,0.6246861499986601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424141089765907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9949316092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11640970840557,262.11640970840557,-11.033590291594408,246.41905263323824,277.81376678357304,121869.22946202394,121869.35305381154,-0.12359178761751125,0.0,nan,277.81376678357304,4.663766783573067,271.5348239535058,-1.6151760464941844,265.25588112343905,-7.894118876560924,258.97693829337214,-14.173061706627834,252.69799546330518,-20.4520045366948,246.41905263323824,-26.73094736676174,1.0,1.0,26022.012520719443,26022.012520719443,277.0977457409073,3.947745740907351,277.0977457409073,277.0977457409073,76772.64133432867,76772.643453022,-0.0021186933299759403,0.0,8546.071908451686,8546.071908451686,0.889368622465253,3881.8405122655727,277.0977457409073,3.947745740907351,1.0,0.002,0.15334666755152151,0.005077355186276469,0.00023758839734636819,0.0017624116026533616,0.1187941986731841,0.1187941986731841,0.0,-2.701831813833877e-16,0.9999996945298256,0.9999996945298256,0.0,0.09226763527428354,2.8185019246331855e-08,0.0,0.0,0.0,1601838.7303653678,268.11436199740024,0.0,1.0,1279360.7018687194,2619.0770572207666,,,,,,,,,,,,,,,,,,,2.0
5178.0,-28.475105308499913,4.9643630686281845,34.98154014908063,26.18529862901198,6.407916612166756,-24.986803116433222,-38.540151820611186,2.9196144201001,-5.0356380397111025,-5.035638039725589,39.963079803847954,41060.245077425214,25750.002854010963,25750.002854010963,66810.24793143617,76787.98493891828,76772.64291466986,25750.002854010963,102522.64576868083,102522.64576868083,102522.64576868083,128554.57063760264,124379.97996341078,4174.59067419186,0.0,90331.72373658561,54603.98426153645,39697.48830561018,26031.924868921808,65729.41317453199,19862.76299645546,1450.0,0.0,0.8868710544034231,2.88091337018283,0.001494314320929203,1.0,1.0,-5.0356380397111025,354163.61457435525,1552941.9517683247,4.384815062480933,1552941.9517683247,4.384815062480933,0.7630155317545728,0.0922676633150316,3.8625277778865272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625277778865272,1.278033033283668,1.2783823551756082,3.0222440870424774,6403.772561093679,15243.107769423557,6487.886627482222,0.0003435818291725541,23386.685852137154,2384.7782731245793,19392.727298917474,1977.5078440565815,0.8292208405042265,0.8292208405042265,35033.33015240873,35405.22815468563,0.9868872328541466,0.8,4228.151805249567,4273.035954225843,0.9868872328541466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624488189969,4.9643630686281845,-2.356177899107697,7.320540967735882,3.5,3.5,1.0,0.6,0.00027331351986510535,1.000000128825161,0.0002733134846554517,197.66979161814012,0.0,7.09964255082601e-09,0.020120386989040912,0.01985135646559799,9.29255289034072e-05,0.00018038799096169815,0.0006967536258867029,0.09226766331505544,0.09226766331505544,0.09226766331505544,0.09226763527620763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.49921432184,594.6817573187167,0.0,0.09226766331505544,0.0922676633150316,0.0922676633150316,0.375,0.375,0.5,9.275501786982554,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,26031.924868921808,19862.76299645546,0.7630155317545728,1.0164437000834654,0.6246860133742184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424141165446058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.994427476675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11640897084703,262.11640897084703,-11.033591029152944,246.41905138856464,277.8137665531294,121869.23025948895,121869.35357217696,-0.12331268800607575,0.0,nan,277.8137665531294,4.663766553129449,271.5348235202163,-1.6151764797836563,265.2558804873035,-7.894119512696477,258.97693745439057,-14.173062545609412,252.6979944214776,-20.452005578522375,246.41905138856464,-26.730948611435338,1.0,1.0,26022.012520719443,26022.012520719443,277.0977456407633,3.947745640763344,277.0977456407633,277.0977456407633,76772.64079101305,76772.64291466986,-0.0021236568136373535,0.0,8546.071908451686,8546.071908451686,0.8893686284566158,3881.84041677596,277.0977456407633,3.947745640763344,1.0,0.002,0.1533466957231363,0.005077355053635728,0.0002375884409759276,0.001762411559021946,0.1187942204879638,0.1187942204879638,0.0,-2.1263373006785713e-15,0.9999996946750614,0.9999996946750614,0.0,0.09226763514341296,2.817161863220953e-08,0.0,0.0,0.0,1601838.7303226471,268.1143619602889,0.0,1.0,1279360.7019964645,2619.077056697887,,,,,,,,,,,,,,,,,,,2.0
5179.0,-28.475106536574643,4.964363044567782,34.98154013057169,26.185298768710368,6.4079164077184725,-24.98680424214535,-38.54015580201519,2.9196141132891347,-5.0356380767556175,-5.03563807669423,39.963079763998195,41060.254737057694,25750.002887249677,25750.002887249677,66810.25762430737,76787.98439024111,76772.64237861597,25750.002887249677,102522.64526586565,102522.64526586565,102522.64526586565,128554.57010720065,124379.97981434311,4174.590292857533,0.0,90331.72325628533,54603.993981782536,39697.47697166977,26031.924841335007,65729.40181300478,19862.7629723385,1450.0,0.0,0.8868710543592614,2.8809133662507573,0.001494314320929203,1.0,1.0,-5.0356380767556175,354163.6140628243,1552941.9500508646,4.384815063964735,1552941.9500508646,4.384815063964735,0.7630155316367251,0.09226766317076261,3.862527684294321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527684294321,1.2780330347763351,1.2783823566236818,3.0222440102812294,6403.772398445805,15243.107769423557,6487.886730237772,0.0003435818695437841,23386.686294466996,2384.7783182296703,19392.72760606069,1977.507875376473,0.829220837953805,0.829220837953805,35033.32947329974,35405.22815468563,0.986887208941062,0.8,4228.151723288306,4273.035954225843,0.986887208941062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586244953651756,4.964363044567782,-2.3561779326176273,7.320540977185409,3.5,3.5,1.0,0.6,0.0002733134846554517,1.0000001262373468,0.0002733134501530869,197.66979262124727,0.0,6.959884902026554e-09,0.019724313812343255,0.019851363425482892,9.292548755291302e-05,0.00018038799710253867,0.0006967536327229594,0.0922676631707709,0.0922676631707709,0.0922676631707709,0.09226763514567984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.50307962124,594.6817560570657,0.0,0.0922676631707709,0.09226766317076261,0.09226766317076261,0.375,0.375,0.5,9.275500946233572,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,26031.924841335007,19862.7629723385,0.7630155316367251,1.016444023245146,0.6246862683136999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414123963644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9940314035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164082371606,262.1164082371606,-11.033591762839364,246.41905015621472,277.8137663181066,121869.23120639265,121869.35387168614,-0.1226652934788805,0.0,nan,277.8137663181066,4.663766318106639,271.53482308572814,-1.6151769142718422,265.25587985334977,-7.894120146650209,258.97693662097146,-14.17306337902852,252.6979933885931,-20.452006611406887,246.41905015621472,-26.730949843785254,1.0,1.0,26022.012520719443,26022.012520719443,277.0977455410695,3.947745541069537,277.0977455410695,277.0977455410695,76772.64026667178,76772.64237861597,-0.0021119441953487694,0.0,8546.071908451686,8546.071908451686,0.88936863435829,3881.8403227157924,277.0977455410695,3.947745541069537,1.0,0.002,0.15334672388063694,0.00507735492108946,0.00023758848458365183,0.0017624115154189956,0.1187942422918259,0.1187942422918259,0.0,2.647621705209602e-15,0.9999996948281007,0.9999996948281007,0.0,0.0922676350132646,2.8157498014379686e-08,0.0,0.0,0.0,1601838.7302800023,268.11436192324436,0.0,1.0,1279360.702123983,2619.0770561759455,,,,,,,,,,,,,,,,,,,2.0
5180.0,-28.47510781387077,4.964363020224987,34.981540111957386,26.185298908408754,6.40791619848491,-24.986805412635242,-38.540155976638175,2.9196137972493568,-5.035638114208211,-5.035638114197097,39.963079723939586,41060.249094412844,25750.00292113686,25750.00292113686,66810.2520155497,76787.98381945028,76772.6418394992,25750.00292113686,102522.64476063606,102522.64476063606,102522.64476063606,128554.56957416784,124379.97966248667,4174.589911681161,0.0,90331.7227611604,54603.98842998145,39697.48259019884,26031.924813531772,65729.40740373061,19862.762948039184,1450.0,0.0,0.8868710543137586,2.8809133622753964,0.001494314320929203,1.0,1.0,-5.035638114208211,354163.61354566267,1552941.948324674,4.384815065493598,1552941.948324674,4.384815065493598,0.7630155315182161,0.09226766302643027,3.8625275878556633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625275878556633,1.2780330363102732,1.2783823581139417,3.022243931195173,6403.772230871942,15243.107769423557,6487.886836105375,0.0003435819111377023,23386.68675019337,2384.7783647008278,19392.727922506037,1977.5079076449183,0.8292208353261367,0.8292208353261366,35033.32877353678,35405.22815468563,0.9868871843007008,0.8,4228.15163883433,4273.035954225843,0.9868871843007008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624502680362,4.964363020224987,-2.356177966594306,7.320540986819292,3.5,3.5,1.0,0.6,0.0002733134501530869,1.0000001312969677,0.0002733134142678644,197.6697936645591,0.0,6.8200752906362824e-09,0.019328093373663223,0.01985137024555818,9.292548573929504e-05,0.0001803879644137919,0.0006967534890653968,0.09226766302643657,0.09226766302643657,0.09226766302643657,0.0922676350136261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.50694214704,594.681754796311,0.0,0.09226766302643657,0.09226766302643027,0.09226766302643027,0.375,0.375,0.5,9.275500105849588,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,26031.924813531772,19862.762948039184,0.7630155315182161,1.0164438514587573,0.6246861293333733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414131233651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99363518306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164075017327,262.1164075017327,-11.033592498267296,246.4190489254024,277.81376607806305,121869.23174944884,121869.35470591074,-0.12295646187361312,0.0,nan,277.81376607806305,4.663766078063077,271.53482264753086,-1.615177352469118,265.2558792169987,-7.894120783001256,258.97693578646664,-14.173064213533337,252.6979923559345,-20.452007644065475,246.4190489254024,-26.730951074597584,1.0,1.0,26022.012520719443,26022.012520719443,277.0977454404831,3.947745440483118,277.0977454404831,277.0977454404831,76772.63970432918,76772.6418394992,-0.0021351700270315632,0.0,8546.071908451686,8546.071908451686,0.8893686404394537,3881.8402257949415,277.0977454404831,3.947745440483118,1.0,0.002,0.15334675202601186,0.005077354788502432,0.00023758852817238807,0.0017624114718283704,0.11879426408619403,0.11879426408619403,0.0,7.585078398708589e-16,0.999999694959481,0.999999694959481,0.0,0.09226763488105447,2.8145375812375207e-08,0.0,0.0,0.0,1601838.7302368889,268.11436188579177,0.0,1.0,1279360.7022528993,2619.077055648264,,,,,,,,,,,,,,,,,,,2.0
5181.0,-28.47510905975201,4.964362995604499,34.98154009324245,26.185292621981375,6.407915991497654,-24.986806554627048,-38.54015615126116,2.9196134863726737,-5.035638151737658,-5.035638151758564,39.96307968380669,41060.2588437268,25750.002954459884,25750.002954459884,66810.26179818668,76787.98680060284,76772.641300773,25750.002954459884,102522.64425523288,102522.64425523288,102522.64425523288,128554.56904091538,124379.97951025385,4174.589530661522,0.0,90331.73084499732,54604.00327229287,39697.475080782715,26031.924785682502,65729.39986646522,19862.762923699043,1450.0,0.0,0.8868710542680723,2.88091335829184,0.001494314320929203,1.0,1.0,-5.035638151737658,354163.61302743445,1552941.946595989,4.384815067028622,1552941.946595989,4.384815067028622,0.7630155313994882,0.09226766288209175,3.862528928307647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528928307647,1.2780330378231497,1.2783823595813668,3.0222449764574333,6403.774445657244,15243.107769423557,6487.885436875347,0.0003435813614000161,23386.680726965023,2384.777750502468,19392.723740113848,1977.507481159606,0.8292208700550604,0.8292208700550604,35033.33849991255,35405.22815468563,0.9868875267901338,0.8,4228.152812704843,4273.035954225843,0.9868875267901338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624509873766,4.964362995604499,-2.35617800068829,7.320540996292789,3.5,3.5,1.0,0.6,0.0002733134142678644,1.0000001280677417,0.0002733133792652371,197.66979468221086,0.0,7.093424532693697e-09,0.020102765125653937,0.019851377338982713,9.292548392567675e-05,0.00018038793034218763,0.0006967535992642444,0.0922676628820993,0.0922676628820993,0.0922676628820993,0.0922676348812908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5108026042,594.6817535362267,0.0,0.0922676628820993,0.09226766288209175,0.09226766288209175,0.375,0.375,0.5,9.275499265820116,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,26031.924785682502,19862.762923699043,0.7630155313994882,1.0164441168475191,0.6246863492918565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424141387950407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.994409854815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11640676793996,262.11640676793996,-11.033593232060014,246.4190477012948,277.81376583458524,121869.27780921668,121869.40049228714,-0.12268307044908919,0.0,nan,277.81376583458524,4.663765834585263,271.5348222079271,-1.6151777920728705,265.25587858126903,-7.894121418730947,258.9769349546109,-14.17306504538908,252.69799132795285,-20.45200867204713,246.4190477012948,-26.730952298705176,1.0,1.0,26022.012520719443,26022.012520719443,277.0977453398837,3.9477453398837383,277.0977453398837,277.0977453398837,76772.6376951866,76772.641300773,-0.003605586403864436,0.0,8546.071908451686,8546.071908451686,0.8893685559141347,3881.8415729491853,277.0977453398837,3.9477453398837383,1.0,0.002,0.15334678015953485,0.005077354655950313,0.0002375885717427241,0.0017624114282548842,0.11879428587136205,0.11879428587136205,0.0,-2.3917499925030228e-15,0.9999996950879012,0.9999996950879012,0.0,0.092267634748565,2.813352674000297e-08,0.0,0.0,0.0,1601838.7301936867,268.1143618482623,0.0,1.0,1279360.702382085,2619.0770551194873,,,,,,,,,,,,,,,,,,,2.0
5182.0,-28.475110298034476,4.964362971143594,34.98154007465279,26.18529904810714,6.407916169961795,-24.986807651234926,-38.54015632588414,2.9196135231622353,-5.035638168784601,-5.035638168782516,39.96307964999242,41060.23921657183,25750.00293530973,25750.00293530973,66810.24215188155,76787.98273787713,76772.6409211953,25750.00293530973,102522.64385650503,102522.64385650503,102522.64385650503,128554.56862379436,124379.97947291395,4174.589150880412,0.0,90331.72234051145,54603.97920103431,39697.492377196824,26031.92476728933,65729.41714448616,19862.762907110195,1450.0,0.0,0.8868710543037683,2.8809133564824334,0.001494314320929203,1.0,1.0,-5.035638168784601,354163.6127920458,1552941.9451390835,4.384815065829262,1552941.9451390835,4.384815065829262,0.763015531301356,0.09226766273689165,3.8625275049425314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625275049425314,1.278033037724732,1.2783823594381853,3.0222438629747366,6403.772086321023,15243.107769423557,6487.88692742782,0.0003435819470170337,23386.68714330759,2384.778404787322,19392.728195474938,1977.5079354799998,0.8292208330594795,0.8292208330594795,35033.32817191559,35405.22815468563,0.9868871631161511,0.8,4228.151566225027,4273.035954225843,0.9868871631161511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624505739844,4.964362971143594,-2.3561780197049433,7.320540990848538,3.5,3.5,1.0,0.6,0.0002733133792652371,1.0000001272866361,0.00027331334447610093,197.66979569365586,0.0,6.918962144115024e-09,0.019608338716421977,0.019851384257944856,9.29254821120595e-05,0.00018038789715317763,0.0006967532143128931,0.09226766273692133,0.09226766273692133,0.09226766273692133,0.09226763482705426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5146804314,594.6817522707917,0.0,0.09226766273692133,0.09226766273689165,0.09226766273689165,0.375,0.375,0.5,9.275498428528795,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,26031.92476728933,19862.762907110195,0.763015531301356,1.0164435507623555,0.6246858864777907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424141461704594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99391542841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11640607121706,262.11640607121706,-11.03359392878292,246.41904648748942,277.8137656549447,121869.24094810979,121869.35743347784,-0.11648536805520762,0.0,nan,277.8137656549447,4.6637656549447115,271.5348218214537,-1.615178178546273,265.25587798796255,-7.894122012037428,258.9769341544715,-14.17306584552847,252.69799032098047,-20.45200967901951,246.41904648748942,-26.730953512510553,1.0,1.0,26022.012520719443,26022.012520719443,277.09774527844434,3.9477452784443585,277.09774527844434,277.09774527844434,76772.63954935776,76772.6409211953,-0.0013718375412281603,0.0,8546.071908451686,8546.071908451686,0.889368645667734,3881.840142467244,277.09774527844434,3.9477452784443585,1.0,0.002,0.15334680819753263,0.005077354527651139,0.00023758861517513984,0.0017624113848275934,0.11879430758756991,0.11879430758756991,0.0,2.7330568364014596e-15,0.9999996961232723,0.9999996961232723,0.0,0.09226763469889622,2.8037995422221702e-08,0.0,0.0,0.0,1601838.730174064,268.1143618312154,0.0,1.0,1279360.7024407592,2619.0770548793125,,,,,,,,,,,,,,,,,,,2.0
5183.0,-28.475111495384127,4.964362946842187,34.98154005617605,26.185292831528955,6.407915742679064,-24.986808771577774,-38.54016027236355,2.919613018872779,-5.03563818565209,-5.035638185651021,39.96307961607176,41060.26361409732,25750.002916170008,25750.002916170008,66810.26653026733,76787.98572394687,76772.64053835894,25750.002916170008,102522.64345452895,102522.64345452895,102522.64345452895,128554.56820345728,124379.9794311317,4174.588772325585,0.0,90331.73011659518,54604.008375952486,39697.468600714106,26031.924748928323,65729.39334964243,19862.762890538565,1450.0,0.0,0.8868710543406892,2.8809133546920447,0.001494314320929203,1.0,1.0,-5.03563818565209,354163.61255913094,1552941.9436784498,4.384815064588747,1552941.9436784498,4.384815064588747,0.7630155312029423,0.09226766259180476,3.862528785983183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528785983183,1.2780330401307394,1.2783823618003864,3.022244859638415,6403.774198131761,15243.107769423557,6487.885593254214,0.0003435814228390119,23386.681400123674,2384.777819145547,19392.724207540745,1977.5075288238845,0.8292208661737783,0.8292208661737783,35033.337467200305,35405.22815468563,0.9868874904258138,0.8,4228.152688067416,4273.035954225843,0.9868874904258138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624501608174,4.964362946842187,-2.356178038565065,7.320540985407252,3.5,3.5,1.0,0.6,0.00027331334447610093,1.0000001230790425,0.0002733133108369603,197.6697966716664,0.0,6.876761444725324e-09,0.01948874193435157,0.0198513911347063,9.292544112430724e-05,0.00018038790335179368,0.0006967534693394555,0.09226766259185225,0.09226766259185225,0.09226766259185225,0.09226763477355424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.51854449965,594.6817510098374,0.0,0.09226766259185225,0.09226766259180476,0.09226766259180476,0.375,0.375,0.5,9.2754975939815,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,26031.924748928323,19862.762890538565,0.7630155312029423,1.016444289617512,0.6246864838030746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424141535008945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99379583162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11640535347715,262.11640535347715,-11.033594646522829,246.41904528367664,277.81376542327763,121869.28230055037,121869.4022997508,-0.11999920042795623,0.0,nan,277.81376542327763,4.663765423277653,271.5348213953575,-1.6151786046424945,265.2558773674373,-7.8941226325626985,258.976933339517,-14.17306666048296,252.69798931159684,-20.452010688403135,246.41904528367664,-26.73095471632334,1.0,1.0,26022.012520719443,26022.012520719443,277.09774521677906,3.947745216779083,277.09774521677906,277.09774521677906,76772.63678946385,76772.64053835894,-0.003748895091121085,0.0,8546.071908451686,8546.071908451686,0.8893685648887353,3881.841429913099,277.09774521677906,3.947745216779083,1.0,0.002,0.15334683614364036,0.005077354399774558,0.0002375886584652735,0.0017624113415353573,0.11879432923263675,0.11879432923263675,0.0,6.305719835175694e-16,0.9999996971191454,0.9999996971191454,0.0,0.09226763464569626,2.7946108499507752e-08,0.0,0.0,0.0,1601838.7301546468,268.1143618143479,0.0,1.0,1279360.7024988206,2619.0770546416593,,,,,,,,,,,,,,,,,,,2.0
5184.0,-28.475112846017907,4.964362922969742,34.981540037947944,26.18529862901198,6.407917478561749,-24.986809813560154,-38.54016044698653,2.919614446104761,-5.035638189537622,-5.0356381895329,39.96307958629386,41060.24802075676,25750.0028646943,25750.0028646943,66810.25088545105,76787.98172629125,76772.64025606806,25750.0028646943,102522.64312076235,102522.64312076235,102522.64312076235,128554.56785735764,124379.97946166401,4174.588395693633,0.0,90331.72382258423,54603.99053352506,39697.48143228797,26031.924736595287,65729.40616888326,19862.76287891626,1450.0,0.0,0.8868710544288197,2.8809133542796306,0.001494314320929203,1.0,1.0,-5.035638189537622,354163.6125054792,1552941.9423944743,4.384815061627623,1552941.9423944743,4.384815061627623,0.7630155311179694,0.09226766244673183,3.8625277895652954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625277895652954,1.278033033592625,1.2783823552174909,3.022244095449947,6403.772578908099,15243.107769423557,6487.886616227656,0.0003435818247507915,23386.68580368985,2384.778268184329,19392.727265276822,1977.5078406261898,0.8292208407835677,0.8292208407835677,35033.33023715037,35405.22815468563,0.9868872358381063,0.8,4228.151815476985,4273.035954225843,0.9868872358381063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862449049617,4.964362922969742,-2.356178047803336,7.320540970773077,3.5,3.5,1.0,0.6,0.0002733133108369603,1.0000001388355644,0.0002733132728913578,197.66979777488137,0.0,6.649442087886591e-09,0.018844518877070598,0.01985139778414839,9.292543931069017e-05,0.00018038787152627013,0.0006967531666707527,0.0922676624467078,0.0922676624467078,0.0922676624467078,0.09226763476951463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.52240820014,594.6817497492036,0.0,0.0922676624467078,0.09226766244673183,0.09226766244673183,0.375,0.375,0.5,9.27549676366496,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,26031.924736595287,19862.76287891626,0.7630155311179694,1.0164438533613205,0.6246861247347607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414160589014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99315160856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11640480125817,262.11640480125817,-11.033595198741807,246.41904408122838,277.8137655212879,121869.27548183991,121869.3678075645,-0.09232572460719987,0.0,nan,277.8137655212879,4.663765521287928,271.53482123327615,-1.6151787667238295,265.25587694526416,-7.8941230547358145,258.9769326572521,-14.173067342747856,252.69798836924025,-20.452011630759728,246.41904408122838,-26.7309559187716,1.0,1.0,26022.012520719443,26022.012520719443,277.0977451798655,3.947745179865535,277.0977451798655,277.0977451798655,76772.64255077046,76772.64025606806,0.0022947023971937597,0.0,8546.071908451686,8546.071908451686,0.8893686277201839,3881.840428513122,277.0977451798655,3.947745179865535,1.0,0.002,0.1533468639456625,0.005077354274957751,0.00023758870153855772,0.0017624112984622237,0.11879435076927886,0.11879435076927886,0.0,7.814929259275516e-16,0.999999698680751,0.999999698680751,0.0,0.09226763464470908,2.7802022755107803e-08,0.0,0.0,0.0,1601838.7301501741,268.11436181046236,0.0,1.0,1279360.7025121944,2619.0770545869163,,,,,,,,,,,,,,,,,,,2.0
5185.0,-28.475114057412725,4.9643628997411025,34.98154002006767,26.18529297122734,6.407915600989133,-24.986811091572303,-38.540160621609516,2.9196126351494116,-5.035638182723119,-5.035638182759023,39.963079559875865,41060.25310066219,25750.00278743782,25750.00278743782,66810.25588810001,76787.98459993658,76772.64005320203,25750.00278743782,102522.64284063986,102522.64284063986,102522.64284063986,128554.56756987951,124379.97954835746,4174.588021522049,0.0,90331.72952177803,54603.99839604366,39697.47902859375,26031.92472923965,65729.4037578334,19862.762871375977,1450.0,0.0,0.886871054559127,2.880913355002937,0.001494314320929203,1.0,1.0,-5.035638182723119,354163.6125995763,1552941.9412564626,4.384815057249392,1552941.9412564626,4.384815057249392,0.7630155310439135,0.09226766230176126,3.86252866941605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252866941605,1.2780330420541781,1.2783823636328584,3.0222447638817074,6403.773995234788,15243.107769423557,6487.885721438139,0.0003435814732006319,23386.681951912782,2384.7778754123765,19392.724590691076,1977.507567894345,0.8292208629922792,0.8292208629922792,35033.33662138432,35405.22815468563,0.9868874606425676,0.8,4228.152585986388,4273.035954225843,0.9868874606425676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624473818899,4.9643628997411025,-2.3561780490685122,7.320540948809615,3.5,3.5,1.0,0.6,0.0002733132728913578,1.0000001245227783,0.00027331323885763394,197.66979876436423,0.0,7.500699572190119e-09,0.021256982587586796,0.01985140528484796,9.292543749707345e-05,0.00018038783539428435,0.0006967531858243266,0.09226766230176084,0.09226766230176084,0.09226766230176084,0.09226763480623693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.52626188344,594.6817484920009,0.0,0.09226766230176084,0.09226766230176126,0.09226766230176126,0.375,0.375,0.5,9.275495938794029,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,26031.92472923965,19862.762871375977,0.7630155310439135,1.0164439667557126,0.6246862249342825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414168584551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99556407228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164040686272,262.1164040686272,-11.033595931372759,246.41904287109736,277.813765266157,121869.28583368052,121869.40832250631,-0.12248882577983906,0.0,nan,277.813765266157,4.663765266157043,271.53482078714507,-1.6151792128549118,265.25587630813334,-7.894123691866639,258.97693182912116,-14.173068170878821,252.6979873501092,-20.452012649890776,246.41904287109736,-26.730957128902617,1.0,1.0,26022.012520719443,26022.012520719443,277.09774516290145,3.9477451629014695,277.09774516290145,277.09774516290145,76772.63577535115,76772.64005320203,-0.004277850879589096,0.0,8546.071908451686,8546.071908451686,0.8893685722391472,3881.84131276313,277.09774516290145,3.9477451629014695,1.0,0.002,0.15334689156336526,0.005077354152940841,0.00023758874433153285,0.0017624112556661846,0.11879437216576642,0.11879437216576642,0.0,-2.282462413516484e-15,0.9999997006783782,0.9999997006783782,0.0,0.09226763468405494,2.7617706321857226e-08,0.0,0.0,0.0,1601838.7301580193,268.11436181727686,0.0,1.0,1279360.7024887367,2619.077054682927,,,,,,,,,,,,,,,,,,,2.0
5186.0,-28.47511536005737,4.964362878494777,34.981540003206256,26.185298663936578,6.407917664802868,-24.98681205757098,-38.5401607962325,2.919614362316852,-5.035638111640196,-5.035638111625301,39.96307955351932,41060.23864397339,25750.002549559194,25750.002549559194,66810.24119353258,76787.98064758985,76772.64034294685,25750.002549559194,102522.64289250605,102522.64289250605,102522.64289250605,128554.56764415817,124379.97999097512,4174.587653183058,0.0,90331.72370473956,54603.982102798946,39697.4906688229,26031.924751652125,65729.41542047502,19862.762888248606,1450.0,0.0,0.8868710549438487,2.8809133625480046,0.001494314320929203,1.0,1.0,-5.035638111640196,354163.6135811267,1552941.9409823255,4.384815044323011,1552941.9409823255,4.384815044323011,0.7630155310351383,0.09226766215508317,3.8625277651078394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625277651078394,1.278033034128357,1.2783823556613725,3.022244075046274,6403.7725356751625,15243.107769423557,6487.886643540801,0.0003435818354817466,23386.685921264194,2384.7782801735757,19392.72734691764,1977.5078489512362,0.8292208401056487,0.8292208401056487,35033.330059686035,35405.22815468563,0.9868872295891542,0.8,4228.151794058919,4273.035954225843,0.9868872295891542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624422468306,4.964362878494777,-2.3561780026876527,7.3205408811824295,3.5,3.5,1.0,0.6,0.00027331323885763394,1.0000001339026248,0.00027331320226027875,197.66979982838112,0.0,6.727439347457657e-09,0.019065563110695,0.01985141201228731,9.29254356834571e-05,0.00018038780317417686,0.0006967528982470662,0.09226766215509664,0.09226766215509664,0.09226766215509664,0.09226763508790983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5301506264,594.6817472243595,0.0,0.09226766215509664,0.09226766215508317,0.09226766215508317,0.375,0.375,0.5,9.275495126779816,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,26031.924751652125,19862.762888248606,0.7630155310351383,1.0164435628423507,0.6246858941511738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424141757558158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.993372652796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164035383992,262.1164035383992,-11.03359646160078,246.41904167474982,277.81376540204855,121869.28598236605,121869.37463139473,-0.08864902868969468,0.0,nan,277.81376540204855,4.663765402048568,271.53482065658886,-1.6151793434111141,265.2558759111291,-7.8941240888708535,258.97693116566927,-14.173068834330707,252.6979864202095,-20.452013579790474,246.41904167474982,-26.730958325250157,1.0,1.0,26022.012520719443,26022.012520719443,277.09774526793905,3.9477452679390694,277.09774526793905,277.09774526793905,76772.64201428536,76772.64034294685,0.001671338512096554,0.0,8546.071908451686,8546.071908451686,0.8893686292624057,3881.8404039333786,277.09774526793905,3.9477452679390694,1.0,0.002,0.15334691873858325,0.00507735404484942,0.00023758878647057733,0.0017624112135306161,0.11879439323528866,0.11879439323528866,0.0,1.1934897514720433e-15,0.9999997054740793,0.9999997054740793,0.0,0.09226763497986502,2.7175218142647922e-08,0.0,0.0,0.0,1601838.7302398456,268.1143618883598,0.0,1.0,1279360.7022440557,2619.0770556844514,,,,,,,,,,,,,,,,,,,2.0
5187.0,-28.475116525869723,4.964362857543359,34.98153998645621,26.185293110925727,6.4079155529476,-24.986813317987703,-38.540164777636505,2.919612345066482,-5.035638118824181,-5.035638118833834,39.96307952301073,41060.25831959467,25750.00251417127,25750.00251417127,66810.26083376593,76787.983523786,76772.64001551946,25750.00251417127,102522.64252969073,102522.64252969073,102522.64252969073,128554.56726760032,124379.97998108683,4174.5872865134925,0.0,90331.72907564258,54604.004230936574,39697.472049673335,26031.92473790959,65729.39678758293,19862.762875485605,1450.0,0.0,0.8868710550177753,2.8809133617854568,0.001494314320929203,1.0,1.0,-5.035638118824181,354163.6134819256,1552941.9396676456,4.384815041839126,1552941.9396676456,4.384815041839126,0.7630155309476597,0.09226766201330709,3.862528581586706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528581586706,1.27803304354216,1.2783823650309736,3.022244691640704,6403.773842164771,15243.107769423557,6487.885818142935,0.0003435815111945607,23386.682368194874,2384.7779178613364,19392.72487974818,1977.5075973699666,0.8292208605920802,0.8292208605920802,35033.33598409093,35405.22815468563,0.9868874382019114,0.8,4228.152509071827,4273.035954225843,0.9868874382019114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624414829153,4.964362857543359,-2.356178013578537,7.320540871121896,3.5,3.5,1.0,0.6,0.00027331320226027875,1.0000001198372304,0.0002733131695071855,197.66980078063165,0.0,7.2341918750350576e-09,0.020501699773849354,0.019851419246479183,9.292539433299977e-05,0.00018038780792727896,0.0006967530638888879,0.092267662013301,0.092267662013301,0.092267662013301,0.09226763507117867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5339043592,594.6817459995285,0.0,0.092267662013301,0.09226766201330709,0.09226766201330709,0.375,0.375,0.5,9.275494318513092,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,26031.92473790959,19862.762875485605,0.7630155309476597,1.0164441497869823,0.6246863705791904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424141834672652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99480878946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164028066066,262.1164028066066,-11.033597193393405,246.4190404753538,277.8137651378594,121869.29158867625,121869.4139373836,-0.12234870733775483,0.0,nan,277.8137651378594,4.6637651378594,271.5348202053582,-1.61517979464179,265.2558752728571,-7.8941247271428665,258.97693034035603,-14.173069659643943,252.6979854078549,-20.452014592145076,246.4190404753538,-26.73095952464618,1.0,1.0,26022.012520719443,26022.012520719443,277.0977452224173,3.947745222417325,277.0977452224173,277.0977452224173,76772.63478453248,76772.64001551946,-0.005230986978858709,0.0,8546.071908451686,8546.071908451686,0.889368577777431,3881.84122449464,277.0977452224173,3.947745222417325,1.0,0.002,0.15334694580293973,0.005077353922706012,0.00023758882839933194,0.0017624111715996474,0.11879441419966597,0.11879441419966597,0.0,-1.020884765612351e-15,0.99999970667558,0.99999970667558,0.0,0.09226763494894864,2.7064358442542043e-08,0.0,0.0,0.0,1601838.7302315757,268.1143618811758,0.0,1.0,1279360.7022687863,2619.0770555832323,,,,,,,,,,,,,,,,,,,2.0
5188.0,-28.475117850827296,4.964362836389458,34.9815399695992,26.185298978257947,6.407917136701369,-24.986814352074067,-38.54016495225949,2.9196136379494675,-5.035638149435044,-5.035638149423838,39.96307948642354,41060.242389145365,25750.002538469234,25750.002538469234,66810.2449276146,76787.97952605429,76772.63952683866,25750.002538469234,102522.64206530788,102522.64206530788,102522.64206530788,128554.56677908558,124379.97985872137,4174.586920364211,0.0,90331.72256782811,54603.98583947879,39697.48525372147,26031.924713777695,65729.40996749916,19862.762854267316,1450.0,0.0,0.8868710549944374,2.880913358536263,0.001494314320929203,1.0,1.0,-5.035638149435044,354163.61305923265,1552941.9380919281,4.384815042623263,1552941.9380919281,4.384815042623263,0.7630155308398968,0.092267661874684,3.86252754389722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252754389722,1.2780330376241793,1.2783823590695136,3.022243893692709,6403.772151408722,15243.107769423557,6487.886886307587,0.0003435819308614596,23386.68696629799,2384.7783867373664,19392.72807256381,1977.5079229465525,0.8292208340800994,0.8292208340800993,35033.32845457246,35405.22815468563,0.9868871730691889,0.8,4228.151600338716,4273.035954225843,0.9868871730691889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624420074327,4.964362836389458,-2.3561780416401756,7.320540878029633,3.5,3.5,1.0,0.6,0.0002733131695071855,1.000000136196234,0.0002733131322829661,197.66980186287404,0.0,6.4742974197655075e-09,0.01834815888761545,0.019851425720776604,9.292539251938393e-05,0.00018038777698780155,0.0006967527571977726,0.09226766187474846,0.09226766187474846,0.09226766187474846,0.09226763496468803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.53762397193,594.6817447855209,0.0,0.09226766187474846,0.092267661874684,0.092267661874684,0.375,0.375,0.5,9.275493511218777,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,26031.924713777695,19862.762854267316,0.7630155308398968,1.016443703977411,0.6246860029543576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424141903686893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99265524858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164022313941,262.1164022313941,-11.033597768605887,246.4190392795712,277.81376518321696,121869.28209918905,121869.37826920541,-0.09617001637006792,0.0,nan,277.81376518321696,4.663765183216981,271.53482000248766,-1.615179997512314,265.2558748217587,-7.894125178241268,258.97692964102947,-14.173070358970506,252.69798446030032,-20.45201553969966,246.4190392795712,-26.730960720428783,1.0,1.0,26022.012520719443,26022.012520719443,277.0977451346454,3.9477451346454018,277.0977451346454,277.0977451346454,76772.64036689392,76772.63952683866,0.0008400552615057677,0.0,8546.071908451686,8546.071908451686,0.8893686432113556,3881.840181616706,277.0977451346454,3.9477451346454018,1.0,0.002,0.15334697283908585,0.0050773537963587885,0.00023758887027284725,0.0017624111297306995,0.11879443513642363,0.11879443513642363,0.0,3.546642146634582e-15,0.9999997069813872,0.9999997069813872,0.0,0.09226763483854171,2.7036142290485e-08,0.0,0.0,0.0,1601838.7301963381,268.11436185056493,0.0,1.0,1279360.7023741552,2619.0770551519354,,,,,,,,,,,,,,,,,,,2.0
