time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5189.0,-28.47511902725573,4.964362812810359,34.981539951516446,26.18529359987008,6.4079145978946705,-24.986815664741048,-38.54016516180707,2.9196112353786856,-5.035638285994139,-5.0356382860223405,39.963079417335045,41060.24570328534,25750.0028294942,25750.0028294942,66810.24853277954,76787.98236624176,76772.63822931072,25750.0028294942,102522.64105880492,102522.64105880492,102522.64105880492,128554.56569957451,124379.97915046879,4174.586549105724,0.0,90331.72732621855,54603.991026012336,39697.4847780069,26031.924640769586,65729.40941877649,19862.762792996702,1450.0,0.0,0.8868710545497313,2.880913344041326,0.001494314320929203,1.0,1.0,-5.035638285994139,354163.6111735588,1552941.9351154445,4.384815057565079,1552941.9351154445,4.384815057565079,0.7630155306261479,0.09226766174104067,3.8625282420651117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625282420651117,1.2780330488230673,1.2783823702238863,3.0222444134931328,6403.773252803445,15243.107769423557,6487.886190482563,0.00034358165748150915,23386.683970994716,2384.778081301435,19392.725992696247,1977.5077108590851,0.8292208513506247,0.8292208513506247,35033.33352050804,35405.22815468563,0.9868873514531432,0.8,4228.152211743471,4273.035954225843,0.9868873514531432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624482897562,4.964362812810359,-2.3561781479555823,7.320540960765941,3.5,3.5,1.0,0.6,0.0002733131322829661,1.000000120928496,0.0002733130992316241,197.6698028237959,0.0,7.358104066703558e-09,0.020852866925037884,0.01985143307888067,9.292539034304423e-05,0.0001803877419399219,0.0006967527477653015,0.09226766174106374,0.09226766174106374,0.09226766174106374,0.09226763445418956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.54124083155,594.6817436033978,0.0,0.09226766174106374,0.09226766174104067,0.09226766174104067,0.375,0.375,0.5,9.275492692614689,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,26031.924640769586,19862.762792996702,0.7630155306261479,1.0164437673114755,0.6246860585903261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424141982122278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99515995661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164014230167,262.1164014230167,-11.033598576983252,246.41903807492218,277.8137647711113,121869.27987646624,121869.41502933887,-0.13515287262010928,0.0,nan,277.8137647711113,4.663764771111346,271.5348194318731,-1.6151805681269025,265.2558740926357,-7.894125907364298,258.9769287533979,-14.173071246602092,252.69798341416,-20.45201658583997,246.41903807492218,-26.730961925077793,1.0,1.0,26022.012520719443,26022.012520719443,277.0977448462195,3.947744846219507,277.0977448462195,277.0977448462195,76772.63287102686,76772.63822931072,-0.005358283859095536,0.0,8546.071908451686,8546.071908451686,0.8893685991867554,3881.840883275437,277.0977448462195,3.947744846219507,1.0,0.002,0.15334700027369508,0.005077353648544103,0.00023758891271157123,0.0017624110872897741,0.11879445635578562,0.11879445635578562,0.0,1.345278055620014e-15,0.9999997026627958,0.9999997026627958,0.0,0.09226763430643209,2.7434608579363463e-08,0.0,0.0,0.0,1601838.7300391365,268.11436171400584,0.0,1.0,1279360.7028442197,2619.077053227895,,,,,,,,,,,,,,,,,,,2.0
5190.0,-28.475120293808757,4.964362789147049,34.98153993347284,26.185292901378148,6.407916483323212,-24.986816616095734,-38.54016530150545,2.919612805610174,-5.035638313546315,-5.035638313609537,39.96307938229923,41060.24613292822,25750.002839598208,25750.002839598208,66810.24897252643,76787.98195417982,76772.6377956648,25750.002839598208,102522.64063526301,102522.64063526301,102522.64063526301,128554.5652535297,124379.97907502903,4174.5861785006755,0.0,90331.72982990227,54603.99439919604,39697.48381189581,26031.924618266683,65729.4084301625,19862.76277314608,1450.0,0.0,0.8868710545364,2.8809133411167926,0.001494314320929203,1.0,1.0,-5.035638313546315,354163.61079310236,1552941.9336058507,4.384815058013,1552941.9336058507,4.384815058013,0.763015530523176,0.09226766160203874,3.8625287248287776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625287248287776,1.2780330416217454,1.278382362978353,3.0222448082621294,6403.774089271577,15243.107769423557,6487.885662028659,0.000343581449859501,23386.681696174728,2384.7778493343526,19392.724413112162,1977.5075497863352,0.8292208644668114,0.8292208644668113,35033.33702346139,35405.22815468563,0.986887474800683,0.8,4228.15263451283,4273.035954225843,0.986887474800683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624485078704,4.964362789147049,-2.356178174491389,7.320540963638439,3.5,3.5,1.0,0.6,0.0002733130992316241,1.0000001301926578,0.0002733130636482699,197.66980385833267,0.0,6.533252265131799e-09,0.018515236919383518,0.019851439612132937,9.29253888921517e-05,0.00018038771033947236,0.0006967527127923051,0.09226766160202625,0.09226766160202625,0.09226766160202625,0.09226763435913793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.545016214,594.6817423712891,0.0,0.09226766160202625,0.09226766160203874,0.09226766160203874,0.375,0.375,0.5,9.275491875322128,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,26031.924618266683,19862.76277314608,0.763015530523176,1.016443789289726,0.6246860745225592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424142051764972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9928223266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11640081787874,262.11640081787874,-11.033599182121236,246.41903688767235,277.81376474808513,121869.32311023182,121869.42428349218,-0.10117326032541069,0.0,nan,277.81376474808513,4.663764748085157,271.5348191760023,-1.6151808239976617,265.2558736039202,-7.894126396079798,258.9769280318373,-14.173071968162674,252.69798245975483,-20.45201754024515,246.41903688767235,-26.73096311232763,1.0,1.0,26022.012520719443,26022.012520719443,277.09774476789016,3.9477447678901854,277.09774476789016,277.09774476789016,76772.63769770817,76772.6377956648,-9.795663936529309e-05,0.0,8546.071908451686,8546.071908451686,0.8893685687449686,3881.8413684529214,277.09774476789016,3.9477447678901854,1.0,0.002,0.1533470276440637,0.005077353521249177,0.00023758895510442158,0.0017624110448932525,0.11879447755221079,0.11879447755221079,0.0,-2.325830500415904e-15,0.9999997033589892,0.9999997033589892,0.0,0.09226763423166634,2.7370372397649043e-08,0.0,0.0,0.0,1601838.7300074217,268.11436168645366,0.0,1.0,1279360.7029390577,2619.0770528396943,,,,,,,,,,,,,,,,,,,2.0
5191.0,-28.475121528821003,4.964362766121063,34.98153991578763,26.18529297122734,6.407916476257077,-24.986817728313145,-38.54016924798486,2.9196126757493213,-5.035638306920475,-5.035638306934968,39.96307935655534,41060.2563339112,25750.002763119275,25750.002763119275,66810.25909703047,76787.981417055,76772.63760209823,25750.002763119275,102522.6403652175,102522.6403652175,102522.6403652175,128554.56497631085,124379.97916609535,4174.585810215498,0.0,90331.72963102847,54604.00492870464,39697.47189147092,26031.92461109335,65729.39650256427,19862.76276579435,1450.0,0.0,0.8868710546633116,2.8809133418201287,0.001494314320929203,1.0,1.0,-5.035638306920475,354163.61088459875,1552941.9324968415,4.384815053748858,1552941.9324968415,4.384815053748858,0.7630155304510198,0.09226766145974435,3.8625286855804286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625286855804286,1.2780330422960096,1.2783823636073226,3.0222447759576903,6403.774020822347,15243.107769423557,6487.885705272726,0.0003435814668494736,23386.68188232605,2384.7778683165047,19392.724542371576,1977.5075629671271,0.8292208633935019,0.8292208633935019,35033.33673867373,35405.22815468563,0.986887464772614,0.8,4228.152600141977,4273.035954225843,0.986887464772614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624468569282,4.964362766121063,-2.3561781757749647,7.320540941896027,3.5,3.5,1.0,0.6,0.0002733130636482699,1.0000001269505014,0.00027331302895104384,197.6698048671066,0.0,7.033754643068587e-09,0.019933660658456375,0.01985144664588758,9.292534790443727e-05,0.00018038771574383262,0.0006967527265868818,0.09226766145979369,0.09226766145979369,0.09226766145979369,0.09226763439486735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5488107441,594.6817411333986,0.0,0.09226766145979369,0.09226766145974435,0.09226766145974435,0.375,0.375,0.5,9.275491063381825,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,26031.92461109335,19862.76276579435,0.7630155304510198,1.0164441277720242,0.6246863430780067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241421267429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99424075035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164002098495,262.1164002098495,-11.033599790150504,246.41903570290157,277.8137647167975,121869.32592021929,121869.42757684553,-0.10165662622807645,0.0,nan,277.8137647167975,4.663764716797516,271.5348189140181,-1.6151810859818738,265.2558731112392,-7.894126888760752,258.97692730845984,-14.173072691540142,252.69798150568067,-20.452018494319304,246.41903570290157,-26.73096429709841,1.0,1.0,26022.012520719443,26022.012520719443,277.09774475191495,3.9477447519149678,277.09774475191495,277.09774475191495,76772.63742753628,76772.63760209823,-0.00017456195200793445,0.0,8546.071908451686,8546.071908451686,0.8893685712198647,3881.841329008331,277.09774475191495,3.9477447519149678,1.0,0.002,0.1533470548288214,0.005077353401156451,0.0002375889972265179,0.0017624110027773445,0.11879449861325894,0.11879449861325894,0.0,3.862361819262361e-15,0.9999997053707275,0.9999997053707275,0.0,0.09226763427499038,2.718475397436829e-08,0.0,0.0,0.0,1601838.730015047,268.1143616930795,0.0,1.0,1279360.702916254,2619.0770529330553,,,,,,,,,,,,,,,,,,,2.0
5192.0,-28.475122815458686,4.964362743793044,34.981539898468746,26.185293041076534,6.407916412033283,-24.98681889270943,-38.540169422607846,2.919612489284076,-5.035638296738625,-5.035638296736322,39.963079331757065,41060.2510718859,25750.00267936312,25750.00267936312,66810.25375124902,76787.98085287101,76772.63742768287,25750.00267936312,102522.640107046,102522.640107046,102522.640107046,128554.56471255173,124379.9792680432,4174.5854445085215,0.0,90331.72934196614,54603.99995771967,39697.47709360719,26031.924605505727,65729.40169911292,19862.762759734305,1450.0,0.0,0.8868710548048957,2.880913342900867,0.001494314320929203,1.0,1.0,-5.035638296738625,354163.6110251946,1552941.931428527,4.384815048991731,1552941.931428527,4.384815048991731,0.7630155303820045,0.0922676613177994,3.86252862893462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252862893462,1.2780330432304974,1.2783823644977192,3.0222447294252004,6403.773922225585,15243.107769423557,6487.885767563048,0.0003435814913224473,23386.68215046521,2384.7778956590896,19392.724728561516,1977.5075819532171,0.8292208618474662,0.8292208618474661,35033.33632764938,35405.22815468563,0.986887450299443,0.8,4228.152550535692,4273.035954225843,0.986887450299443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624450488933,4.964362743793044,-2.356178174291708,7.3205409180847525,3.5,3.5,1.0,0.6,0.00027331302895104384,1.000000132257226,0.00027331299280342557,197.66980591804887,0.0,6.858593902604819e-09,0.019437255119982056,0.019851453504481482,9.292534609082201e-05,0.00018038768286022182,0.0006967525893547857,0.09226766131782514,0.09226766131782514,0.09226766131782514,0.0922676344442104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5525821733,594.6817399030809,0.0,0.09226766131782514,0.0922676613177994,0.0922676613177994,0.375,0.375,0.5,9.27549025717581,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,26031.924605505727,19862.762759734305,0.7630155303820045,1.0164439660820874,0.624686213634591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424142199853667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99374434481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11639958956545,262.11639958956545,-11.03360041043453,246.41903451072235,277.8137646684086,121869.32737919815,121869.43108471253,-0.10370551439743761,0.0,nan,277.8137646684086,4.663764668408646,271.5348186368712,-1.6151813631287837,265.2558726053342,-7.894127394665759,258.9769265737968,-14.173073426203189,252.69798054225956,-20.45201945774042,246.41903451072235,-26.730965489277622,1.0,1.0,26022.012520719443,26022.012520719443,277.0977447417048,3.9477447417048097,277.0977447417048,277.0977447417048,76772.63688636382,76772.63742768287,-0.0005413190519902855,0.0,8546.071908451686,8546.071908451686,0.8893685747917981,3881.841272079293,277.0977447417048,3.9477447417048097,1.0,0.002,0.15334708182094092,0.005077353282558948,0.00023758903905190005,0.0017624109609495633,0.11879451952595002,0.11879451952595002,0.0,1.4632392519864368e-15,0.9999997074585079,0.9999997074585079,0.0,0.09226763432568008,2.6992119318338784e-08,0.0,0.0,0.0,1601838.7300267688,268.11436170326135,0.0,1.0,1279360.7028812026,2619.077053076512,,,,,,,,,,,,,,,,,,,2.0
5193.0,-28.47512407080391,4.964362721719557,34.98153988128285,26.18529318077492,6.407916239650234,-24.98682003975842,-38.540169632155425,2.9196122086048772,-5.035638306948783,-5.0356383069482,39.96307930095715,41060.24562589816,25750.002648819474,25750.002648819474,66810.24827471764,76787.980294734,76772.63709612045,25750.002648819474,102522.63974493992,102522.63974493992,102522.63974493992,128554.56433553051,124379.97925520565,4174.585080324861,0.0,90331.72890341598,54603.99462166971,39697.48253527362,26031.924590590592,65729.4071258642,19862.762746044908,1450.0,0.0,0.8868710548645656,2.880913341817104,0.001494314320929203,1.0,1.0,-5.035638306948783,354163.61088420666,1552941.9301002696,4.384815046986863,1552941.9301002696,4.384815046986863,0.7630155302933088,0.09226766117784108,3.8625285433836214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625285433836214,1.278033044604117,1.278382365825514,3.0222446592373333,6403.773773505917,15243.107769423557,6487.885861519418,0.00034358152823656086,23386.682554916293,2384.7779369016225,19392.72500940339,1977.5076105911185,0.829220859515481,0.8292208595154809,35033.33570688775,35405.22815468563,0.9868874284409106,0.8,4228.15247561634,4273.035954225843,0.9868874284409106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624443895511,4.964362721719557,-2.356178187681856,7.320540909401414,3.5,3.5,1.0,0.6,0.00027331299280342557,1.0000001290405858,0.0002733129575349614,197.669806943431,0.0,7.1452926867500715e-09,0.0202497594742497,0.01985146064977417,9.292534391448373e-05,0.00018038764888894183,0.0006967524427074006,0.09226766117780896,0.09226766117780896,0.09226766117780896,0.09226763441570839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5563084161,594.6817386871943,0.0,0.09226766117780896,0.09226766117784108,0.09226766117784108,0.375,0.375,0.5,9.275489454311872,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,26031.924590590592,19862.762746044908,0.7630155302933088,1.0164437988430923,0.6246860792045872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414227602058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99455684916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163989522669,262.1163989522669,-11.0336010477331,246.41903331690352,277.81376458763026,121869.32704108152,121869.43359126574,-0.10655018425858137,0.0,nan,277.81376458763026,4.663764587630283,271.53481833348474,-1.615181666515241,265.25587207933967,-7.89412792066031,258.97692582519414,-14.173074174805834,252.69797957104885,-20.45202042895113,246.41903331690352,-26.730966683096455,1.0,1.0,26022.012520719443,26022.012520719443,277.0977446926958,3.947744692695835,277.0977446926958,277.0977446926958,76772.63630309812,76772.63709612045,-0.0007930223364382982,0.0,8546.071908451686,8546.071908451686,0.8893685801864154,3881.8411861005393,277.0977446926958,3.947744692695835,1.0,0.002,0.15334710870495685,0.005077353160663052,0.00023758908069975376,0.0017624109193010138,0.11879454034987688,0.11879454034987688,0.0,7.676151381197371e-16,0.9999997086301415,0.9999997086301415,0.0,0.0922676342938257,2.6884015378079905e-08,0.0,0.0,0.0,1601838.730015016,268.1143616930512,0.0,1.0,1279360.7029163474,2619.077052932654,,,,,,,,,,,,,,,,,,,2.0
5194.0,-28.475125303242187,4.964362700110768,34.981539864344526,26.185293250624113,6.407916165252976,-24.986821156392693,-38.54016977185381,2.919612018403435,-5.03563830693065,-5.035638306901133,39.963079273730195,41060.24055200933,25750.002593055644,25750.002593055644,66810.24314506497,76787.97975372696,76772.6368485843,25750.002593055644,102522.63944163994,102522.63944163994,102522.63944163994,128554.5640222191,124379.97930401855,4174.584718200553,0.0,90331.72860853508,54603.989786843,39697.48757965786,26031.924580579158,65729.41216023703,19862.762736395704,1450.0,0.0,0.8868710549631491,2.8809133418190527,0.001494314320929203,1.0,1.0,-5.03563830693065,354163.6108844593,1552941.9289282688,4.384815043674528,1552941.9289282688,4.384815043674528,0.7630155302160835,0.09226766103842522,3.862528485600584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528485600584,1.278033045557074,1.2783823667336551,3.022244611771341,6403.773672931175,15243.107769423557,6487.88592505934,0.0003435815532004897,23386.682828434703,2384.777964792738,19392.72519932847,1977.5076299580867,0.8292208579384256,0.8292208579384256,35033.33528761162,35405.22815468563,0.9868874136771743,0.8,4228.152425014153,4273.035954225843,0.9868874136771743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624431857833,4.964362700110768,-2.356178193437389,7.3205408935481575,3.5,3.5,1.0,0.6,0.0002733129575349614,1.0000001266859173,0.00027331292291006304,197.66980795010247,0.0,6.971510499209069e-09,0.0197572607547585,0.01985146762128467,9.292534246359125e-05,0.00018038761507137017,0.0006967523016627205,0.09226766103849571,0.09226766103849571,0.09226766103849571,0.09226763442602717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5600302598,594.6817374729193,0.0,0.09226766103849571,0.09226766103842522,0.09226766103842522,0.375,0.375,0.5,9.275488655943274,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,26031.924580579158,19862.762736395704,0.7630155302160835,1.016443642949264,0.6246859541648039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424142350335025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.994064350445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11639831203746,262.11639831203746,-11.033601687962516,246.41903212659062,277.81376449748444,121869.3290187276,121869.43605890851,-0.10704018090830514,0.0,nan,277.81376449748444,4.663764497484465,271.5348180233055,-1.6151819766944868,265.255871549127,-7.894128450872984,258.9769250749481,-14.173074925051878,252.69797860076937,-20.452021399230603,246.41903212659062,-26.730967873409355,1.0,1.0,26022.012520719443,26022.012520719443,277.097744663778,3.9477446637779963,277.097744663778,277.097744663778,76772.6358100984,76772.6368485843,-0.0010384858906036243,0.0,8546.071908451686,8546.071908451686,0.8893685838300593,3881.841128028587,277.097744663778,3.9477446637779963,1.0,0.002,0.15334713543654252,0.005077353041352761,0.00023758912211647347,0.0017624108778857726,0.11879456105823673,0.11879456105823673,0.0,2.246033220520971e-15,0.9999997102822007,0.9999997102822007,0.0,0.09226763430684153,2.6731583703223892e-08,0.0,0.0,0.0,1601838.730015036,268.1143616930693,0.0,1.0,1279360.7029162846,2619.077052932915,,,,,,,,,,,,,,,,,,,2.0
5195.0,-28.475126510879726,4.96436267855087,34.98153984743344,26.1852933903225,6.407915971158052,-24.986822262675936,-38.54016998140139,2.9196117229541985,-5.035638326202275,-5.03563832618266,39.96307924063959,41060.235231339524,25750.00258718884,25750.00258718884,66810.23781852836,76787.97921469323,76772.6364505554,25750.00258718884,102522.63903774423,102522.63903774423,102522.63903774423,128554.56359942742,124379.9792423369,4174.584357090515,0.0,90331.7281461756,54603.9845352,39697.492901084006,26031.924561683187,65729.41746276719,19862.762719468996,1450.0,0.0,0.8868710549848633,2.880913339773492,0.001494314320929203,1.0,1.0,-5.035638326202275,354163.6106183495,1552941.9275030363,4.384815042944949,1552941.9275030363,4.384815042944949,0.76301553011971,0.0922676609006216,3.862528395487135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528395487135,1.2780330469959424,1.2783823681286626,3.0222445378592764,6403.773516320379,15243.107769423557,6487.886024001036,0.0003435815920732747,23386.683254346182,2384.7780082236222,19392.725495071823,1977.507660115516,0.8292208554826977,0.8292208554826977,35033.334633744664,35405.22815468563,0.9868873906529224,0.8,4228.1523460993385,4273.035954225843,0.9868873906529224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624430591375,4.96436267855087,-2.3561782133293963,7.320540891880267,3.5,3.5,1.0,0.6,0.00027331292291006304,1.0000001241365741,0.00027331288898193733,197.6698089365164,0.0,6.844297013130061e-09,0.01939673773521059,0.019851474465581685,9.292534028725373e-05,0.00018038758262280932,0.0006967521600738827,0.09226766090065563,0.09226766090065563,0.09226766090065563,0.09226763436277263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5637129317,594.6817362711209,0.0,0.09226766090065563,0.0922676609006216,0.0922676609006216,0.375,0.375,0.5,9.275487859808287,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,26031.924561683187,19862.762719468996,0.76301553011971,1.0164434799132886,0.624685822822001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424142423293418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99370382742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11639766078326,262.11639766078326,-11.033602339216714,246.4190309423418,277.8137643792247,121869.32879483733,121869.4376782723,-0.10888343496166339,0.0,nan,277.8137643792247,4.6637643792247445,271.534817691848,-1.6151823081519865,265.25587100447166,-7.89412899552832,258.9769243170949,-14.17307568290505,252.69797762971837,-20.45202237028161,246.4190309423418,-26.73096905765817,1.0,1.0,26022.012520719443,26022.012520719443,277.097744597922,3.9477445979219965,277.097744597922,277.097744597922,76772.63521914523,76772.6364505554,-0.0012314101622905582,0.0,8546.071908451686,8546.071908451686,0.8893685895123726,3881.8410374645705,277.097744597922,3.9477445979219965,1.0,0.002,0.15334716209694696,0.005077352918770451,0.00023758916341341322,0.0017624108365873407,0.1187945817067066,0.1187945817067066,0.0,7.537373503119227e-16,0.9999997110536297,0.9999997110536297,0.0,0.09226763424021589,2.6660405710987937e-08,0.0,0.0,0.0,1601838.7299928523,268.1143616737977,0.0,1.0,1279360.7029826199,2619.0770526613924,,,,,,,,,,,,,,,,,,,2.0
5196.0,-28.475127956116317,4.964362657268721,34.98153983067555,26.185293460171692,6.407915866229248,-24.986823573881743,-38.5401739628054,2.919611483994673,-5.035638334518012,-5.035638334521134,39.96307921123875,41060.244308132416,25750.002553858874,25750.002553858874,66810.2468619913,76787.97857765856,76772.63614175993,25750.002553858874,102522.6386956188,102522.6386956188,102522.6386956188,128554.56324357778,124379.979246004,4174.583997573772,0.0,90331.72777348428,54603.99394960085,39697.48202653714,26031.924547958974,65729.40657449611,19862.76270679796,1450.0,0.0,0.8868710550489837,2.88091333889084,0.001494314320929203,1.0,1.0,-5.035638334518012,354163.610503524,1552941.9262365368,4.384815040790547,1552941.9262365368,4.384815040790547,0.7630155300352273,0.09226766076307913,3.8625283227079756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625283227079756,1.2780330481718665,1.2783823692615446,3.022244478132269,6403.773389766017,15243.107769423557,6487.886103954022,0.0003435816234856689,23386.683598517593,2384.778043319339,19392.725734056647,1977.5076844851858,0.8292208534982656,0.8292208534982656,35033.33410565604,35405.22815468563,0.9868873720576327,0.8,4228.1522823646355,4273.035954225843,0.9868873720576327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624423396472,4.964362657268721,-2.3561782251360763,7.3205408824047975,3.5,3.5,1.0,0.6,0.00027331288898193733,1.0000001485600765,0.0002733128483785597,197.66981011700432,0.0,6.706566128030541e-09,0.019006408406838555,0.019851481172147814,9.29252989368359e-05,0.00018038759004510143,0.0006967521756142395,0.09226766076308876,0.09226766076308876,0.09226766076308876,0.09226763434117466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5673966937,594.6817350691487,0.0,0.09226766076308876,0.09226766076307913,0.09226766076307913,0.375,0.375,0.5,9.275487067148505,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,26031.924547958974,19862.76270679796,0.7630155300352273,1.0164437858764204,0.6246860643963936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424142494783647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9933134981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11639698701475,262.11639698701475,-11.033603012985225,246.4190297228253,277.81376425120425,121869.32929902208,121869.44194662439,-0.11264760232301314,0.0,nan,277.81376425120425,4.66376425120427,271.53481734552827,-1.6151826544717096,265.25587043985274,-7.894129560147235,258.9769235341768,-14.173076465823158,252.69797662850107,-20.45202337149891,246.4190297228253,-26.73097027717469,1.0,1.0,26022.012520719443,26022.012520719443,277.09774455345047,3.947744553450491,277.09774455345047,277.09774455345047,76772.63456340361,76772.63614175993,-0.001578356313984841,0.0,8546.071908451686,8546.071908451686,0.8893685941016319,3881.8409643215155,277.09774455345047,3.947744553450491,1.0,0.002,0.153347188638949,0.005077352798750118,0.00023758920453229872,0.0017624107954667897,0.11879460226614937,0.11879460226614937,0.0,-9.115971866258121e-16,0.9999997123368781,0.9999997123368781,0.0,0.09226763422107578,2.654200334352868e-08,0.0,0.0,0.0,1601838.7299832806,268.11436166548197,0.0,1.0,1279360.7030112382,2619.077052544232,,,,,,,,,,,,,,,,,,,2.0
5197.0,-28.475129165282226,4.964362635797469,34.98153981382655,26.185293634794675,6.4079156354290445,-24.986824685211072,-38.540174102503784,2.9196111553579884,-5.035638364795204,-5.035638364804971,39.96307917509356,41060.238886134015,25750.00257655128,25750.00257655128,66810.2414626853,76787.9780363069,76772.6356625544,25750.00257655128,102522.63823910568,102522.63823910568,102522.63823910568,128554.56276320003,124379.97912473018,4174.5836384698505,0.0,90331.72725963454,54603.988482311484,39697.48753035895,26031.92452409434,65729.41205445329,19862.762685817263,1450.0,0.0,0.8868710550258376,2.8809133356770693,0.001494314320929203,1.0,1.0,-5.035638364795204,354163.6100854383,1552941.924678739,4.384815041568239,1552941.924678739,4.384815041568239,0.7630155299287577,0.09226766062690217,3.8625282225090514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625282225090514,1.278033049776652,1.2783823708148736,3.0222443959364456,6403.773215602931,15243.107769423557,6487.886213984644,0.0003435816667151453,23386.68407216353,2384.778091617783,19392.72606294554,1977.5077180225196,0.8292208507673015,0.8292208507673015,35033.33337860844,35405.22815468563,0.9868873464565122,0.8,4228.152194617694,4273.035954225843,0.9868873464565122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624428295055,4.964362635797469,-2.356178253058616,7.320540888856085,3.5,3.5,1.0,0.6,0.0002733128483785597,1.0000001242936836,0.0002733128144075032,197.66981110466665,0.0,8.02606194978023e-09,0.022745859565677172,0.019851489198209765,9.292529748594478e-05,0.0001803875508926149,0.0006967520063120129,0.09226766062689508,0.09226766062689508,0.09226766062689508,0.09226763423583849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.57104332966,594.6817338789434,0.0,0.09226766062689508,0.09226766062690217,0.09226766062690217,0.375,0.375,0.5,9.275486275415778,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,26031.92452409434,19862.762685817263,0.7630155299287577,1.016443618989572,0.6246859298257196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424142580339365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99705294926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163963048436,262.1163963048436,-11.033603695156387,246.41902851408497,277.81376409560227,121869.32885322768,121869.44290567141,-0.11405244372158996,0.0,nan,277.81376409560227,4.663764095602289,271.53481697929874,-1.615183020701238,265.25586986299544,-7.894130137004538,258.97692274669186,-14.173077253308122,252.6979756303884,-20.452024369611564,246.41902851408497,-26.730971485915006,1.0,1.0,26022.012520719443,26022.012520719443,277.09774446709343,3.9477444670934574,277.09774446709343,277.09774446709343,76772.63401823769,76772.6356625544,-0.0016443167114630342,0.0,8546.071908451686,8546.071908451686,0.8893686004199083,3881.840863621597,277.09774446709343,3.9477444670934574,1.0,0.002,0.15334721515399874,0.005077352674780769,0.0002375892455986147,0.001762410754401563,0.11879462279930735,0.11879462279930735,0.0,1.7780915628762273e-16,0.9999997126289873,0.9999997126289873,0.0,0.0922676341118511,2.6515051069453002e-08,0.0,0.0,0.0,1601838.7299484257,268.1143616352048,0.0,1.0,1279360.7031154651,2619.077052117637,,,,,,,,,,,,,,,,,,,2.0
5198.0,-28.475130367850035,4.9643626144749975,34.98153979707112,26.185293739568465,6.4079155338972615,-24.98682577767528,-38.54017431205136,2.91961094372245,-5.035638379206205,-5.035638379193993,39.963079144096014,41060.2338511139,25750.002558697648,25750.002558697648,66810.23640981155,76787.97750620233,76772.63531123401,25750.002558697648,102522.63786993167,102522.63786993167,102522.63786993167,128554.56237758303,124379.97909695598,4174.583280627053,0.0,90331.72693039656,54603.98364612271,39697.49253808206,26031.924507651365,65729.41704573343,19862.762670933364,1450.0,0.0,0.8868710550647869,2.8809133341474062,0.001494314320929203,1.0,1.0,-5.035638379206205,354163.609886442,1552941.9233426934,4.384815040259569,1552941.9233426934,4.384815040259569,0.763015529838958,0.09226766049052411,3.862528158121139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528158121139,1.2780330508261715,1.2783823718212615,3.0222443430741066,6403.773103593978,15243.107769423557,6487.886284748274,0.0003435816945171786,23386.68437677795,2384.7781226798093,19392.726274462766,1977.507739591274,0.829220849010943,0.829220849010943,35033.33291140705,35405.22815468563,0.9868873300052108,0.8,4228.152138231435,4273.035954225843,0.9868873300052108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624424441012,4.9643626144749975,-2.3561782693054285,7.320540883780426,3.5,3.5,1.0,0.6,0.0002733128144075032,1.0000001236154463,0.00027331278062182185,197.6698120869396,0.0,6.715052319569711e-09,0.019030458273660563,0.019851495913262084,9.292529530960732e-05,0.00018038751909789586,0.0006967518718892375,0.09226766049052852,0.09226766049052852,0.09226766049052852,0.0922676341908998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5747016308,594.6817326851891,0.0,0.09226766049052852,0.09226766049052411,0.09226766049052411,0.375,0.375,0.5,9.27548548642937,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,26031.924507651365,19862.762670933364,0.763015529838958,1.0164434649302627,0.6246858057868501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424142651920073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99333754796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163956281491,262.1163956281491,-11.033604371850856,246.41902731647633,277.81376393982185,121869.33112613823,121869.44426294664,-0.11313680840803299,0.0,nan,277.81376393982185,4.663763939821877,271.53481661515275,-1.615183384847228,265.2558692904837,-7.894130709516276,258.9769219658145,-14.173078034185494,252.6979746411454,-20.45202535885457,246.41902731647633,-26.730972683523646,1.0,1.0,26022.012520719443,26022.012520719443,277.09774441159544,3.9477444115954654,277.09774441159544,277.09774441159544,76772.63364224782,76772.63531123401,-0.0016689861949998885,0.0,8546.071908451686,8546.071908451686,0.889368604480038,3881.8407989117445,277.09774441159544,3.9477444115954654,1.0,0.002,0.15334724157413324,0.005077352554182529,0.0002375892865256835,0.0017624107134762287,0.11879464326284174,0.11879464326284174,0.0,1.9120989513954356e-15,0.9999997136577183,0.9999997136577183,0.0,0.09226763407039168,2.6420132428606645e-08,0.0,0.0,0.0,1601838.7299318367,268.1143616207938,0.0,1.0,1279360.7031650704,2619.07705191459,,,,,,,,,,,,,,,,,,,2.0
5199.0,-28.475131545676735,4.964362593276106,34.98153978038822,26.185293809417658,6.407915392249233,-24.986826851884153,-38.54017445174975,2.9196106984565624,-5.035638394625153,-5.035638394633787,39.96307911267804,41060.228799045646,25750.00254386797,25750.00254386797,66810.23134291361,76787.97698398736,76772.63494876723,25750.00254386797,102522.6374926352,102522.6374926352,102522.6374926352,128554.56198334809,124379.97905939151,4174.582923956584,0.0,90331.72654764754,54603.97872589139,39697.49757972905,26031.924490712892,65729.42207044194,19862.762655636787,1450.0,0.0,0.8868710551000496,2.880913332510767,0.001494314320929203,1.0,1.0,-5.035638394625153,354163.60967352847,1552941.9219894935,4.384815039074768,1552941.9219894935,4.384815039074768,0.7630155297478293,0.09226766035439152,3.8625280834028732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625280834028732,1.2780330520309977,1.2783823729832355,3.0222442817614943,6403.77297367991,15243.107769423557,6487.886366823758,0.0003435817267634833,23386.684730086316,2384.778158707236,19392.726519791882,1977.5077646078817,0.8292208469738201,0.8292208469738203,35033.33236924818,35405.22815468563,0.9868873109144736,0.8,4228.152072798603,4273.035954225843,0.9868873109144736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624421239747,4.964362593276106,-2.356178286288349,7.320540879564454,3.5,3.5,1.0,0.6,0.00027331278062182185,1.0000001210722416,0.0002733127475312349,197.6698130490037,0.0,6.678409281333211e-09,0.01892661190329832,0.019851502591671365,9.292529385871592e-05,0.00018038748676310593,0.0006967517335169607,0.09226766035440667,0.09226766035440667,0.09226766035440667,0.09226763414215146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.578345269,594.6817314961947,0.0,0.09226766035440667,0.09226766035439152,0.09226766035439152,0.375,0.375,0.5,9.275484700058913,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,26031.924490712892,19862.762655636787,0.7630155297478293,1.016443310140676,0.6246856811709309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424142723110185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99323370159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11639495453767,262.11639495453767,-11.03360504546231,246.41902613188418,277.8137637771911,121869.33264643518,121869.44526777555,-0.11262134033376953,0.0,nan,277.8137637771911,4.66376377719115,271.53481624812974,-1.6151837518702337,265.25586871906836,-7.894131280931617,258.9769211900069,-14.173078809993058,252.69797366094554,-20.45202633905444,246.41902613188418,-26.730973868115797,1.0,1.0,26022.012520719443,26022.012520719443,277.09774435374237,3.9477443537423937,277.09774435374237,277.09774435374237,76772.63300471735,76772.63494876723,-0.0019440498726908118,0.0,8546.071908451686,8546.071908451686,0.889368609191572,3881.8407238198874,277.09774435374237,3.9477443537423937,1.0,0.002,0.15334726790688064,0.0050773524337730394,0.00023758932731686262,0.0017624106726818545,0.1187946636584313,0.1187946636584313,0.0,-1.2828280104848488e-15,0.9999997146047765,0.9999997146047765,0.0,0.09226763402164197,2.63327495444039e-08,0.0,0.0,0.0,1601838.7299140864,268.1143616053748,0.0,1.0,1279360.7032181465,2619.0770516973416,,,,,,,,,,,,,,,,,,,2.0
5200.0,-28.47513295648761,4.964362571673987,34.98153976350999,26.185287557914876,6.407915118803622,-24.986828148958466,-38.540178433153756,2.9196103112745604,-5.035638435005296,-5.0356384350272005,39.963079073675395,41060.25278416785,25750.002592255558,25750.002592255558,66810.25537642342,76787.97988724726,76772.63439558494,25750.002592255558,102522.6369878405,102522.6369878405,102522.6369878405,128554.56145012491,124379.97888296316,4174.582567161742,0.0,90331.73450955725,54604.00784150546,39697.4740756131,26031.92446228441,65729.3985378975,19862.762630928566,1450.0,0.0,0.8868710550357859,2.8809133282246555,0.001494314320929203,1.0,1.0,-5.035638435005296,354163.609115941,1552941.9203092917,4.384815041233985,1552941.9203092917,4.384815041233985,0.763015529631939,0.09226766021982641,3.8625294003725155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625294003725155,1.2780330538913809,1.2783823748018341,3.0222453078281566,6403.775147792043,15243.107769423557,6487.884993288184,0.0003435811871210995,23386.678817472653,2384.7775557884347,19392.722414202133,1977.5073459542386,0.8292208810647129,0.8292208810647129,35033.34192523486,35405.22815468563,0.9868876474040993,0.8,4228.153226104959,4273.035954225843,0.9868876474040993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862443168512,4.964362571673987,-2.3561783216467114,7.320540893320699,3.5,3.5,1.0,0.6,0.0002733127475312349,1.000000145021365,0.0002733127078950529,197.66981420137225,0.0,6.541010139137099e-09,0.01853722273431454,0.019851509132681504,9.292525250831777e-05,0.0001803874950229171,0.0006967520029855682,0.09226766021982957,0.09226766021982957,0.09226766021982957,0.09226763399819342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5819535544,594.6817303183461,0.0,0.09226766021982957,0.09226766021982641,0.09226766021982641,0.375,0.375,0.5,9.275483913405763,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,26031.92446228441,19862.762630928566,0.763015529631939,1.0164440396925696,0.6246862697289677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424142792835664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99284431242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11639425028676,262.11639425028676,-11.033605749713217,246.4190249165011,277.81376358407255,121869.37561134492,121869.49335530026,-0.11774395533554871,0.0,nan,277.81376358407255,4.663763584072569,271.5348158505582,-1.6151841494418022,265.255868117044,-7.894131882956003,258.97692038352966,-14.173079616470318,252.69797265001534,-20.452027349984633,246.4190249165011,-26.73097508349889,1.0,1.0,26022.012520719443,26022.012520719443,277.09774424861956,3.9477442486195855,277.09774424861956,277.09774424861956,76772.63079283685,76772.63439558494,-0.0036027480964548886,0.0,8546.071908451686,8546.071908451686,0.8893685261469845,3881.842047374378,277.09774424861956,3.9477442486195855,1.0,0.002,0.15334729425374083,0.005077352308674343,0.00023758936811762058,0.0017624106318806228,0.11879468405881029,0.11879468405881029,0.0,-1.7568412002955114e-15,0.9999997144518107,0.9999997144518107,0.0,0.0922676338729631,2.6346863308198275e-08,0.0,0.0,0.0,1601838.729867604,268.1143615649947,0.0,1.0,1279360.7033571391,2619.077051128412,,,,,,,,,,,,,,,,,,,2.0
5201.0,-28.47513423863941,4.964362550508206,34.98153974688047,26.185293320473306,6.407916927295799,-24.986829122046018,-38.54017860777674,2.9196118107023175,-5.035638435825945,-5.03563843585856,39.96307904709657,41060.23768390634,25750.00253989442,25750.00253989442,66810.24022380076,76787.97592610156,76772.63415322389,25750.00253989442,102522.63669311831,102522.63669311831,102522.63669311831,128554.56114532458,124379.97893299881,4174.582212325764,0.0,90331.72833162342,54603.99048478264,39697.48649648976,26031.92445220626,65729.41094869602,19862.762621273345,1450.0,0.0,0.88687105512786,2.8809133281375634,0.001494314320929203,1.0,1.0,-5.035638435825945,354163.60910461,1552941.9191639565,4.3848150381403554,1552941.9191639565,4.3848150381403554,0.7630155295564379,0.09226766008386302,3.862528426231575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528426231575,1.2780330470313621,1.2783823678892814,3.022244561831578,6403.773567114809,15243.107769423557,6487.885991910742,0.000343581579465454,23386.683116207998,2384.7779941374474,19392.725399151786,1977.5076503343942,0.8292208562791777,0.8292208562791779,35033.334856827605,35405.22815468563,0.9868873985082175,0.8,4228.1523730230865,4273.035954225843,0.9868873985082175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624420381982,4.964362550508206,-2.3561783279265973,7.320540878434803,3.5,3.5,1.0,0.6,0.0002733127078950529,1.0000001317961231,0.00027331267187350236,197.66981524865045,0.0,7.834876727166477e-09,0.022204040644789796,0.01985151696755823,9.29252506947037e-05,0.0001803874572003492,0.0006967516811719804,0.09226766008386408,0.09226766008386408,0.09226766008386408,0.09226763400498322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.5856013002,594.6817291282509,0.0,0.09226766008386408,0.09226766008386302,0.09226766008386302,0.375,0.375,0.5,9.27548313103772,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,26031.92445220626,19862.762621273345,0.7630155295564379,1.0164436172408173,0.6246859220441701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424142876353434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99651113033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163937219306,262.1163937219306,-11.033606278069385,246.419023717075,277.8137637267863,121869.3703771286,121869.4587131778,-0.0883360491920412,0.0,nan,277.8137637267863,4.663763726786328,271.534815724844,-1.6151842751559684,265.25586772290166,-7.894132277098322,258.97691972095964,-14.173080279040335,252.6979717190173,-20.452028280982688,246.419023717075,-26.730976282924985,1.0,1.0,26022.012520719443,26022.012520719443,277.0977442194288,3.9477442194288415,277.0977442194288,277.0977442194288,76772.63672843804,76772.63415322389,0.002575214151875116,0.0,8546.071908451686,8546.071908451686,0.8893685875737104,3881.841068362733,277.0977442194288,3.9477442194288415,1.0,0.002,0.1533473204497397,0.005077352191598907,0.0002375894087041134,0.0017624105912956009,0.1187947043520567,0.1187947043520567,0.0,-2.8579569266717897e-16,0.9999997160868751,0.9999997160868751,0.0,0.09226763388786331,2.619599970151333e-08,0.0,0.0,0.0,1601838.7298666583,268.11436156417403,0.0,1.0,1279360.703359967,2619.07705111685,,,,,,,,,,,,,,,,,,,2.0
5202.0,-28.47513539679149,4.964362527627743,34.98153972938169,26.18528790716084,6.407914494522771,-24.98683040765978,-38.54017881732432,2.919609505391743,-5.03563853866018,-5.035638538647025,39.96307898875089,41060.24137425069,25750.002745657526,25750.002745657526,66810.24411990822,76787.97878192621,76772.63311854802,25750.002745657526,102522.63586420554,102522.63586420554,102522.63586420554,128554.56025910882,124379.97840505667,4174.581854052154,0.0,90331.7332443907,54603.99619383708,39697.485611726246,26031.92439490328,65729.41000662952,19862.76257289378,1450.0,0.0,0.8868710548158303,2.8809133172222756,0.001494314320929203,1.0,1.0,-5.03563853866018,354163.60768462095,1552941.9166506121,4.384815048624338,1552941.9166506121,4.384815048624338,0.7630155293775613,0.09226765995227726,3.8625291542429454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625291542429454,1.2780330577775247,1.278382378592342,3.022245106053681,6403.77472025614,15243.107769423557,6487.885263392271,0.0003435812932410377,23386.67998017887,2384.777674351473,19392.723221561322,1977.5074282819642,0.8292208743608506,0.8292208743608506,35033.34013930847,35405.22815468563,0.9868875845172685,0.8,4228.153010562564,4273.035954225843,0.9868875845172685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624464799833,4.964362527627743,-2.356178409304034,7.320540936931777,3.5,3.5,1.0,0.6,0.00027331267187350236,1.0000001190498269,0.00027331263933568,197.66981619464408,0.0,7.120373240752074e-09,0.020179137764291376,0.019851524087931473,9.2925248518368e-05,0.00018038742335513438,0.0006967516817679713,0.09226765995231308,0.09226765995231308,0.09226765995231308,0.09226763362293422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.58913151245,594.6817279748951,0.0,0.09226765995231308,0.09226765995227726,0.09226765995227726,0.375,0.375,0.5,9.275482341159355,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,26031.92439490328,19862.76257289378,0.7630155293775613,1.0164436910839407,0.6246859871419708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424142952254795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99448622745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163929631917,262.1163929631917,-11.033607036808291,246.41902251356572,277.8137634128176,121869.36963513972,121869.49648900975,-0.1268538700105146,0.0,nan,277.8137634128176,4.663763412817616,271.5348152329672,-1.6151847670327584,265.2558670531167,-7.894132946883303,258.97691887326664,-14.173081126733337,252.69797069341618,-20.452029306583796,246.41902251356572,-26.730977486434256,1.0,1.0,26022.012520719443,26022.012520719443,277.09774399557,3.947743995570022,277.09774399557,277.09774399557,76772.62931981075,76772.63311854802,-0.003798737277975306,0.0,8546.071908451686,8546.071908451686,0.8893685416672581,3881.84180001416,277.09774399557,3.947743995570022,1.0,0.002,0.15334734691623103,0.005077352054378002,0.0002375894496594796,0.0017624105503420307,0.1187947248297398,0.1187947248297398,0.0,1.5100767858378106e-15,0.9999997131552877,0.9999997131552877,0.0,0.09226763348578688,2.646649037509102e-08,0.0,0.0,0.0,1601838.7297482805,268.1143614613398,0.0,1.0,1279360.703713944,2619.077049667965,,,,,,,,,,,,,,,,,,,2.0
