time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5203.0,-28.475136644354855,4.964362505190339,34.981539712176414,26.185293634794675,6.407916438471508,-24.986831336071763,-38.540178957022704,2.9196111301903835,-5.035638540430853,-5.035638540436539,39.96307896222389,41060.226789743276,25750.002692489208,25750.002692489208,66810.22948223248,76787.9748447105,76772.632884868,25750.002692489208,102522.6355773572,102522.6355773572,102522.6355773572,128554.55996187488,124379.97846414094,4174.581497733954,0.0,90331.72726427381,54603.97959400352,39697.49741141144,26031.924384517686,65729.42179592913,19862.76256300454,1450.0,0.0,0.88687105490285,2.8809133170343815,0.001494314320929203,1.0,1.0,-5.035638540430853,354163.60766017745,1552941.915507927,4.384815045700535,1552941.915507927,4.384815045700535,0.7630155293020822,0.09226765981652575,3.8625282184743095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625282184743095,1.2780330503225357,1.2783823710937288,3.0222443914885675,6403.773206178411,15243.107769423557,6487.886219938751,0.00034358166905443,23386.684097794023,2384.7780942313657,19392.726080742766,1977.5077198373315,0.8292208506195202,0.8292208506195202,35033.333349332184,35405.22815468563,0.9868873454256237,0.8,4228.152191084359,4273.035954225843,0.9868873454256237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624453322447,4.964362505190339,-2.356178416626067,7.320540921816406,3.5,3.5,1.0,0.6,0.00027331263933568,1.000000128240678,0.0002733126042858863,197.66981721367,0.0,6.431745367517504e-09,0.018227566371544608,0.019851530519676842,9.292524706747668e-05,0.00018038739226820333,0.0006967513928929299,0.09226765981653919,0.09226765981653919,0.09226765981653919,0.09226763362596979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.59279568365,594.6817267794502,0.0,0.09226765981653919,0.09226765981652575,0.09226765981652575,0.375,0.375,0.5,9.275481555440226,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26031.924384517686,19862.76256300454,0.7630155293020822,1.0164432860775643,0.6246856532105732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143020815567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.992534656056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11639240571293,262.11639240571293,-11.033607594287048,246.41902133106043,277.8137634803654,121869.36808447159,121869.46128955619,-0.09320508458124747,0.0,nan,277.8137634803654,4.663763480365446,271.5348150505043,-1.6151849494956991,265.25586662064325,-7.894133379356731,258.97691819078267,-14.173081809217308,252.69796976092152,-20.452030239078454,246.41902133106043,-26.730978668939542,1.0,1.0,26022.012520719443,26022.012520719443,277.09774396643695,3.947743966436974,277.09774396643695,277.09774396643695,76772.63568846438,76772.632884868,0.0028035963769070804,0.0,8546.071908451686,8546.071908451686,0.8893686006743283,3881.840859566681,277.09774396643695,3.947743966436974,1.0,0.002,0.1533473732246214,0.0050773519366138645,0.00023758949041963979,0.00176241050957961,0.11879474520981989,0.11879474520981989,0.0,-7.502679033599691e-16,0.9999997148687524,0.9999997148687524,0.0,0.09226763350813279,2.630839295778525e-08,0.0,0.0,0.0,1601838.7297462432,268.1143614595691,0.0,1.0,1279360.703720034,2619.077049643031,,,,,,,,,,,,,,,,,,,2.0
5204.0,-28.47513776017837,4.96436248354067,34.98153969539011,26.185287977010034,6.407914601861233,-24.98683252397426,-38.540182903502114,2.919609365657395,-5.035638525363822,-5.035638525376305,39.96307893990476,41060.24745486614,25750.002597961207,25750.002597961207,66810.25005282735,76787.97776286546,76772.63275865835,25750.002597961207,102522.63535661956,102522.63535661956,102522.63535661956,128554.55973815772,124379.9785940417,4174.581144116023,0.0,90331.73303665518,54604.00307272367,39697.477737701665,26031.924381538156,65729.40211923982,19862.762559134037,1450.0,0.0,0.8868710550603687,2.8809133186336897,0.001494314320929203,1.0,1.0,-5.035638525363822,354163.6078682342,1552941.9145458008,4.384815040408018,1552941.9145458008,4.384815040408018,0.7630155292407315,0.09226765967902964,3.862529112528225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529112528225,1.2780330585632336,1.278382379291882,3.0222450715558837,6403.774647159448,15243.107769423557,6487.885309572503,0.00034358131138457793,23386.68017896916,2384.7776946224412,19392.723359597127,1977.507442357699,0.8292208732146745,0.8292208732146745,35033.33983662473,35405.22815468563,0.9868875738590345,0.8,4228.152974031842,4273.035954225843,0.9868875738590345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624432916793,4.96436248354067,-2.356178411402104,7.3205408949427735,3.5,3.5,1.0,0.6,0.0002733126042858863,1.0000001146987543,0.00027331257293727466,197.6698181250891,0.0,6.928286311696059e-09,0.01963476340734663,0.019851537447963155,9.292520607982054e-05,0.00018038739820606578,0.0006967515771041507,0.09226765967901827,0.09226765967901827,0.09226765967901827,0.092267633693579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.59645052033,594.6817255872523,0.0,0.09226765967901827,0.09226765967902964,0.09226765967902964,0.375,0.375,0.5,9.275480775875517,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,26031.924381538156,19862.762559134037,0.7630155292407315,1.0164439033178296,0.6246861546127969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143094669348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99394185309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163916811908,262.1163916811908,-11.033608318809172,246.41902015412646,277.8137632082551,121869.37981121703,121869.50094432711,-0.12113311009308256,0.0,nan,277.8137632082551,4.663763208255148,271.5348145974292,-1.6151854025707735,265.25586598660357,-7.89413401339641,258.9769173757781,-14.173082624221877,252.69796876495224,-20.45203123504774,246.41902015412646,-26.73097984587352,1.0,1.0,26022.012520719443,26022.012520719443,277.097743966729,3.9477439667290355,277.097743966729,277.097743966729,76772.62905845947,76772.63275865835,-0.003700198882143013,0.0,8546.071908451686,8546.071908451686,0.8893685442976771,3881.841758090866,277.097743966729,3.9477439667290355,1.0,0.002,0.1533473993237969,0.005077351822918007,0.00023758953086393941,0.0017624104691360122,0.1187947654319697,0.1187947654319697,0.0,-4.85722573273506e-17,0.9999997171362464,0.9999997171362464,0.0,0.09226763357985308,2.6099176556598936e-08,0.0,0.0,0.0,1601838.7297635872,268.11436147463615,0.0,1.0,1279360.7036681678,2619.0770498553256,,,,,,,,,,,,,,,,,,,2.0
5205.0,-28.475139036870424,4.964362462239321,34.981539678783676,26.185293809417658,6.407916267073753,-24.986833506476085,-38.5401830781251,2.9196107366796924,-5.035638530448011,-5.03563853044517,39.96307891152288,41060.231949284745,25750.002556162563,25750.002556162563,66810.23450544731,76787.97379210457,76772.6324740624,25750.002556162563,102522.63503022496,102522.63503022496,102522.63503022496,128554.55939954272,124379.97860732846,4174.580792214255,0.0,90331.72665278624,54603.98520363863,39697.490499052896,26031.92436931776,65729.41486837066,19862.76254769674,1450.0,0.0,0.8868710551372202,2.880913318094002,0.001494314320929203,1.0,1.0,-5.035638530448011,354163.60779802484,1552941.91332344,4.384815037825861,1552941.91332344,4.384815037825861,0.763015529159564,0.09226765954333599,3.8625280988099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625280988099,1.2780330522806307,1.2783823729674952,3.0222442932264366,6403.772997972747,15243.107769423557,6487.886351476335,0.0003435817207336961,23386.684664020628,2384.778151970411,19392.726473917406,1977.507759929987,0.829220847354745,0.8292208473547451,35033.33248104221,35405.22815468563,0.9868873148510143,0.8,4228.152086290958,4273.035954225843,0.9868873148510143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624423893767,4.964362462239321,-2.356178420820398,7.320540883059719,3.5,3.5,1.0,0.6,0.00027331257293727466,1.0000001312349063,0.00027331253706912946,197.66981916790775,0.0,6.1966743614686636e-09,0.017561375140402194,0.019851543644637516,9.29252042662077e-05,0.00018038736867106696,0.0006967512801623768,0.09226765954337328,0.09226765954337328,0.09226765954337328,0.09226763368428971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6000576902,594.6817244102907,0.0,0.09226765954337328,0.09226765954333599,0.09226765954333599,0.375,0.375,0.5,9.27548000010544,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,26031.92436931776,19862.76254769674,0.763015529159564,1.0164434696283406,0.6246857975460717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143160724339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99186846483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11639112372,262.11639112372,-11.03360887627997,246.41901898579926,277.81376326164076,121869.3720693504,121869.46527308722,-0.09320373681978208,0.0,nan,277.81376326164076,4.663763261640781,271.5348144064723,-1.6151855935276558,265.25586555130394,-7.894134448696036,258.9769166961361,-14.173083303863905,252.69796784096766,-20.452032159032314,246.41901898579926,-26.730981014200722,1.0,1.0,26022.012520719443,26022.012520719443,277.0977439283588,3.9477439283588183,277.0977439283588,277.0977439283588,76772.63469567566,76772.6324740624,0.0022216132638277486,0.0,8546.071908451686,8546.071908451686,0.889368608220046,3881.8407393039497,277.0977439283588,3.9477439283588183,1.0,0.002,0.15334742529967352,0.005077351706032836,0.0002375895711072861,0.0017624104288939113,0.11879478555364305,0.11879478555364305,0.0,1.197392879292991e-15,0.999999718472581,0.999999718472581,0.0,0.09226763356745994,2.5975876052442606e-08,0.0,0.0,0.0,1601838.729757734,268.11436146955197,0.0,1.0,1279360.7036856716,2619.0770497836816,,,,,,,,,,,,,,,,,,,2.0
5206.0,-28.475140167007847,4.964362439077337,34.98153966123852,26.185288396105193,6.407913811434791,-24.98683476916335,-38.54018325274808,2.919608413590693,-5.0356386402484645,-5.035638640316863,39.963078851218945,41060.23568538854,25750.002779440063,25750.002779440063,66810.23846482861,76787.97665853077,76772.6313891104,25750.002779440063,102522.63416855046,102522.63416855046,102522.63416855046,128554.5584774066,124379.97804085826,4174.580436548341,0.0,90331.73153725654,54603.99091259638,39697.48958295573,26031.924308856134,65729.41389181186,19862.762496738487,1450.0,0.0,0.8868710547969287,2.8809133064392998,0.001494314320929203,1.0,1.0,-5.0356386402484645,354163.6062818441,1552941.9107246175,4.3848150492594185,1552941.9107246175,4.3848150492594185,0.7630155289742111,0.09226765941319756,3.8625288213598536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625288213598536,1.2780330631087817,1.2783823837527628,3.0222448329813583,6403.774141648657,15243.107769423557,6487.885628938467,0.0003435814368588406,23386.681553732476,2384.777834809285,19392.724314203366,1977.5075397004448,0.8292208652881032,0.8292208652881032,35033.337723894896,35405.22815468563,0.9868874994646574,0.8,4228.1527190477345,4273.035954225843,0.9868874994646574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624472092431,4.964362439077337,-2.3561785074585733,7.32054094653591,3.5,3.5,1.0,0.6,0.00027331253706912946,1.000000116170121,0.0002733125053183826,197.6698200910187,0.0,7.090049776611106e-09,0.020093201066915874,0.019851550734687293,9.292520245259457e-05,0.0001803873346165349,0.0006967512789646501,0.09226765941316821,0.09226765941316821,0.09226765941316821,0.09226763327561906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6035506758,594.6817232689698,0.0,0.09226765941316821,0.09226765941319756,0.09226765941319756,0.375,0.375,0.5,9.275479215975299,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,26031.924308856134,19862.762496738487,0.7630155289742111,1.0164435449674898,0.6246858636678573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143236302494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99440029076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163903416279,262.1163903416279,-11.033609658372086,246.41901781236558,277.8137628708901,121869.37145893647,121869.50221719788,-0.13075826141030264,0.0,nan,277.8137628708901,4.663762870890139,271.5348138591852,-1.6151861408147852,265.25586484748,-7.894135152519993,258.9769158357758,-14.173084164224178,252.69796682407068,-20.4520331759293,246.41901781236558,-26.730982187634396,1.0,1.0,26022.012520719443,26022.012520719443,277.0977436915338,3.9477436915338444,277.0977436915338,277.0977436915338,76772.62725299016,76772.6313891104,-0.004136120231123641,0.0,8546.071908451686,8546.071908451686,0.8893685626579769,3881.841465466653,277.0977436915338,3.9477436915338444,1.0,0.002,0.15334745157500898,0.0050773515683606605,0.0002375896117630552,0.001762410388236036,0.11879480588152759,0.11879480588152759,0.0,-9.08995101411847e-16,0.9999997152270005,0.9999997152270005,0.0,0.09226763313785943,2.6275338129305592e-08,0.0,0.0,0.0,1601838.7296313373,268.1143613597515,0.0,1.0,1279360.7040636286,2619.0770482366493,,,,,,,,,,,,,,,,,,,2.0
5207.0,-28.475141388664426,4.964362416241301,34.98153964393431,26.185287662688665,6.407915743059439,-24.986835675492184,-38.54018342737106,2.9196100298875156,-5.035638647965982,-5.035638647962592,39.963078823082256,41060.236425052644,25750.002740325024,25750.002740325024,66810.23916537767,76787.97626937104,76772.631115177,25750.002740325024,102522.63385550203,102522.63385550203,102522.63385550203,128554.55815131427,124379.97806879855,4174.580082515717,0.0,90331.73411390146,54603.99464628501,39697.48829735161,26031.92429581224,65729.41259316384,19862.76248468222,1450.0,0.0,0.8868710548594652,2.8809133056201213,0.001494314320929203,1.0,1.0,-5.035638647965982,354163.606175276,1552941.9095131734,4.384815047158235,1552941.9095131734,4.384815047158235,0.7630155288934035,0.09226765927863444,3.8625293182453335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625293182453335,1.2780330556915342,1.2783823762929074,3.022245239310612,6403.775002611587,15243.107769423557,6487.8850850087665,0.0003435812231567685,23386.679212298455,2384.777596049462,19392.722688361093,1977.5073739106722,0.829220878788253,0.829220878788253,35033.341329316616,35405.22815468563,0.9868876264203622,0.8,4228.1531541839395,4273.035954225843,0.9868876264203622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624463648712,4.964362416241301,-2.3561785191744833,7.320540935415785,3.5,3.5,1.0,0.6,0.0002733125053183826,1.0000001255776514,0.00027331247099644443,197.66982108888368,0.0,6.276164414475748e-09,0.017786649950624272,0.019851557010851707,9.292520063898249e-05,0.00018038730467940015,0.0006967512529634368,0.09226765927871503,0.09226765927871503,0.09226765927871503,0.09226763325588917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6071827062,594.6817220839191,0.0,0.09226765927871503,0.09226765927863444,0.09226765927863444,0.375,0.375,0.5,9.27547843530048,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,26031.92429581224,19862.76248468222,0.7630155288934035,1.0164435757079358,0.6246858872632478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143303204846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99209373964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163897662768,262.1163897662768,-11.033610233723152,246.4190166588303,277.81376287372336,121869.41543557661,121869.51162871401,-0.09619313739576063,0.0,nan,277.81376287372336,4.663762873723385,271.5348136307445,-1.6151863692554684,265.25586438776577,-7.894135612234209,258.976915144788,-14.173084855211982,252.69796590180908,-20.452034098190893,246.4190166588303,-26.73098334116969,1.0,1.0,26022.012520719443,26022.012520719443,277.0977436518344,3.9477436518344007,277.0977436518344,277.0977436518344,76772.63202955041,76772.631115177,0.000914373405976221,0.0,8546.071908451686,8546.071908451686,0.8893685313257054,3881.8419648365602,277.0977436518344,3.9477436518344007,1.0,0.002,0.15334747771558863,0.005077351450263852,0.00023758965226028928,0.0017624103477443356,0.11879482613014464,0.11879482613014464,0.0,4.624772786954168e-15,0.9999997166875553,0.9999997166875553,0.0,0.09226763313805832,2.6140576119428012e-08,0.0,0.0,0.0,1601838.729622454,268.114361352034,0.0,1.0,1279360.7040901913,2619.0770481279133,,,,,,,,,,,,,,,,,,,2.0
5208.0,-28.475142580357755,4.964362394431518,34.98153962717689,26.18528773253786,6.407915793875089,-24.98683674293445,-38.54018737385047,2.919609956451768,-5.035638621860869,-5.03563862194701,39.963078804253925,41060.2469634904,25750.002617174705,25750.002617174705,66810.2495806651,76787.97575532681,76772.63107715972,25750.002617174705,102522.63369433442,102522.63369433442,102522.63369433442,128554.55799230062,124379.97826055854,4174.579731742073,0.0,90331.73400447273,54604.00558009778,39697.47602708328,26031.924297966198,65729.40032504947,19862.76248502353,1450.0,0.0,0.8868710550604877,2.880913308391054,0.001494314320929203,1.0,1.0,-5.035638621860869,354163.6065357507,1552941.9087016913,4.384815040404021,1552941.9087016913,4.384815040404021,0.7630155288433806,0.09226765914151593,3.8625292963015063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625292963015063,1.2780330561019937,1.278382376659612,3.022245221169973,6403.77496417375,15243.107769423557,6487.885109292618,0.00034358123269753754,23386.679316832164,2384.777606708934,19392.72276094715,1977.50738131239,0.829220878185539,0.829220878185539,35033.34117009129,35405.22815468563,0.9868876208136497,0.8,4228.15313496713,4273.035954225843,0.9868876208136497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862443706439,4.964362394431518,-2.356178505973516,7.3205409004050335,3.5,3.5,1.0,0.6,0.00027331247099644443,1.0000001224976445,0.00027331243751631463,197.66982206227425,0.0,6.784411382463216e-09,0.019227021857900754,0.01985156379526309,9.292515965134483e-05,0.0001803873113450996,0.0006967512747515083,0.09226765914147787,0.09226765914147787,0.09226765914147787,0.09226763336554826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.61082414794,594.6817208962589,0.0,0.09226765914147787,0.09226765914151593,0.09226765914151593,0.375,0.375,0.5,9.275477662011964,8.611777957412414e-11,8.611777957412414e-11,8.611777957412414e-11,8.611777957412414e-11,8.611777957412414e-11,8.611777957412414e-11,26031.924297966198,19862.76248502353,0.7630155288433806,1.0164439238798855,0.6246861641888788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143375524991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99353411155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116389191819,262.116389191819,-11.033610808180981,246.41901550965275,277.8137628739851,121869.4191587724,121869.51520258917,-0.09604381675940357,0.0,nan,277.8137628739851,4.663762873985149,271.53481340111847,-1.6151865988815075,265.2558639282519,-7.894136071748051,258.9769144553862,-14.173085544613798,252.6979649825194,-20.45203501748057,246.41901550965275,-26.730984490347225,1.0,1.0,26022.012520719443,26022.012520719443,277.09774367340145,3.947743673401476,277.09774367340145,277.09774367340145,76772.6318795242,76772.63107715972,0.0008023644768400118,0.0,8546.071908451686,8546.071908451686,0.8893685327094245,3881.841942783014,277.09774367340145,3.947743673401476,1.0,0.002,0.1533475036025896,0.005077351339535643,0.0002375896923812886,0.0017624103076141027,0.1187948461906443,0.1187948461906443,0.0,-4.608726594801382e-15,0.9999997194357382,0.9999997194357382,0.0,0.09226763325450825,2.5887007677184995e-08,0.0,0.0,0.0,1601838.7296525035,268.1143613781391,0.0,1.0,1279360.7040003345,2619.0770484957243,,,,,,,,,,,,,,,,,,,2.0
5209.0,-28.47514382498466,4.964362373627392,34.98153961093232,26.185287767462455,6.407915771609251,-24.98683786532521,-38.540187548473455,2.9196098119497846,-5.035638595873138,-5.035638595885565,39.963078785539935,41060.2419879182,25750.00249649586,25750.00249649586,66810.24448441406,76787.97521248496,76772.63103283498,25750.00249649586,102522.63352933084,102522.63352933084,102522.63352933084,128554.5578294573,124379.97844515821,4174.579384299096,0.0,90331.73378187096,54604.00094108779,39697.48093420352,26031.924300126466,65729.40523432998,19862.762485378244,1450.0,0.0,0.8868710552604531,2.880913311149486,0.001494314320929203,1.0,1.0,-5.035638595873138,354163.6068946009,1552941.9078956645,4.384815033685322,1552941.9078956645,4.384815033685322,0.7630155287936877,0.09226765900531807,3.8625292525201345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625292525201345,1.2780330568397171,1.2783823773547462,3.0222451851685936,6403.774887891148,15243.107769423557,6487.885157485628,0.00034358125163186533,23386.67952428668,2384.777627863407,19392.722904999282,1977.5073960016196,0.8292208769894102,0.8292208769894102,35033.34085241184,35405.22815468563,0.9868876096273801,0.8,4228.1530966265855,4273.035954225843,0.9868876096273801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624411013582,4.964362373627392,-2.356178492469513,7.320540866096905,3.5,3.5,1.0,0.6,0.00027331243751631463,1.0000001279388384,0.0002733124025490433,197.66982307890171,0.0,6.618011300453846e-09,0.0187554440254862,0.019851570413274393,9.292515783773291e-05,0.00018038727967858173,0.0006967511445410527,0.09226765900540058,0.09226765900540058,0.09226765900540058,0.092267633474697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.61443050834,594.6817197200379,0.0,0.09226765900540058,0.09226765900531807,0.09226765900531807,0.375,0.375,0.5,9.275476896106179,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,26031.924300126466,19862.762485378244,0.7630155287936877,1.0164437704286355,0.62468604183372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143446071354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.993062533715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11638860663595,262.11638860663595,-11.033611393364026,246.41901435423318,277.81376285903866,121869.42115133103,121869.5189882969,-0.09783696587075172,0.0,nan,277.81376285903866,4.663762859038684,271.53481315807744,-1.6151868419225366,265.2558634571163,-7.8941365428837,258.97691375615574,-14.173086243844239,252.6979640551944,-20.452035944805573,246.41901435423318,-26.730985645766793,1.0,1.0,26022.012520719443,26022.012520719443,277.0977436942763,3.947743694276312,277.0977436942763,277.0977436942763,76772.63129613355,76772.63103283498,0.00026329857064411044,0.0,8546.071908451686,8546.071908451686,0.889368535470161,3881.841898782735,277.0977436942763,3.947743694276312,1.0,0.002,0.1533475292423566,0.005077351229950587,0.00023758973211917726,0.0017624102678883153,0.11879486605958862,0.11879486605958862,0.0,7.492704373612824e-15,0.9999997221154413,0.9999997221154413,0.0,0.09226763336556036,2.5639757704701695e-08,0.0,0.0,0.0,1601838.7296824208,268.11436140412684,0.0,1.0,1279360.703910877,2619.077048861875,,,,,,,,,,,,,,,,,,,2.0
5210.0,-28.47514504050481,4.96436235361084,34.981539595077834,26.185287872236245,6.407915703670043,-24.98683896608727,-38.54018772309644,2.919609629252509,-5.035638579209717,-5.035638579199622,39.96307876430844,41060.236999658584,25750.002401986938,25750.002401986938,66810.23940164552,76787.97467933777,76772.63091528352,25750.002401986938,102522.63331727046,102522.63331727046,102522.63331727046,128554.55761537529,124379.97857568119,4174.579039694104,0.0,90331.73349885766,54603.99619398695,39697.485894300786,26031.924298104834,65729.41019240562,19862.762482324444,1450.0,0.0,0.8868710554221483,2.880913312918223,0.001494314320929203,1.0,1.0,-5.035638579209717,354163.6071246977,1552941.9069804805,4.384815028252477,1552941.9069804805,4.384815028252477,0.7630155287356335,0.0922676588711254,3.862529197036228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529197036228,1.278033057757316,1.2783823782279042,3.0222451395851753,6403.774791305354,15243.107769423557,6487.885218505566,0.00034358127560570647,23386.679786956807,2384.777654648306,19392.723087391958,1977.5074146004965,0.8292208754749208,0.8292208754749208,35033.34044981831,35405.22815468563,0.9868875954510784,0.8,4228.1530480378115,4273.035954225843,0.9868875954510784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624390612046,4.96436235361084,-2.356178485617856,7.320540839228696,3.5,3.5,1.0,0.6,0.0002733124025490433,1.0000001249468637,0.00027331236839952004,197.66982407175442,0.0,6.911974335419174e-09,0.01958853526657794,0.01985157732524873,9.292515602412168e-05,0.00018038724652492163,0.0006967510064754816,0.09226765887113496,0.09226765887113496,0.09226765887113496,0.09226763354816704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.61799465615,594.6817185574484,0.0,0.09226765887113496,0.0922676588711254,0.0922676588711254,0.375,0.375,0.5,9.27547613642016,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,26031.924298104834,19862.762482324444,0.7630155287356335,1.016443616427959,0.6246859188218106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143519751307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99389562495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163880111717,262.1163880111717,-11.033611988828284,246.4190131983188,277.8137628240246,121869.4225505134,121869.5221063982,-0.09955588479307009,0.0,nan,277.8137628240246,4.663762824024616,271.5348128988834,-1.6151871011165895,265.25586297374207,-7.8941370262579085,258.9769130486014,-14.173086951398602,252.69796312346006,-20.45203687653992,246.4190131983188,-26.730986801681183,1.0,1.0,26022.012520719443,26022.012520719443,277.09774369720725,3.9477436972072724,277.09774369720725,277.09774369720725,76772.63084693604,76772.63091528352,-6.834747910033911e-05,0.0,8546.071908451686,8546.071908451686,0.889368538968828,3881.841843021409,277.09774369720725,3.9477436972072724,1.0,0.002,0.1533475546756583,0.005077351119505542,0.0002375897715325877,0.001762410228469472,0.11879488576629385,0.11879488576629385,0.0,2.0595504468534642e-15,0.9999997243530282,0.9999997243530282,0.0,0.09226763343782464,2.543330076322307e-08,0.0,0.0,0.0,1601838.7297016007,268.11436142079026,0.0,1.0,1279360.7038535224,2619.0770490966534,,,,,,,,,,,,,,,,,,,2.0
5211.0,-28.4751462337312,4.964362334250161,34.981539579545114,26.185287942085438,6.407915630110819,-24.986840047347037,-38.54018789771942,2.9196094437265687,-5.035638568009858,-5.035638567995336,39.9630787418855,41060.23208280701,25750.002323282155,25750.002323282155,66810.23440608916,76787.9741554318,76772.63075840073,25750.002323282155,102522.63308168288,102522.63308168288,102522.63308168288,128554.55737542902,124379.9786778046,4174.578697624426,0.0,90331.73321117203,54603.99150648094,39697.4907829901,26031.92429374613,65729.41507673623,19862.76247738089,1450.0,0.0,0.8868710555603163,2.8809133141070338,0.001494314320929203,1.0,1.0,-5.035638568009858,354163.6072793528,1552941.9060144625,4.384815023610125,1552941.9060144625,4.384815023610125,0.7630155286734868,0.09226765873861549,3.862529140669241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529140669241,1.2780330586863307,1.2783823791135265,3.0222450932837934,6403.774693198282,15243.107769423557,6487.88528048659,0.00034358129995714666,23386.68005376413,2384.777681855081,19392.723272657386,1977.5074334923127,0.8292208739365762,0.8292208739365762,35033.34004081711,35405.22815468563,0.9868875810491471,0.8,4228.1529986757,4273.035954225843,0.9868875810491471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862437362213,4.964362334250161,-2.356178482603329,7.320540816853491,3.5,3.5,1.0,0.6,0.00027331236839952004,1.0000001226552375,0.0002733123348763307,197.66982504639725,0.0,6.750330256905766e-09,0.01913043594807094,0.019851584075578986,9.292515421050951e-05,0.00018038721418901053,0.0006967508714091972,0.09226765873863449,0.09226765873863449,0.09226765873863449,0.09226763360061599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6215262657,594.6817174054055,0.0,0.09226765873863449,0.09226765873861549,0.09226765873861549,0.375,0.375,0.5,9.275475382280842,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,26031.92429374613,19862.76247738089,0.7630155286734868,1.0164434648945395,0.6246857975971789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143591708187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.993437525634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11638740881136,262.11638740881136,-11.033612591188614,246.41901204579915,277.8137627718235,121869.424107291,121869.5248161368,-0.10070884580040444,0.0,nan,277.8137627718235,4.663762771823542,271.53481262661865,-1.6151873733813318,265.2558624814136,-7.894137518586376,258.9769123362091,-14.173087663790852,252.69796219100414,-20.45203780899584,246.41901204579915,-26.730987954200828,1.0,1.0,26022.012520719443,26022.012520719443,277.0977436900542,3.94774369005421,277.0977436900542,277.0977436900542,76772.6302992339,76772.63075840073,-0.00045916682574898005,0.0,8546.071908451686,8546.071908451686,0.8893685425231797,3881.841786372587,277.0977436900542,3.94774369005421,1.0,0.002,0.15334757992424797,0.005077351008882834,0.00023758981065712505,0.0017624101893437233,0.11879490532856252,0.11879490532856252,0.0,8.482797797526587e-16,0.9999997263549462,0.9999997263549462,0.0,0.09226763349002705,2.5248588443104383e-08,0.0,0.0,0.0,1601838.7297144944,268.1143614319901,0.0,1.0,1279360.7038149666,2619.077049254458,,,,,,,,,,,,,,,,,,,2.0
5212.0,-28.475147403361323,4.964362315121416,34.98153956411588,26.185288046859228,6.407915470985662,-24.986841115926616,-38.54019184419883,2.9196091835510685,-5.0356385763024605,-5.035638576315619,39.963078713806595,41060.24210339289,25750.002295450362,25750.002295450362,66810.24439884325,76787.9736354874,76772.63045304609,25750.002295450362,102522.63274849646,102522.63274849646,102522.63274849646,128554.55702901163,124379.97867196778,4174.578357043852,0.0,90331.7328046621,54604.00163322612,39697.479079373305,26031.92428051518,65729.40335988849,19862.762465183878,1450.0,0.0,0.886871055619781,2.8809133132267686,0.001494314320929203,1.0,1.0,-5.0356385763024605,354163.6071648384,1552941.9048047296,4.384815021612154,1552941.9048047296,4.384815021612154,0.7630155285927556,0.09226765860818253,3.862529061368159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529061368159,1.2780330599596401,1.278382380344338,3.0222450282233986,6403.774555343112,15243.107769423557,6487.885367579222,0.0003435813341745741,23386.68042866852,2384.7777200846895,19392.72353298309,1977.5074600381467,0.829220871774968,0.829220871774968,35033.33946540516,35405.22815468563,0.9868875607874869,0.8,4228.152929229574,4273.035954225843,0.9868875607874869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624367614114,4.964362315121416,-2.356178493819696,7.320540808941112,3.5,3.5,1.0,0.6,0.0002733123348763307,1.0000001202296969,0.0002733123020160755,197.66982600176635,0.0,6.6265229687329795e-09,0.018779566093389263,0.019851590702101955,9.292511322289067e-05,0.00018038722165344005,0.0006967508859358719,0.09226765860818076,0.09226765860818076,0.09226765860818076,0.09226763357861008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.62501481123,594.6817162671181,0.0,0.09226765860818076,0.09226765860818253,0.09226765860818253,0.375,0.375,0.5,9.27547463139027,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,26031.92428051518,19862.762465183878,0.7630155285927556,1.016443798113256,0.6246860614050544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414366234531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.993086655784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163867951752,262.1163867951752,-11.033613204824803,246.41901089935496,277.81376269099525,121869.42419295365,121869.52678701768,-0.10259406402085203,0.0,nan,277.81376269099525,4.66376269099527,271.53481233266723,-1.6151876673327479,265.25586197433904,-7.894138025660936,258.9769116160113,-14.17308838398867,252.69796125768312,-20.45203874231686,246.41901089935496,-26.73098910064502,1.0,1.0,26022.012520719443,26022.012520719443,277.09774364600355,3.9477436460035733,277.09774364600355,277.09774364600355,76772.62966848226,76772.63045304609,-0.0007845638319849968,0.0,8546.071908451686,8546.071908451686,0.8893685475236941,3881.841706675,277.09774364600355,3.9477436460035733,1.0,0.002,0.153347605067699,0.005077350895107604,0.00023758984960916985,0.0017624101503894637,0.11879492480458492,0.11879492480458492,0.0,-1.3665284182007298e-15,0.9999997274943898,0.9999997274943898,0.0,0.09226763346472792,2.514345460966039e-08,0.0,0.0,0.0,1601838.7297049486,268.1143614236975,0.0,1.0,1279360.7038435158,2619.0770491376074,,,,,,,,,,,,,,,,,,,2.0
5213.0,-28.475148625049556,4.9643622963789555,34.98153954887738,26.185288151633017,6.407915391282054,-24.98684222341643,-38.54019201882181,2.9196089896488724,-5.03563857704944,-5.035638577056373,39.96307868845283,41060.23705293327,25750.002249095967,25750.002249095967,66810.23930202924,76787.97309838908,76772.63021111203,25750.002249095967,102522.632460208,102522.632460208,102522.632460208,128554.55673112716,124379.97871278515,4174.57801834202,0.0,90331.73250338298,54603.99683463694,39697.48407638449,26031.924270919157,65729.40834730364,19862.76245598728,1450.0,0.0,0.8868710557077505,2.8809133131475053,0.001494314320929203,1.0,1.0,-5.03563857704944,354163.6071545267,1552941.903712708,4.38481501865644,1552941.903712708,4.38481501865644,0.7630155285207407,0.09226765847839703,3.862529002406225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529002406225,1.2780330609247832,1.2783823812677462,3.022244979806159,6403.774452752791,15243.107769423557,6487.885432392601,0.00034358135963881,23386.680707668307,2384.77774853475,19392.72372671462,1977.5074797932648,0.8292208701663207,0.8292208701663207,35033.339037574915,35405.22815468563,0.9868875457225389,0.8,4228.1528775949955,4273.035954225843,0.9868875457225389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624357607642,4.9643622963789555,-2.356178499383935,7.3205407957628905,3.5,3.5,1.0,0.6,0.0002733123020160755,1.000000125580918,0.00027331226769327,197.66982699965723,0.0,6.495480929137998e-09,0.018408192953177086,0.019851597197582883,9.292511140927934e-05,0.00018038719060679617,0.00069675075538133,0.09226765847842362,0.09226765847842362,0.09226765847842362,0.0922676335852236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6284967785,594.6817151311092,0.0,0.09226765847842362,0.09226765847839703,0.09226765847839703,0.375,0.375,0.5,9.27547388459557,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,26031.924270919157,19862.76245598728,0.7630155285207407,1.0164436434451785,0.6246859371679959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414373158557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99271528264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11638617480077,262.11638617480077,-11.033613825199211,246.41900974961172,277.81376259998984,121869.42575903134,121869.52947964439,-0.10372061309212,0.0,nan,277.81376259998984,4.663762599989866,271.5348120299143,-1.6151879700856853,265.2558614598385,-7.894138540161464,258.97691088976313,-14.173089110236845,252.6979603196874,-20.452039680312566,246.41900974961172,-26.73099025038826,1.0,1.0,26022.012520719443,26022.012520719443,277.0977436169534,3.947743616953403,277.0977436169534,277.0977436169534,76772.62927949776,76772.63021111203,-0.0009316142677562311,0.0,8546.071908451686,8546.071908451686,0.8893685512416762,3881.841647418256,277.0977436169534,3.947743616953403,1.0,0.002,0.15334763007258917,0.005077350783364259,0.0002375898883502487,0.00176241011165048,0.11879494417512435,0.11879494417512435,0.0,7.28583859910259e-16,0.9999997289961583,0.9999997289961583,0.0,0.09226763347350712,2.500488991238922e-08,0.0,0.0,0.0,1601838.7297040888,268.11436142295054,0.0,1.0,1279360.7038460851,2619.077049127089,,,,,,,,,,,,,,,,,,,2.0
5214.0,-28.47514981754498,4.96436227795483,34.98153953378907,26.18528822148221,6.4079152810457956,-24.986843307685884,-38.540192193444796,2.919608771186718,-5.035638580662919,-5.035638580645497,39.96307866231011,41060.23203368698,25750.00221089584,25750.00221089584,66810.23424458283,76787.97257213463,76772.62994591214,25750.00221089584,102522.63215680797,102522.63215680797,102522.63215680797,128554.5564168374,124379.97873550291,4174.577681334485,0.0,90331.73216336676,54603.99199262769,39697.48907859896,26031.924260029424,65729.4133386284,19862.762445735676,1450.0,0.0,0.8868710557840281,2.880913312763953,0.001494314320929203,1.0,1.0,-5.035638580662919,354163.60710463,1552941.9025862429,4.384815016093564,1552941.9025862429,4.384815016093564,0.7630155284461182,0.092267658349397,3.86252893592839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252893592839,1.2780330620066278,1.2783823823060185,3.0222449252321137,6403.774337116938,15243.107769423557,6487.885505447728,0.0003435813883411117,23386.681022146127,2384.7777806025633,19392.723945081285,1977.5075020604677,0.8292208683531133,0.8292208683531133,35033.338555208975,35405.22815468563,0.9868875287372562,0.8,4228.152819378536,4273.035954225843,0.9868875287372562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586243493614225,4.96436227795483,-2.356178506948038,7.320540784902868,3.5,3.5,1.0,0.6,0.00027331226769327,1.0000001225800965,0.00027331223419062994,197.66982797370304,0.0,6.784583025861412e-09,0.01922750829529124,0.01985160398216591,9.292510959566902e-05,0.000180387158097601,0.000696750617821873,0.09226765834941444,0.09226765834941444,0.09226765834941444,0.09226763358087522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.63195686805,594.6817140021908,0.0,0.09226765834941444,0.092267658349397,0.092267658349397,0.375,0.375,0.5,9.275473141542115,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,26031.924260029424,19862.762445735676,0.7630155284461182,1.0164434893156007,0.624685813368676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143803907592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99353459798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11638554879164,262.11638554879164,-11.033614451208337,246.41900860193405,277.8137624956492,121869.42697153993,121869.53163423968,-0.10466269976438217,0.0,nan,277.8137624956492,4.663762495649223,271.53481171690623,-1.6151882830937438,265.25586093816304,-7.894139061836938,258.97691015942024,-14.173089840579735,252.6979593806771,-20.452040619322872,246.41900860193405,-26.730991398065925,1.0,1.0,26022.012520719443,26022.012520719443,277.0977435823325,3.947743582332521,277.0977435823325,277.0977435823325,76772.62868069543,76772.62994591214,-0.0012652167060878128,0.0,8546.071908451686,8546.071908451686,0.889368555433591,3881.841580608032,277.0977435823325,3.947743582332521,1.0,0.002,0.15334765495275,0.0050773506716422275,0.00023758992689666716,0.0017624100731050457,0.11879496344833358,0.11879496344833358,0.0,1.713039432527097e-15,0.9999997303479952,0.9999997303479952,0.0,0.09226763346923794,2.488015905545609e-08,0.0,0.0,0.0,1601838.7296999295,268.11436141933706,0.0,1.0,1279360.7038585234,2619.0770490761774,,,,,,,,,,,,,,,,,,,2.0
5215.0,-28.47515098631259,4.9643622594067764,34.981539518625354,26.185288361180596,6.407915073892993,-24.98684438029204,-38.54019233314318,2.9196084678725738,-5.035638604957512,-5.035638604968904,39.96307862995742,41060.22682866856,25750.002225767374,25750.002225767374,66810.22905443593,76787.97204902874,76772.62952242504,25750.002225767374,102522.6317481924,102522.6317481924,102522.6317481924,128554.55598784007,124379.97864291095,4174.577344929111,0.0,90331.73168826303,54603.986828295405,39697.49428885291,26031.92423964766,65729.41852850057,19862.762427712692,1450.0,0.0,0.886871055777578,2.880913310185256,0.001494314320929203,1.0,1.0,-5.035638604957512,354163.6067691612,1552941.901192029,4.384815016310285,1552941.901192029,4.384815016310285,0.7630155283511817,0.09226765822201205,3.8625288433800886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625288433800886,1.2780330634796007,1.2783823837365742,3.0222448493342444,6403.774176298461,15243.107769423557,6487.88560704781,0.0003435814282583168,23386.681459500498,2384.7778252002977,19392.724248770726,1977.5075330281725,0.8292208658314245,0.8292208658314245,35033.33788367464,35405.22815468563,0.9868875050908923,0.8,4228.152738331457,4273.035954225843,0.9868875050908923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624352571725,4.9643622594067764,-2.3561785297239624,7.320540789130739,3.5,3.5,1.0,0.6,0.00027331223419062994,1.0000001201410424,0.00027331220135461717,197.66982892836768,0.0,6.622461097534807e-09,0.018768054750413644,0.019851610604627007,9.292510814477953e-05,0.0001803871260458504,0.0006967504773265368,0.09226765822198814,0.09226765822198814,0.09226765822198814,0.09226763349761567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.63538054406,594.681712884835,0.0,0.09226765822198814,0.09226765822201205,0.09226765822201205,0.375,0.375,0.5,9.275472399804459,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,26031.92423964766,19862.762427712692,0.7630155283511817,1.0164433300968077,0.6246856848560841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143874501445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99307514444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11638491151865,262.11638491151865,-11.033615088481326,246.4190074591638,277.8137623638735,121869.42646943154,121869.5330153349,-0.10654590338238859,0.0,nan,277.8137623638735,4.663762363873502,271.5348113829316,-1.6151886170683838,265.25586040198954,-7.89413959801044,258.97690942104776,-14.173090578952213,252.69795844010574,-20.45204155989424,246.4190074591638,-26.730992540836183,1.0,1.0,26022.012520719443,26022.012520719443,277.09774350845566,3.9477435084556873,277.09774350845566,277.09774350845566,76772.62808229149,76772.62952242504,-0.0014401335502043366,0.0,8546.071908451686,8546.071908451686,0.8893685612694396,3881.8414875969893,277.09774350845566,3.9477435084556873,1.0,0.002,0.1533476797927267,0.005077350556244808,0.00023758996537064542,0.001762410034626733,0.11879498268532271,0.11879498268532271,0.0,-2.6216008530699497e-15,0.9999997307834491,0.9999997307834491,0.0,0.09226763338203134,2.4839980709936e-08,0.0,0.0,0.0,1601838.7296719614,268.11436139504247,0.0,1.0,1279360.703942151,2619.0770487338855,,,,,,,,,,,,,,,,,,,2.0
5216.0,-28.475152132048358,4.964362240735739,34.981539503399986,26.185288500878983,6.407914913414657,-24.986845427502054,-38.54019254269076,2.919608208868334,-5.035638629368805,-5.0356386293712285,39.96307859785068,41060.22184885993,25750.002240525442,25750.002240525442,66810.22408938537,76787.97153936533,76772.62910424711,25750.002240525442,102522.63134477256,102522.63134477256,102522.63134477256,128554.55556409468,124379.97855496684,4174.577009127841,0.0,90331.73128346822,54603.98194625276,39697.49926357274,26031.924219322136,65729.42348289487,19862.76240975053,1450.0,0.0,0.8868710557695897,2.880913307594141,0.001494314320929203,1.0,1.0,-5.035638629368805,354163.6064320797,1552941.899809047,4.384815016578687,1552941.899809047,4.384815016578687,0.763015528256933,0.09226765809516133,3.86252876442646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252876442646,1.2780330647460767,1.2783823849614286,3.0222447845618756,6403.774039053584,15243.107769423557,6487.885693754806,0.0003435814623242482,23386.681832745242,2384.777863260669,19392.72450794374,1977.507559456465,0.8292208636793743,0.8292208636793743,35033.33731078383,35405.22815468563,0.9868874849180075,0.8,4228.152669189604,4273.035954225843,0.9868874849180075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624355757532,4.964362240735739,-2.356178552590612,7.3205407933263515,3.5,3.5,1.0,0.6,0.00027331220135461717,1.0000001177735363,0.0002733121691656765,197.66982986421962,0.0,6.490689027265119e-09,0.018394612703269347,0.019851617095316035,9.292510596844717e-05,0.00018038709538617,0.0006967503446604212,0.09226765809518522,0.09226765809518522,0.09226765809518522,0.0922676334137984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.63879915164,594.6817117691425,0.0,0.09226765809518522,0.09226765809516133,0.09226765809516133,0.375,0.375,0.5,9.275471659363486,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,26031.924219322136,19862.76240975053,0.763015528256933,1.016443177944072,0.6246855620077858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424143943690648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99270170239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163842713667,262.1163842713667,-11.033615728633265,246.41900632481128,277.81376221792226,121869.42717979495,121869.53420702727,-0.10702723233138495,0.0,nan,277.81376221792226,4.663762217922283,271.53481103930005,-1.6151889606999248,265.25585986067773,-7.894140139322246,258.97690868205575,-14.173091317944227,252.69795750343346,-20.45204249656652,246.41900632481128,-26.7309936751887,1.0,1.0,26022.012520719443,26022.012520719443,277.0977434351211,3.94774343512114,277.0977434351211,277.0977434351211,76772.62767822712,76772.62910424711,-0.0014260199968703091,0.0,8546.071908451686,8546.071908451686,0.8893685662480446,3881.8414082485924,277.0977434351211,3.94774343512114,1.0,0.002,0.15334770458928734,0.005077350441040676,0.0002375900037773,0.0017624099962231,0.11879500188865,0.11879500188865,0.0,3.9985376121265404e-16,0.99999973125403,0.99999973125403,0.0,0.09226763329860005,2.4796561277499494e-08,0.0,0.0,0.0,1601838.7296438622,268.1143613706312,0.0,1.0,1279360.7040261752,2619.077048389946,,,,,,,,,,,,,,,,,,,2.0
