time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5217.0,-28.47515350322239,4.964362222197885,34.98153948824581,26.185288570728176,6.407914804555015,-24.98684667244472,-38.54019648917017,2.9196079737772536,-5.035638641693822,-5.035638641702442,39.96307856945447,41060.2312070387,25750.00222454334,25750.00222454334,66810.23343158203,76787.97093429044,76772.62877950468,25750.00222454334,102522.63100404802,102522.63100404802,102522.63100404802,128554.55520862067,124379.97853408036,4174.576674540306,0.0,90331.73091655635,54603.99161210861,39697.48811605304,26031.924204572653,65729.41232062569,19862.76239635785,1450.0,0.0,0.8868710558096651,2.8809133062858923,0.001494314320929203,1.0,1.0,-5.035638641693822,354163.60626188666,1552941.8985858995,4.384815015232183,1552941.8985858995,4.384815015232183,0.7630155281747804,0.09226765796797674,3.8625286928045295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625286928045295,1.2780330659005201,1.278382386075047,3.0222447257911416,6403.77391452545,15243.107769423557,6487.8857724277495,0.0003435814932337189,23386.68217140614,2384.7778977944704,19392.724743102433,1977.5075834359782,0.8292208617267248,0.8292208617267249,35033.33679109211,35405.22815468563,0.9868874666183931,0.8,4228.152606468319,4273.035954225843,0.9868874666183931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624352307493,4.964362222197885,-2.3561785665848696,7.320540788782755,3.5,3.5,1.0,0.6,0.0002733121691656765,1.0000001409469994,0.0002733121306431518,197.6698309842125,0.0,6.362782430642105e-09,0.018032125408439726,0.019851623458098464,9.292506498084832e-05,0.00018038710418482814,0.0006967503657258188,0.09226765796799825,0.09226765796799825,0.09226765796799825,0.09226763337606815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6422227711,594.6817106519989,0.0,0.09226765796799825,0.09226765796797674,0.09226765796797674,0.375,0.375,0.5,9.275470921605367,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,26031.924204572653,19862.76239635785,0.7630155281747804,1.0164434926891501,0.6246858104671372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424144011516404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.992339215096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163836130576,262.1163836130576,-11.033616386942356,246.41900515887585,277.8137620672393,121869.42781223326,121869.5378751844,-0.11006295116411773,0.0,nan,277.8137620672393,4.663762067239304,271.53481068556664,-1.6151893144333371,265.2558593038938,-7.894140696106149,258.9769079222213,-14.173092077778676,252.69795654054855,-20.45204345945143,246.41900515887585,-26.73099484112413,1.0,1.0,26022.012520719443,26022.012520719443,277.0977433847909,3.947743384790897,277.0977433847909,277.0977433847909,76772.6270594149,76772.62877950468,-0.00172008978552185,0.0,8546.071908451686,8546.071908451686,0.8893685707643322,3881.841336268552,277.0977433847909,3.947743384790897,1.0,0.002,0.15334772929377455,0.005077350328481373,0.00023759004204724932,0.001762409957952728,0.11879502102362466,0.11879502102362466,0.0,-2.2985086056692694e-17,0.9999997322519182,0.9999997322519182,0.0,0.0922676332634883,2.4704488434668583e-08,0.0,0.0,0.0,1601838.7296296733,268.11436135830616,0.0,1.0,1279360.7040686035,2619.0770482162866,,,,,,,,,,,,,,,,,,,2.0
5218.0,-28.47515465384832,4.964362203352422,34.98153947293298,26.185288710426562,6.407914572815214,-24.986847731182028,-38.540196663793154,2.919607650148833,-5.035638674889697,-5.035638674883127,39.963078534567494,41060.226012455365,25750.002261456535,25750.002261456535,66810.2282739119,76787.97041823478,76772.62829250275,25750.002261456535,102522.63055395929,102522.63055395929,102522.63055395929,128554.5547341202,124379.97839405807,4174.5763400621345,0.0,90331.73041022547,54603.98635924335,39697.49338998014,26031.924180160924,65729.41757014106,19862.76237504282,1450.0,0.0,0.8868710557670691,2.880913302762351,0.001494314320929203,1.0,1.0,-5.035638674889697,354163.60580350255,1552941.8970828454,4.3848150166633735,1552941.8970828454,4.3848150166633735,0.7630155280715032,0.0922676578419153,3.8625285941068332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625285941068332,1.2780330674778466,1.278382387603569,3.0222446448348927,6403.773742988874,15243.107769423557,6487.8858807991155,0.0003435815358112788,23386.682637909034,2384.7779453645267,19392.7250670317,1977.5076164675706,0.8292208590369606,0.8292208590369605,35033.3360749375,35405.22815468563,0.9868874414008408,0.8,4228.152520036046,4273.035954225843,0.9868874414008408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624360275906,4.964362203352422,-2.3561785959244888,7.320540799276911,3.5,3.5,1.0,0.6,0.0002733121306431518,1.000000118276217,0.0002733120983168307,197.6698319240588,0.0,7.614740944240403e-09,0.0215801758359773,0.01985163107283941,9.292506316723725e-05,0.00018038706747591454,0.0006967502061327987,0.09226765784193207,0.09226765784193207,0.09226765784193207,0.09226763325878738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6456136896,594.681709545193,0.0,0.09226765784193207,0.0922676578419153,0.0922676578419153,0.375,0.375,0.5,9.275470184112322,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,26031.924180160924,19862.76237504282,0.7630155280715032,1.0164433330421265,0.624685681546459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424144092687754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.995887265526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11638294877133,262.11638294877133,-11.033617051228646,246.4190040040775,277.81376189346526,121869.42740877184,121869.53847102492,-0.11106225310888929,0.0,nan,277.81376189346526,4.663761893465278,271.53481031558766,-1.6151896844123144,265.25585873771007,-7.8941412622899065,258.97690715983265,-14.173092840167328,252.69795558195503,-20.45204441804495,246.4190040040775,-26.730995995922484,1.0,1.0,26022.012520719443,26022.012520719443,277.09774329462476,3.947743294624786,277.09774329462476,277.09774329462476,76772.62642849353,76772.62829250275,-0.0018640092166606337,0.0,8546.071908451686,8546.071908451686,0.8893685769879452,3881.8412370773676,277.09774329462476,3.947743294624786,1.0,0.002,0.15334775399327474,0.005077350212073599,0.0002375900802991982,0.0017624099197017166,0.1187950401495991,0.1187950401495991,0.0,9.146329527087715e-16,0.9999997323059803,0.9999997323059803,0.0,0.09226763314241508,2.4699500218665197e-08,0.0,0.0,0.0,1601838.7295914595,268.1143613251103,0.0,1.0,1279360.7041828688,2619.0770477485758,,,,,,,,,,,,,,,,,,,2.0
5219.0,-28.475155796667224,4.964362184215505,34.98153945748353,26.185288850124948,6.4079143903055185,-24.98684877796988,-38.54019680349154,2.9196073716082385,-5.0356387075289035,-5.035638707602445,39.96307849999894,41060.22097995915,25750.002296431216,25750.002296431216,66810.22327639037,76787.96990814217,76772.62781465743,25750.002296431216,102522.63011108866,102522.63011108866,102522.63011108866,128554.55426714898,124379.97826141282,4174.576005736162,0.0,90331.72997425936,54603.98139846715,39697.4984175469,26031.924156060326,65729.42257360723,19862.762353990252,1450.0,0.0,0.8868710557261511,2.8809132992978532,0.001494314320929203,1.0,1.0,-5.0356387075289035,354163.6053527996,1552941.895593507,4.384815018038192,1552941.895593507,4.384815018038192,0.7630155279691889,0.09226765771613069,3.8625285091450263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625285091450263,1.2780330688337165,1.278382388918493,3.0222445751500158,6403.773595334981,15243.107769423557,6487.885974082138,0.0003435815724608491,23386.68303946172,2384.777986311505,19392.725345860898,1977.5076449002358,0.8292208567216829,0.8292208567216828,35033.335458451074,35405.22815468563,0.9868874196928487,0.8,4228.152445632665,4273.035954225843,0.9868874196928487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862436782585,4.964362184215505,-2.3561786250044574,7.3205408092199615,3.5,3.5,1.0,0.6,0.0002733120983168307,1.0000001174737083,0.00027331206620984875,197.66983285752818,0.0,6.389938456671437e-09,0.018109085586206854,0.019851637462777866,9.292506171634981e-05,0.0001803870366004809,0.0006967500715495448,0.09226765771609781,0.09226765771609781,0.09226765771609781,0.09226763314357216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.64900466887,594.6817084383831,0.0,0.09226765771609781,0.09226765771613069,0.09226765771613069,0.375,0.375,0.5,9.275469446925976,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,7.355538400588557e-11,26031.924156060326,19862.762353990252,0.7630155279691889,1.016443179636529,0.6246855574302023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424144160803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99241617527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11638228478006,262.11638228478006,-11.033617715219918,246.4190028601873,277.8137617093728,121869.4281077218,121869.53912067179,-0.11101294999519418,0.0,nan,277.8137617093728,4.663761709372807,271.53480993953565,-1.6151900604643288,265.25585816969857,-7.8941418303014075,258.97690639986155,-14.17309360013843,252.69795463002438,-20.452045369975593,246.4190028601873,-26.730997139812672,1.0,1.0,26022.012520719443,26022.012520719443,277.0977432059914,3.947743205991401,277.0977432059914,277.0977432059914,76772.62599053072,76772.62781465743,-0.0018241267098346725,0.0,8546.071908451686,8546.071908451686,0.8893685823454097,3881.8411516907513,277.0977432059914,3.947743205991401,1.0,0.002,0.15334777868242122,0.005077350095796307,0.00023759011853537976,0.0017624098814598792,0.11879505926768988,0.11879505926768988,0.0,-4.740999259844614e-15,0.9999997324181309,0.9999997324181309,0.0,0.09226763302697838,2.4689152309778765e-08,0.0,0.0,0.0,1601838.7295538862,268.1143612924711,0.0,1.0,1279360.704295223,2619.077047288698,,,,,,,,,,,,,,,,,,,2.0
5220.0,-28.475156915482195,4.964362164814367,34.98153944191564,26.185288989823334,6.407914212437913,-24.986849802690283,-38.54019697811452,2.9196070996457535,-5.035638739314493,-5.035638739316729,39.963078465682194,41060.216056299476,25750.002328137572,25750.002328137572,66810.21838443704,76787.96940890326,76772.62734565831,25750.002328137572,102522.62967379589,102522.62967379589,102522.62967379589,128554.55380613753,124379.97813453831,4174.575671599213,0.0,90331.7295487052,54603.97654108918,39697.503341795586,26031.92413234163,65729.42747413722,19862.762333251096,1450.0,0.0,0.8868710556887287,2.880913295924042,0.001494314320929203,1.0,1.0,-5.035638739314493,354163.6049138951,1552941.8941143057,4.3848150192955595,1552941.8941143057,4.3848150192955595,0.7630155278677202,0.09226765759021906,3.8625284261992783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625284261992783,1.2780330701586837,1.2783823902027867,3.022244507115686,6403.7734511784,15243.107769423557,6487.8860651556515,0.00034358160824233907,23386.683431503305,2384.7780262886213,19392.725618085722,1977.5076726594427,0.8292208544612412,0.8292208544612412,35033.33485659326,35405.22815468563,0.9868873984999655,0.8,4228.152372994803,4273.035954225843,0.9868873984999655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624374670264,4.964362164814367,-2.356178653419484,7.320540818233852,3.5,3.5,1.0,0.6,0.00027331206620984875,1.0000001150062665,0.00027331203477725204,197.66983377139093,0.0,6.3465817554997795e-09,0.017986212695086375,0.019851643809359623,9.292505990273915e-05,0.0001803870063071096,0.0006967499395781993,0.0922676575902225,0.0922676575902225,0.0922676575902225,0.09226763303162505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.65239477856,594.6817073318683,0.0,0.0922676575902225,0.09226765759021906,0.09226765759021906,0.375,0.375,0.5,9.275468710172076,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,26031.92413234163,19862.762333251096,0.7630155278677202,1.016443029428867,0.6246854359480855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424144228456084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.992293302384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163816236342,262.1163816236342,-11.03361837636578,246.4190017294103,277.8137615178581,121869.42901585328,121869.53955307008,-0.11053721677299234,0.0,nan,277.8137615178581,4.66376151785812,271.5348095601686,-1.6151904398313945,265.2558576024789,-7.89414239752108,258.97690564478944,-14.173094355210537,252.69795368709984,-20.452046312900137,246.4190017294103,-26.73099827058968,1.0,1.0,26022.012520719443,26022.012520719443,277.0977431193982,3.9477431193982397,277.0977431193982,277.0977431193982,76772.62557462184,76772.62734565831,-0.0017710364772938192,0.0,8546.071908451686,8546.071908451686,0.889368587575747,3881.8410683302745,277.0977431193982,3.9477431193982397,1.0,0.002,0.15334780335689097,0.005077349979781006,0.00023759015674924204,0.0017624098432534965,0.11879507837462101,0.11879507837462101,0.0,2.73826100682939e-15,0.9999997325772807,0.9999997325772807,0.0,0.09226763291575116,2.46744678964249e-08,0.0,0.0,0.0,1601838.7295172974,268.1143612606855,0.0,1.0,1279360.70440463,2619.0770468408696,,,,,,,,,,,,,,,,,,,2.0
5221.0,-28.475158013009437,4.964362145456457,34.98153942638812,26.185289059672527,6.40791410558523,-24.986850801149938,-38.54020092459393,2.919606893725736,-5.035638756661228,-5.035638756660074,39.96307843571102,41060.22651167122,25750.002322950066,25750.002322950066,66810.22883462129,76787.96892413386,76772.62698741595,25750.002322950066,102522.62931036601,102522.62931036601,102522.62931036601,128554.55342562753,124379.97808722615,4174.575338401381,0.0,90331.72922801263,54603.98715397464,39697.49119337554,26031.924115261514,65729.41530863705,19862.762317946825,1450.0,0.0,0.8868710557089663,2.880913294082769,0.001494314320929203,1.0,1.0,-5.035638756661228,354163.60467436054,1552941.8928231706,4.38481501861559,1552941.8928231706,4.38481501861559,0.7630155277804476,0.09226765746362935,3.8625283635216423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625283635216423,1.27803307117653,1.278382391180737,3.022244455666457,6403.7733421636585,15243.107769423557,6487.88613402766,0.00034358163530117563,23386.683727974774,2384.7780565202975,19392.725823948764,1977.5076936516307,0.8292208527518374,0.8292208527518374,35033.33440180171,35405.22815468563,0.9868873824856448,0.8,4228.152318106281,4273.035954225843,0.9868873824856448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624373550444,4.964362145456457,-2.356178671302623,7.32054081675908,3.5,3.5,1.0,0.6,0.00027331203477725204,1.0000001128180518,0.00027331200394272424,197.66983466786553,0.0,6.213276165795595e-09,0.017608424653864717,0.019851650022635788,9.29250189151593e-05,0.00018038701586209273,0.0006967499651783616,0.09226765746365183,0.09226765746365183,0.09226765746365183,0.09226763297475965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6557958463,594.6817062219974,0.0,0.09226765746365183,0.09226765746362935,0.09226765746362935,0.375,0.375,0.5,9.275467975506835,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,26031.924115261514,19862.762317946825,0.7630155277804476,1.0164433765447205,0.6246857106345777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424144294688175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99191551434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11638097320764,262.11638097320764,-11.033619026792337,246.41900061368486,277.81376133273034,121869.43139541977,121869.54014048092,-0.1087450611473418,0.0,nan,277.81376133273034,4.66376133273036,271.5348091889214,-1.6151908110786053,265.25585704511207,-7.894142954887911,258.9769049013031,-14.173095098696876,252.69795275749394,-20.45204724250604,246.41900061368486,-26.73099938631512,1.0,1.0,26022.012520719443,26022.012520719443,277.0977430601359,3.947743060135906,277.0977430601359,277.0977430601359,76772.62511573921,76772.62698741595,-0.001871676737209782,0.0,8546.071908451686,8546.071908451686,0.8893685915280312,3881.8410053392504,277.0977430601359,3.947743060135906,1.0,0.002,0.1533478279587606,0.005077349866743486,0.00023759019485772813,0.001762409805143206,0.11879509742886406,0.11879509742886406,0.0,9.341485918135106e-16,0.9999997333641132,0.9999997333641132,0.0,0.09226763286176068,2.4601868672082976e-08,0.0,0.0,0.0,1601838.7294973282,268.11436124333875,0.0,1.0,1279360.7044643434,2619.0770465964597,,,,,,,,,,,,,,,,,,,2.0
5222.0,-28.475159161619096,4.964362125746668,34.981539410693884,26.185289199370914,6.40791387063037,-24.986851858394175,-38.54020106429232,2.919606567405398,-5.0356387927600395,-5.035638792768194,39.96307839984498,41060.22130241269,25750.002365175766,25750.002365175766,66810.22366758846,76787.96840736954,76772.62648261378,25750.002365175766,102522.62884778954,102522.62884778954,102522.62884778954,128554.55293726972,124379.97793211437,4174.575005155349,0.0,90331.72871575899,54603.98196497798,39697.49638975667,26031.924089480173,65729.42047923684,19862.76229550454,1450.0,0.0,0.886871055655126,2.8809132902511236,0.001494314320929203,1.0,1.0,-5.0356387927600395,354163.6041758948,1552941.891278171,4.384815020424585,1552941.891278171,4.384815020424585,0.763015527674012,0.09226765733794194,3.8625282638614027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625282638614027,1.2780330727505267,1.2783823927157545,3.0222443739649387,6403.773169047945,15243.107769423557,6487.886243396579,0.0003435816782706797,23386.68419877233,2384.7781045282877,19392.72615085978,1977.5077269872772,0.8292208500372955,0.8292208500372955,35033.333678662835,35405.22815468563,0.9868873570221598,0.8,4228.15223083108,4273.035954225843,0.9868873570221598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624382665658,4.964362125746668,-2.3561787030168766,7.320540828763544,3.5,3.5,1.0,0.6,0.00027331200394272424,1.0000001180689606,0.00027331197167306383,197.66983560606494,0.0,6.095056012713305e-09,0.017273388740029507,0.0198516561176918,9.29250174642722e-05,0.00018038698647845203,0.0006967498337058057,0.09226765733796541,0.09226765733796541,0.09226765733796541,0.09226763284644134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6591687583,594.6817051210115,0.0,0.09226765733796541,0.09226765733794194,0.09226765733794194,0.375,0.375,0.5,9.275467240762126,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26031.924089480173,19862.76229550454,0.763015527674012,1.0164432179756253,0.6246855822406518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424144359660065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.991580478425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11638031526184,262.11638031526184,-11.033619684738142,246.4189995002864,277.8137611302372,121869.4308143921,121869.54081659348,-0.1100022014056447,0.0,nan,277.8137611302372,4.663761130237219,271.5348088042472,-1.6151911957528,265.2558564782568,-7.89414352174316,258.97690415226674,-14.173095847733236,252.69795182627652,-20.452048173723455,246.4189995002864,-26.731000499713588,1.0,1.0,26022.012520719443,26022.012520719443,277.0977429649595,3.9477429649595024,277.0977429649595,277.0977429649595,76772.6244882231,76772.62648261378,-0.0019943906809203327,0.0,8546.071908451686,8546.071908451686,0.8893685978123396,3881.84090518071,277.0977429649595,3.9477429649595024,1.0,0.002,0.15334785256678404,0.005077349750201513,0.00023759023296651826,0.0017624097670340952,0.11879511648325913,0.11879511648325913,0.0,6.136584296267955e-16,0.9999997332974017,0.9999997332974017,0.0,0.09226763272991799,2.4608023954717194e-08,0.0,0.0,0.0,1601838.729455774,268.11436120723994,0.0,1.0,1279360.704588598,2619.077046087856,,,,,,,,,,,,,,,,,,,2.0
5223.0,-28.475160281440946,4.96436210571181,34.981539394859254,26.1852893390693,6.40791368366066,-24.98685288493078,-38.5402012738399,2.9196062871506023,-5.035638827930882,-5.035638827951866,39.96307836440462,41060.21634880664,25750.002404183964,25750.002404183964,66810.21875299061,76787.96790704764,76772.62599007678,25750.002404183964,102522.62839426074,102522.62839426074,102522.62839426074,128554.55245843541,124379.97778650596,4174.574671929459,0.0,90331.72827705478,54603.977064113235,39697.50134771282,26031.92406417467,65729.4254118875,19862.7622734599,1450.0,0.0,0.8868710556044993,2.8809132865179583,0.001494314320929203,1.0,1.0,-5.035638827930882,354163.60369024065,1552941.8897511077,4.384815022125609,1552941.8897511077,4.384815022125609,0.7630155275689047,0.09226765721242693,3.8625281783721004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625281783721004,1.2780330741142165,1.2783823940385732,3.02224430384883,6403.773020480324,15243.107769423557,6487.886337256781,0.000343581715147033,23386.684602810055,2384.7781457286696,19392.72643141421,1977.5077555958671,0.829220847707676,0.829220847707676,35033.33305834888,35405.22815468563,0.9868873351793911,0.8,4228.152155965757,4273.035954225843,0.9868873351793911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624391086315,4.96436210571181,-2.3561787341414844,7.320540839853295,3.5,3.5,1.0,0.6,0.00027331197167306383,1.000000115109774,0.0002733119402121882,197.6698365207501,0.0,6.378738469071337e-09,0.01807734482134817,0.019851662496430268,9.292501528793996e-05,0.00018038695638512386,0.00069674970204832,0.09226765721242818,0.09226765721242818,0.09226765721242818,0.09226763272161138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.66254363785,594.6817040194063,0.0,0.09226765721242818,0.09226765721242693,0.09226765721242693,0.375,0.375,0.5,9.275466506037107,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,26031.92406417467,19862.7622734599,0.7630155275689047,1.016443066926729,0.6246854599976572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424144427655954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99238443451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11637965814333,262.11637965814333,-11.033620341856647,246.41899839420054,277.813760922086,121869.43144527786,121869.54130916561,-0.10986388778124492,0.0,nan,277.813760922086,4.663760922085999,271.53480841650907,-1.6151915834909119,265.25585591093176,-7.89414408906822,258.97690340535473,-14.173096594645244,252.6979508997776,-20.452049100222382,246.41899839420054,-26.731001605799435,1.0,1.0,26022.012520719443,26022.012520719443,277.09774287214265,3.947742872142669,277.09774287214265,277.09774287214265,76772.62405708953,76772.62599007678,-0.0019329872447997332,0.0,8546.071908451686,8546.071908451686,0.8893686032030664,3881.840819263961,277.09774287214265,3.947742872142669,1.0,0.002,0.1533478771739754,0.005077349633835294,0.00023759027107447621,0.0017624097289257441,0.11879513553723811,0.11879513553723811,0.0,2.203098814490545e-16,0.9999997333064174,0.9999997333064174,0.0,0.09226763260523486,2.460719205559462e-08,0.0,0.0,0.0,1601838.729415287,268.1143611720691,0.0,1.0,1279360.7047096628,2619.077045592321,,,,,,,,,,,,,,,,,,,2.0
5224.0,-28.47516138022963,4.964362085671413,34.981539379050226,26.185289408918493,6.407913570075262,-24.98685388519914,-38.540201413538284,2.9196060750447645,-5.035638848295321,-5.035638848250427,39.96307833347418,41060.2116890961,25750.002404848736,25750.002404848736,66810.21409394483,76787.96742123188,76772.6256127031,25750.002404848736,102522.62801755183,102522.62801755183,102522.62801755183,128554.55206324384,124379.9777237557,4174.5743394881465,0.0,90331.72794653276,54603.97255321035,39697.50599258046,26031.924045692012,65729.43003827248,19862.762257004633,1450.0,0.0,0.8868710556128404,2.880913284356344,0.001494314320929203,1.0,1.0,-5.035638848295321,354163.60340903245,1552941.888418806,4.3848150218453545,1552941.888418806,4.3848150218453545,0.7630155274785266,0.09226765708613259,3.8625281137954057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625281137954057,1.278033075160757,1.2783823950451896,3.0222442508458234,6403.772908173313,15243.107769423557,6487.886408208693,0.00034358174302304384,23386.68490823509,2384.7781768733553,19392.72664349422,1977.5077772220097,0.8292208459466401,0.82922084594664,35033.33258977767,35405.22815468563,0.9868873186798552,0.8,4228.152099414176,4273.035954225843,0.9868873186798552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624391229818,4.964362085671413,-2.3561787543708714,7.320540840042284,3.5,3.5,1.0,0.6,0.0002733119402121882,1.0000001129477152,0.0002733119093422325,197.66983741825507,0.0,6.218866141709324e-09,0.017624266645604222,0.01985166871529641,9.292501383705296e-05,0.00018038692637513523,0.0006967495744851018,0.09226765708619669,0.09226765708619669,0.09226765708619669,0.09226763265324868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.66593191423,594.6817029136562,0.0,0.09226765708619669,0.09226765708613259,0.09226765708613259,0.375,0.375,0.5,9.27546577305949,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,26031.924045692012,19862.762257004633,0.7630155274785266,1.0164429245019018,0.624685345136689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414449394765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99193135633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116379010285,262.116379010285,-11.033620989714962,246.41899729839784,277.81376072217216,121869.43362384672,121869.54193950682,-0.10831566008541414,0.0,nan,277.81376072217216,4.663760722172185,271.53480803741746,-1.6151919625825144,265.25585535266237,-7.894144647337612,258.97690266790755,-14.173097332092425,252.69794998315268,-20.452050016847295,246.41899729839784,-26.731002701602137,1.0,1.0,26022.012520719443,26022.012520719443,277.09774280768653,3.947742807686552,277.09774280768653,277.09774280768653,76772.62358872856,76772.6256127031,-0.0020239745354047045,0.0,8546.071908451686,8546.071908451686,0.8893686072751001,3881.840754364383,277.09774280768653,3.947742807686552,1.0,0.002,0.15334790171988166,0.005077349520507148,0.00023759030909476991,0.001762409690910547,0.11879515454738496,0.11879515454738496,0.0,5.316927453868914e-15,0.999999733970694,0.999999733970694,0.0,0.0922676325402318,2.4545900783507982e-08,0.0,0.0,0.0,1601838.729391844,268.11436115170466,0.0,1.0,1279360.7047797646,2619.0770453053856,,,,,,,,,,,,,,,,,,,2.0
5225.0,-28.475162456062364,4.964362065247846,34.98153936306734,26.18528954861688,6.407913333855914,-24.98685487707053,-38.54020155323667,2.9196057548642114,-5.035638886554807,-5.035638886530428,39.963078296838646,41060.20676687491,25750.00245082905,25750.00245082905,66810.20921770396,76787.96693637274,76772.62509417499,25750.00245082905,102522.62754500404,102522.62754500404,102522.62754500404,128554.55156387169,124379.97755699232,4174.574006879363,0.0,90331.72744404842,54603.96760628605,39697.51093084707,26031.924018867645,65729.43494971472,19862.76223370234,1450.0,0.0,0.8868710555508504,2.8809132802953483,0.001494314320929203,1.0,1.0,-5.035638886554807,354163.6028807308,1552941.8868399598,4.384815023928173,1552941.8868399598,4.384815023928173,0.7630155273696263,0.09226765696062296,3.862528016021095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528016021095,1.2780330767064034,1.2783823965518035,3.0222441706869967,6403.772738326378,15243.107769423557,6487.886515512429,0.00034358178518118144,23386.685370143106,2384.778223974865,19392.726964232268,1977.5078099281884,0.8292208432833422,0.8292208432833422,35033.33188032317,35405.22815468563,0.9868872936982306,0.8,4228.152013790534,4273.035954225843,0.9868872936982306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624401155538,4.964362065247846,-2.356178787866313,7.320540853114158,3.5,3.5,1.0,0.6,0.0002733119093422325,1.0000001105880072,0.00027331187911721646,197.66983829700942,0.0,6.10205912042024e-09,0.017293235547270962,0.01985167481735553,9.292501238616563e-05,0.0001803868969560669,0.0006967494432159187,0.09226765696062145,0.09226765696062145,0.09226765696062145,0.09226763251673702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6692942042,594.681701816093,0.0,0.09226765696062145,0.09226765696062296,0.09226765696062296,0.375,0.375,0.5,9.27546503974378,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,26031.924018867645,19862.76223370234,0.7630155273696263,1.016442774364576,0.624685223572778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424144558994216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99160032524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163783609417,262.1163783609417,-11.033621639058254,246.41899621385886,277.81376050802453,121869.43334807451,121869.54191202122,-0.10856394668074083,0.0,nan,277.81376050802453,4.663760508024552,271.5348076491915,-1.6151923508084565,265.2558547903582,-7.894145209641749,258.9769019315251,-14.173098068474872,252.69794907269198,-20.452050927307994,246.41899621385886,-26.731003786141116,1.0,1.0,26022.012520719443,26022.012520719443,277.0977427087321,3.9477427087321075,277.0977427087321,277.0977427087321,76772.6230014751,76772.62509417499,-0.0020926998840877786,0.0,8546.071908451686,8546.071908451686,0.8893686134404868,3881.8406561012002,277.0977427087321,3.9477427087321075,1.0,0.002,0.15334792628047275,0.0050773494037642955,0.00023759034712900697,0.0017624096528720086,0.11879517356450348,0.11879517356450348,0.0,1.0156805951844206e-15,0.9999997338114789,0.9999997338114789,0.0,0.0922676324000318,2.456059115301615e-08,0.0,0.0,0.0,1601838.7293478025,268.11436111344517,0.0,1.0,1279360.704911456,2619.077044766339,,,,,,,,,,,,,,,,,,,2.0
5226.0,-28.475163744462687,4.964362044421324,34.9815393469133,26.185289688315265,6.407913123283847,-24.986856057688,-38.54020553464068,2.919605436509147,-5.035638926148749,-5.035638926135452,39.963078259933496,41060.216159247204,25750.002499183694,25750.002499183694,66810.2186584309,76787.96635984548,76772.62457075936,25750.002499183694,102522.62706994306,102522.62706994306,102522.62706994306,128554.55106144326,124379.97738738522,4174.573674058031,0.0,90331.72694432863,54603.9771410107,39697.49978146437,26031.923991500196,65729.42377296457,19862.762209961253,1450.0,0.0,0.8868710554828793,2.88091327609269,0.001494314320929203,1.0,1.0,-5.035638926148749,354163.6023339982,1552941.8852514715,4.384815026211958,1552941.8852514715,4.384815026211958,0.7630155272597882,0.09226765683527943,3.862527918795923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527918795923,1.2780330782422744,1.2783823980494637,3.0222440909809616,6403.772569438854,15243.107769423557,6487.886622210014,0.00034358182710117686,23386.68582944198,2384.7782708103155,19392.72728315849,1977.5078424496123,0.8292208406350842,0.8292208406350842,35033.331174853236,35405.22815468563,0.9868872688569126,0.8,4228.151928647786,4273.035954225843,0.9868872688569126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624411593802,4.964362044421324,-2.3561788224397127,7.3205408668610366,3.5,3.5,1.0,0.6,0.00027331187911721646,1.0000001324384655,0.0002733118429202154,197.6698393493917,0.0,5.97457403836294e-09,0.01693194282472057,0.019851680791929567,9.292497103588316e-05,0.0001803869080813333,0.0006967494686494237,0.09226765683535702,0.09226765683535702,0.09226765683535702,0.09226763237506604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6726575491,594.6817007181762,0.0,0.09226765683535702,0.09226765683527943,0.09226765683527943,0.375,0.375,0.5,9.275464305938979,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,26031.923991500196,19862.762209961253,0.7630155272597882,1.0164430908324937,0.6246854726898708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424144622681832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99123903251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163776933906,262.1163776933906,-11.033622306609402,246.41899510205263,277.8137602847285,121869.43252392893,121869.54413204303,-0.11160811410176642,0.0,nan,277.8137602847285,4.663760284728539,271.53480724819343,-1.6151927518065463,265.2558542116581,-7.894145788341859,258.976901175123,-14.173098824877002,252.6979481385878,-20.452051861412173,246.41899510205263,-26.731004897947344,1.0,1.0,26022.012520719443,26022.012520719443,277.0977426078807,3.947742607880741,277.0977426078807,277.0977426078807,76772.62242869608,76772.62457075936,-0.002142063283827156,0.0,8546.071908451686,8546.071908451686,0.8893686195712461,3881.8405583899025,277.0977426078807,3.947742607880741,1.0,0.002,0.15334795085767614,0.005077349286712253,0.00023759038518832523,0.0017624096148128189,0.11879519259416262,0.11879519259416262,0.0,1.1440501324067043e-15,0.9999997336314368,0.9999997336314368,0.0,0.09226763225807626,2.4577203181643622e-08,0.0,0.0,0.0,1601838.7293022228,268.1143610738512,0.0,1.0,1279360.705047749,2619.0770442084813,,,,,,,,,,,,,,,,,,,2.0
5227.0,-28.47516482826842,4.964362023239057,34.981539330616314,26.18528982801365,6.407912932606482,-24.986857052180856,-38.54020567433906,2.9196051565190864,-5.03563896386072,-5.035638963896141,39.96307822350003,41060.21134566555,25750.00254187313,25750.00254187313,66810.21388753867,76787.96587577672,76772.62406259068,25750.00254187313,102522.62660446382,102522.62660446382,102522.62660446382,128554.55056939494,124379.97722828499,4174.573341109949,0.0,90331.72650688392,54603.9723109665,39697.504662130465,26031.923964931124,65729.42862706158,19862.762186870423,1450.0,0.0,0.8868710554230188,2.880913272089775,0.001494314320929203,1.0,1.0,-5.03563896386072,354163.6018132519,1552941.8836804146,4.384815028223229,1552941.8836804146,4.384815028223229,0.7630155271515282,0.09226765670974256,3.8625278334572344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625278334572344,1.278033079612805,1.2783823993741057,3.0222440209665247,6403.772421086664,15243.107769423557,6487.886715934028,0.00034358186392404133,23386.686232893928,2384.778311950965,19392.727563305838,1977.5078710166918,0.8292208383088284,0.8292208383088283,35033.33055563212,35405.22815468563,0.9868872470526261,0.8,4228.151853914358,4273.035954225843,0.9868872470526261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624420809124,4.964362023239057,-2.3561788557582797,7.3205408789973365,3.5,3.5,1.0,0.6,0.0002733118429202154,1.0000001114075732,0.00027331181247120965,197.6698402346584,0.0,7.155055386714402e-09,0.020277426965948614,0.019851687946984952,9.292496958499617e-05,0.0001803868733352192,0.0006967493190476088,0.09226765670967366,0.09226765670967366,0.09226765670967366,0.09226763224063611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6760245011,594.6816996191033,0.0,0.09226765670967366,0.09226765670974256,0.09226765670974256,0.375,0.375,0.5,9.275463571859833,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,26031.923964931124,19862.762186870423,0.7630155271515282,1.0164429431846926,0.624685353323771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414469895311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99458451665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11637703135034,262.11637703135034,-11.033622968649638,246.4189940034568,277.81376005924386,121869.43341230696,121869.54409906383,-0.11068675687377189,0.0,nan,277.81376005924386,4.663760059243884,271.5348068480865,-1.6151931519135019,265.255853636929,-7.894146363071002,258.97690042577165,-14.173099574228331,252.6979472146142,-20.452052785385774,246.4189940034568,-26.73100599654319,1.0,1.0,26022.012520719443,26022.012520719443,277.0977425106578,3.947742510657804,277.0977425106578,277.0977425106578,76772.62201494764,76772.62406259068,-0.0020476430363487452,0.0,8546.071908451686,8546.071908451686,0.8893686249524756,3881.8404726245208,277.0977425106578,3.947742510657804,1.0,0.002,0.15334797544372542,0.0050773491699590695,0.00023759042326227547,0.0017624095767351706,0.11879521163113774,0.11879521163113774,0.0,-2.5539466375068542e-15,0.9999997335355116,0.9999997335355116,0.0,0.09226763212368862,2.458605393763339e-08,0.0,0.0,0.0,1601838.72925881,268.11436103613926,0.0,1.0,1279360.705177563,2619.07704367714,,,,,,,,,,,,,,,,,,,2.0
5228.0,-28.475165905251586,4.964362002030696,34.981539314347266,26.18528347173708,6.407912815510237,-24.98685803317537,-38.540205848962046,2.919604943434091,-5.0356389863308095,-5.035638986320496,39.96307819171228,41060.2220187476,25750.002545004314,25750.002545004314,66810.22456375191,76787.96893682565,76772.62367310486,25750.002545004314,102522.62621810917,102522.62621810917,102522.62621810917,128554.55016350454,124379.97715466842,4174.573008836119,0.0,90331.73474504374,54603.98815905535,39697.49620665376,26031.923945395367,65729.42015204913,19862.76216954112,1450.0,0.0,0.8868710554237811,2.8809132697047146,0.001494314320929203,1.0,1.0,-5.0356389863308095,354163.60150297557,1552941.882310838,4.384815028197613,1552941.882310838,4.384815028197613,0.763015527058442,0.09226765658324525,3.8625292038422043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625292038422043,1.2780330806618003,1.2783824003844708,3.0222450907468543,6403.774687822812,15243.107769423557,6487.885283882645,0.00034358130129140716,23386.680068383,2384.777683345791,19392.723282808423,1977.5074345274304,0.8292208738522874,0.8292208738522874,35033.34049920276,35405.22815468563,0.9868875971900254,0.8,4228.153053997991,4273.035954225843,0.9868875971900254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624421485049,4.964362002030696,-2.356178877856814,7.32054087988751,3.5,3.5,1.0,0.6,0.00027331181247120965,1.000000110706265,0.00027331178221388306,197.66984111435244,0.0,6.01885009795088e-09,0.017057421177592794,0.01985169396583505,9.292496777138764e-05,0.00018038684469982202,0.0006967494556420109,0.09226765658327865,0.09226765658327865,0.09226765658327865,0.09226763216432855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6794066255,594.6816985153164,0.0,0.09226765658327865,0.09226765658324525,0.09226765658324525,0.375,0.375,0.5,9.275462839297306,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,26031.923945395367,19862.76216954112,0.763015527058442,1.0164432366694032,0.6246855962484484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414476311271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99136451087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163763811283,262.1163763811283,-11.033623618871673,246.41899291751673,277.81375984473993,121869.48099181116,121869.58970266314,-0.10871085197649315,0.0,nan,277.81375984473993,4.663759844739957,271.5348064592953,-1.615193540704695,265.2558530738506,-7.8941469261494035,258.97689968840604,-14.173100311593942,252.69794630296136,-20.45205369703862,246.41899291751673,-26.731007082483245,1.0,1.0,26022.012520719443,26022.012520719443,277.09774244265856,3.94774244265858,277.09774244265856,277.09774244265856,76772.62008412495,76772.62367310486,-0.003588979903724976,0.0,8546.071908451686,8546.071908451686,0.8893685385396612,3881.8418498614155,277.09774244265856,3.94774244265858,1.0,0.002,0.15334799997612392,0.0050773490563023535,0.00023759046126060445,0.0017624095387426108,0.11879523063030223,0.11879523063030223,0.0,3.215309962723012e-15,0.9999997341170707,0.9999997341170707,0.0,0.09226763205085044,2.4532394815694483e-08,0.0,0.0,0.0,1601838.7292329443,268.11436101366917,0.0,1.0,1279360.7052549063,2619.0770433605508,,,,,,,,,,,,,,,,,,,2.0
5229.0,-28.475167068372535,4.9643619831894465,34.981539299317234,26.185289059672527,6.407915056819818,-24.98685885585341,-38.540205953735835,2.919606844300211,-5.035638894864462,-5.035638894849294,39.96307819493185,41060.20862374442,25750.002260949757,25750.002260949757,66810.21088469417,76787.96505822099,76772.62415577259,25750.002260949757,102522.62641672234,102522.62641672234,102522.62641672234,128554.55039515854,124379.97771195337,4174.572683205172,0.0,90331.72920337916,54603.97312755103,39697.50675092015,26031.9239784362,65729.43072935635,19862.76219529935,1450.0,0.0,0.8868710558775283,2.8809132794132983,0.001494314320929203,1.0,1.0,-5.035638894864462,354163.6027659826,1552941.8824494565,4.384815012952021,1552941.8824494565,4.384815012952021,0.7630155270794762,0.09226765645200226,3.862528352806851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528352806851,1.2780330719241035,1.278382391605714,3.0222444455148096,6403.773320653535,15243.107769423557,6487.886147617062,0.0003435816406402597,23386.68378647272,2384.778062485428,19392.725864568398,1977.5076977936808,0.829220852414548,0.829220852414548,35033.33432405473,35405.22815468563,0.986887379747984,0.8,4228.152308723044,4273.035954225843,0.986887379747984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586243601665055,4.9643619831894465,-2.3561788159433905,7.3205407991328375,3.5,3.5,1.0,0.6,0.00027331178221388306,1.000000119560633,0.0002733117495365573,197.66984206440492,0.0,5.9809609400149604e-09,0.016950043304002398,0.01985169994679599,9.292496668322292e-05,0.00018038681553066014,0.000696749189459714,0.09226765645201893,0.09226765645201893,0.09226765645201893,0.0922676325224741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6828873752,594.6816973811099,0.0,0.09226765645201893,0.09226765645200226,0.09226765645200226,0.375,0.375,0.5,9.275462121412373,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,26031.9239784362,19862.76219529935,0.7630155270794762,1.0164428649897788,0.6246852919327953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424144826868428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99125713299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163759471456,262.1163759471456,-11.03362405285435,246.41899184849308,277.8137600457981,121869.48411064046,121869.556668358,-0.07255771754371156,0.0,nan,277.8137600457981,4.663760045798142,271.53480640633694,-1.6151935936630366,265.2558527668762,-7.8941472331237605,258.9768991274151,-14.173100872584882,252.697945487954,-20.452054512045976,246.41899184849308,-26.7310081515069,1.0,1.0,26022.012520719443,26022.012520719443,277.0977425906081,3.9477425906081294,277.0977425906081,277.0977425906081,76772.62658208459,76772.62415577259,0.002426311999442987,0.0,8546.071908451686,8546.071908451686,0.8893685922036773,3881.8409945708854,277.0977425906081,3.9477425906081294,1.0,0.002,0.15334802399584907,0.0050773489660633974,0.0002375904985207047,0.001762409501480313,0.11879524926035236,0.11879524926035236,0.0,1.0174153186603974e-15,0.9999997396733952,0.9999997396733952,0.0,0.09226763243227652,2.4019725739626884e-08,0.0,0.0,0.0,1601838.7293382355,268.1143611051355,0.0,1.0,1279360.7049400646,2619.0770446492515,,,,,,,,,,,,,,,,,,,2.0
5230.0,-28.475168089072234,4.964361962171153,34.98153928313715,26.185283751133852,6.40791232999551,-24.986860047166008,-38.54020993513984,2.9196042880885895,-5.035639017316555,-5.035639017322855,39.96307813168181,41060.22710105134,25750.002522197068,25750.002522197068,66810.22962324841,76787.96795221942,76772.62296790301,25750.002522197068,102522.62549010008,102522.62549010008,102522.62549010008,128554.54940259691,124379.97704966509,4174.572352931816,0.0,90331.73371650824,54603.99318007186,39697.48948492931,26031.92391249683,65729.41339742613,19862.76213990125,1450.0,0.0,0.8868710554834245,2.8809132664157464,0.001494314320929203,1.0,1.0,-5.035639017316555,354163.60107510706,1552941.8797249782,4.384815026193636,1552941.8797249782,4.384815026193636,0.7630155268841261,0.09226765633087025,3.86252900371391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252900371391,1.2780330838249156,1.278382403468014,3.022244926675981,6403.774340176319,15243.107769423557,6487.885503514906,0.000343581387581734,23386.68101382597,2384.7777797541435,19392.72393930395,1977.5075014713434,0.8292208684010854,0.8292208684010854,35033.33904706353,35405.22815468563,0.9868875460566563,0.8,4228.15287874017,4273.035954225843,0.9868875460566563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624416561672,4.964361962171153,-2.35617891123242,7.320540873403573,3.5,3.5,1.0,0.6,0.0002733117495365573,1.0000001049207188,0.00027331172086049514,197.66984289812586,0.0,6.45932181876634e-09,0.018305718034383807,0.01985170640611781,9.292492533295915e-05,0.00018038682420359816,0.0006967493403742402,0.09226765633090402,0.09226765633090402,0.09226765633090402,0.0922676320651972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6860950174,594.6816963326377,0.0,0.09226765633090402,0.09226765633087025,0.09226765633087025,0.375,0.375,0.5,9.275461393442113,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,26031.92391249683,19862.76213990125,0.7630155268841261,1.01644341809788,0.624685737765297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414489572337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99261280772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163752513849,262.1163752513849,-11.033624748615068,246.41899077274542,277.8137597300245,121869.47680389447,121869.59312838435,-0.1163244898979009,0.0,nan,277.8137597300245,4.6637597300245375,271.5348059385684,-1.6151940614315663,265.2558521471128,-7.8941478528871585,258.9768983556571,-14.173101644342864,252.6979445642012,-20.45205543579877,246.41899077274542,-26.73100922725456,1.0,1.0,26022.012520719443,26022.012520719443,277.09774232913855,3.9477423291385776,277.09774232913855,277.09774232913855,76772.6185521778,76772.62296790301,-0.004415725212311372,0.0,8546.071908451686,8546.071908451686,0.8893685511592171,3881.8416487324794,277.09774232913855,3.9477423291385776,1.0,0.002,0.15334804839315203,0.005077348834429082,0.00023759053626050717,0.0017624094637397442,0.11879526813025358,0.11879526813025358,0.0,2.5153490401663703e-16,0.999999735581184,0.999999735581184,0.0,0.09226763193356581,2.439730443785557e-08,0.0,0.0,0.0,1601838.729197274,268.1143609826834,0.0,1.0,1279360.705361568,2619.077042923974,,,,,,,,,,,,,,,,,,,2.0
