time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5231.0,-28.475169284521844,4.964361943491025,34.9815392682263,26.185289269220107,6.407914789896341,-24.986860877080144,-38.54021007483823,2.9196063824541025,-5.035638926961326,-5.035638927039072,39.963078135951015,41060.214203645446,25750.002241614995,25750.002241614995,66810.21644526045,76787.96407522183,76772.62346528332,25750.002241614995,102522.62570689831,102522.62570689831,102522.62570689831,128554.54965243401,124379.97762305528,4174.572029378728,0.0,90331.7284821625,54603.9789792028,39697.499447733004,26031.923945535695,65729.42339326869,19862.762165731467,1450.0,0.0,0.8868710559277323,2.8809132760064156,0.001494314320929203,1.0,1.0,-5.035638926961326,354163.60232277523,1552941.8799086658,4.384815011265206,1552941.8799086658,4.384815011265206,0.7630155269079834,0.09226765620240766,3.862528212069157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528212069157,1.2780330741881876,1.278382393792001,3.0222443300402477,6403.773075976796,15243.107769423557,6487.886302195913,0.00034358170137211065,23386.684451884375,2384.778130338533,19392.726326614928,1977.5077449093144,0.8292208485778908,0.8292208485778908,35033.33330285613,35405.22815468563,0.9868873437890884,0.8,4228.152185475192,4273.035954225843,0.9868873437890884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624355992734,4.964361943491025,-2.356178850145079,7.320540793636104,3.5,3.5,1.0,0.6,0.00027331172086049514,1.0000001228837843,0.0002733116872749207,197.6698438745848,0.0,5.668392705240506e-09,0.016064224926651594,0.019851712074510516,9.292492388207288e-05,0.00018038679697842227,0.0006967490924139474,0.0922676562023768,0.0922676562023768,0.0922676562023768,0.0922676324185842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6895597955,594.6816952036875,0.0,0.0922676562023768,0.09226765620240766,0.09226765620240766,0.375,0.375,0.5,9.275460679919062,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,26031.923945535695,19862.762165731467,0.7630155269079834,1.0164430630332053,0.6246854465461567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424144956147193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99037131461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163747970762,262.1163747970762,-11.033625202923758,246.41898970846418,277.81375988568834,121869.48478088908,121869.56073692064,-0.07595603155300087,0.0,nan,277.81375988568834,4.663759885688364,271.53480585024334,-1.6151941497566327,265.2558518147985,-7.894148185201459,258.97689777935386,-14.173102220646115,252.69794374390904,-20.45205625609094,246.41898970846418,-26.731010291535796,1.0,1.0,26022.012520719443,26022.012520719443,277.0977424776222,3.947742477622228,277.0977424776222,277.0977424776222,76772.62566432964,76772.62346528332,0.002199046313762665,0.0,8546.071908451686,8546.071908451686,0.8893686010782201,3881.8408531295026,277.0977424776222,3.947742477622228,1.0,0.002,0.15334807226704214,0.0050773487446289884,0.00023759057329411038,0.0017624094267019116,0.11879528664705519,0.11879528664705519,0.0,-3.978154611283813e-15,0.999999741253905,0.999999741253905,0.0,0.09226763232851193,2.3873895736651626e-08,0.0,0.0,0.0,1601838.7293012876,268.11436107303865,0.0,1.0,1279360.7050505471,2619.077044197027,,,,,,,,,,,,,,,,,,,2.0
5232.0,-28.475170329668206,4.96436192251135,34.98153925210155,26.18528396068143,6.407912033300033,-24.98686209337112,-38.54021028438581,2.9196037970029676,-5.035639055178137,-5.035639055182919,39.96307807109664,41060.217408484044,25750.00251756274,25750.00251756274,66810.21992604679,76787.96695644205,76772.62223481791,25750.00251756274,102522.62475238065,102522.62475238065,102522.62475238065,128554.54862936967,124379.97692859815,4174.571700771524,0.0,90331.73294899688,54603.98372331158,39697.49913965033,26031.923876989025,65729.42301663935,19862.762108206283,1450.0,0.0,0.8868710555101667,2.880913262396949,0.001494314320929203,1.0,1.0,-5.035639055178137,354163.60055229516,1552941.8771143223,4.384815025295119,1552941.8771143223,4.384815025295119,0.7630155267073446,0.09226765608231534,3.8625288540137843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625288540137843,1.2780330862262261,1.278382405790404,3.0222448038642353,6403.774079952967,15243.107769423557,6487.885667915864,0.0003435814521724994,23386.681721517187,2384.7778519185645,19392.724430709415,1977.5075515807555,0.8292208643206922,0.8292208643206922,35033.33796083319,35405.22815468563,0.986887507807833,0.8,4228.152747643676,4273.035954225843,0.986887507807833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624415561267,4.96436192251135,-2.356178949574717,7.320540872086067,3.5,3.5,1.0,0.6,0.0002733116872749207,1.0000001074336766,0.00027331165791204444,197.66984472827414,0.0,6.638855253172662e-09,0.018814515787491326,0.01985171871336577,9.292492170574383e-05,0.0001803867655691769,0.0006967490868931659,0.09226765608227462,0.09226765608227462,0.09226765608227462,0.0922676319392685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6927419629,594.6816941634384,0.0,0.09226765608227462,0.09226765608231534,0.09226765608231534,0.375,0.375,0.5,9.275459955617743,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,26031.923876989025,19862.762108206283,0.7630155267073446,1.0164431218137093,0.6246854988836534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414502691594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.993121605476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116374079756,262.116374079756,-11.033625920243992,246.4189886321034,277.8137595274085,121869.4770696645,121869.59699865794,-0.1199289934600154,0.0,nan,277.8137595274085,4.6637595274085015,271.53480534834756,-1.6151946516524163,265.2558511692863,-7.894148830713675,258.9768969902255,-14.17310300977448,252.69794281116447,-20.45205718883551,246.4189886321034,-26.73101136789657,1.0,1.0,26022.012520719443,26022.012520719443,277.09774220549815,3.947742205498173,277.09774220549815,277.09774220549815,76772.61754185252,76772.62223481791,-0.004692965390859172,0.0,8546.071908451686,8546.071908451686,0.8893685605989072,3881.841498283853,277.09774220549815,3.947742205498173,1.0,0.002,0.15334809654257478,0.005077348612467123,0.00023759061084240997,0.0017624093891525651,0.11879530542120498,0.11879530542120498,0.0,-5.025060229035816e-15,0.9999997369008677,0.9999997369008677,0.0,0.0922676318067751,2.4275540250764816e-08,0.0,0.0,0.0,1601838.7291536909,268.11436094482184,0.0,1.0,1279360.705491893,2619.0770423905237,,,,,,,,,,,,,,,,,,,2.0
5233.0,-28.47517147559355,4.964361903768223,34.981539237198184,26.185289478767686,6.4079144839999005,-24.986862879634288,-38.5402103891596,2.9196058880402487,-5.035638969713318,-5.035638969697772,39.96307807409591,41060.20468354786,25750.002249174937,25750.002249174937,66810.2069327228,76787.96310065874,76772.62269839467,25750.002249174937,102522.62494756961,102522.62494756961,102522.62494756961,128554.54885542812,124379.97747679944,4174.571378628685,0.0,90331.72770950446,54603.96964573973,39697.50895973858,26031.923907858505,65729.43286759709,19862.7621322712,1450.0,0.0,0.8868710559341778,2.8809132714685446,0.001494314320929203,1.0,1.0,-5.035638969713318,354163.60173243535,1552941.8772434345,4.38481501104864,1552941.8772434345,4.38481501104864,0.7630155267269754,0.09226765595474758,3.862528061358815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528061358815,1.2780330766063164,1.2783823961303364,3.022244206398285,6403.772813994312,15243.107769423557,6487.886467707908,0.00034358176639945304,23386.685164360017,2384.7782029908294,19392.726821341355,1977.5077953573705,0.8292208444698598,0.8292208444698598,35033.332209295564,35405.22815468563,0.9868873052821517,0.8,4228.152053494017,4273.035954225843,0.9868873052821517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624357624689,4.964361903768223,-2.3561788920171174,7.320540795785341,3.5,3.5,1.0,0.6,0.00027331165791204444,1.0000001177930418,0.0002733116257178367,197.66984566428107,0.0,5.804155194987865e-09,0.01644897582259561,0.019851724517520965,9.292492061757936e-05,0.00018038673729446508,0.0006967488346968321,0.09226765595477496,0.09226765595477496,0.09226765595477496,0.09226763227391942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6961856216,594.6816930413086,0.0,0.09226765595477496,0.09226765595474758,0.09226765595474758,0.375,0.375,0.5,9.275459245196277,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,26031.923907858505,19862.7621322712,0.7630155267269754,1.0164427717990931,0.6246852116654954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414508878697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99075606551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163736114736,262.1163736114736,-11.033626388526386,246.4189875757911,277.8137596471561,121869.48544373915,121869.56373603073,-0.0782922915761791,0.0,nan,277.8137596471561,4.663759647156098,271.53480523288323,-1.6151947671167477,265.2558508186099,-7.894149181390105,258.97689640433714,-14.173103595662838,252.6979419900642,-20.45205800993577,246.4189875757911,-26.73101242420887,1.0,1.0,26022.012520719443,26022.012520719443,277.0977423452277,3.9477423452277094,277.0977423452277,277.0977423452277,76772.62466964548,76772.62269839467,0.001971250807400793,0.0,8546.071908451686,8546.071908451686,0.8893686105816113,3881.8407016656092,277.0977423452277,3.9477423452277094,1.0,0.002,0.15334812031349354,0.0050773485222523765,0.00023759064771406636,0.0017624093522883469,0.11879532385703317,0.11879532385703317,0.0,2.4130003550837387e-15,0.9999997423699978,0.9999997423699978,0.0,0.09226763218383117,2.3770916408508014e-08,0.0,0.0,0.0,1601838.729252073,268.11436103028666,0.0,1.0,1279360.7051977094,2619.077043594676,,,,,,,,,,,,,,,,,,,2.0
5234.0,-28.4751724777748,4.96436188264367,34.98153922104373,26.185284205153607,6.407911719944514,-24.98686405800267,-38.54021056378258,2.919603300172101,-5.035639101856077,-5.03563910180221,39.963078008183395,41060.20803604025,25750.00253494814,25750.00253494814,66810.21057098839,76787.96599996921,76772.62144047399,25750.00253494814,102522.62397542213,102522.62397542213,102522.62397542213,128554.54781297763,124379.9767617575,4174.571051220136,0.0,90331.73217219986,54603.974517293806,39697.50850545117,26031.923837555492,65729.43234300666,19862.762073314356,1450.0,0.0,0.8868710555004622,2.8809132574423475,0.001494314320929203,1.0,1.0,-5.035639101856077,354163.5999077412,1552941.874403553,4.384815025621185,1552941.874403553,4.384815025621185,0.7630155265228201,0.09226765583540232,3.862528702536908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528702536908,1.2780330886526865,1.2783824081388517,3.022244679602794,6403.773816657885,15243.107769423557,6487.885834257376,0.0003435815175256942,23386.682437562213,2384.7779249348364,19392.724927915326,1977.5076022816484,0.8292208601921218,0.8292208601921218,35033.33686171065,35405.22815468563,0.9868874691050445,0.8,4228.15261499123,4273.035954225843,0.9868874691050445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624419314232,4.96436188264367,-2.356178994384941,7.320540877028611,3.5,3.5,1.0,0.6,0.0002733116257178367,1.0000001030171628,0.00027331159756205137,197.6698464828759,0.0,6.363824077011059e-09,0.01803507743424934,0.01985173088134504,9.292491880397174e-05,0.00018038670691386495,0.0006967488330109163,0.09226765583545402,0.09226765583545402,0.09226765583545402,0.09226763177957678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.6993499368,594.6816920068256,0.0,0.09226765583545402,0.09226765583540232,0.09226765583540232,0.375,0.375,0.5,9.275458523531926,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,26031.923837555492,19862.762073314356,0.7630155265228201,1.016442835263535,0.6246852676555769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145156623962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99234216712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11637288594835,262.11637288594835,-11.033627114051626,246.41898651330393,277.81375925859277,121869.47801437911,121869.59931520597,-0.12130082684627079,0.0,nan,277.81375925859277,4.6637592585927905,271.53480470953536,-1.6151952904646123,265.255850160477,-7.894149839522981,258.9768956114193,-14.173104388580668,252.6979410623618,-20.452058937638185,246.41898651330393,-26.731013486696042,1.0,1.0,26022.012520719443,26022.012520719443,277.09774206593045,3.94774206593047,277.09774206593045,277.09774206593045,76772.61668144367,76772.62144047399,-0.00475903031474445,0.0,8546.071908451686,8546.071908451686,0.8893685701506344,3881.8413460495926,277.09774206593045,3.94774206593047,1.0,0.002,0.15334814450145193,0.005077348389766106,0.0002375906851247501,0.0017624093148813354,0.11879534256237505,0.11879534256237505,0.0,6.085409953726639e-15,0.9999997378501571,0.9999997378501571,0.0,0.09226763164745083,2.4187951486106172e-08,0.0,0.0,0.0,1601838.729099956,268.1143608981439,0.0,1.0,1279360.7056525717,2619.077041732853,,,,,,,,,,,,,,,,,,,2.0
5235.0,-28.47517376568844,4.964361861555782,34.98153920499181,26.18528347173708,6.407913645348325,-24.986865024584827,-38.54021447533739,2.919604904244662,-5.035639121218878,-5.035639121181068,39.96307797883328,41060.223577621735,25750.002530547383,25750.002530547383,66810.22610816912,76787.96558059013,76772.62109948826,25750.002530547383,102522.62363003564,102522.62363003564,102522.62363003564,128554.54745003994,124379.97672528005,4174.570724759897,0.0,90331.73472864197,54603.99312280325,39697.49067315413,26031.92382000431,65729.41449315843,19862.762057689633,1450.0,0.0,0.8868710555081764,2.880913255387117,0.001494314320929203,1.0,1.0,-5.035639121218878,354163.59964037355,1552941.873139399,4.384815025361992,1552941.873139399,4.384815025361992,0.7630155264370447,0.09226765571268779,3.8625291956053682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625291956053682,1.2780330812846457,1.278382400732811,3.022245082829041,6403.774671045915,15243.107769423557,6487.885294481772,0.0003435813054556497,23386.680114008668,2384.7776879983144,19392.723314489922,1977.507437758044,0.8292208735892207,0.8292208735892206,35033.34043943593,35405.22815468563,0.9868875950854895,0.8,4228.153046784769,4273.035954225843,0.9868875950854895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624418364246,4.964361861555782,-2.356179014221726,7.320540875777508,3.5,3.5,1.0,0.6,0.00027331159756205137,1.000000132388446,0.00027331156137875846,197.66984753486074,0.0,5.565549761891203e-09,0.015772768025199668,0.0198517364468948,9.29248781791704e-05,0.00018038671938288097,0.0006967489701158506,0.09226765571271568,0.09226765571271568,0.09226765571271568,0.09226763171455603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7026829523,594.6816909191631,0.0,0.09226765571271568,0.09226765571268779,0.09226765571268779,0.375,0.375,0.5,9.275457803587752,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,26031.92382000431,19862.762057689633,0.7630155264370447,1.016443347675388,0.6246856737465015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145215951523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.990079857715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163723502905,262.1163723502905,-11.033627649709501,246.41898543904196,277.81375926153896,121869.52066977686,121869.61022661567,-0.08955683878543554,0.0,nan,277.81375926153896,4.663759261538985,271.53480449703994,-1.6151955029600344,265.2558497325399,-7.894150267460077,258.9768949680406,-14.17310503195938,252.69794020354146,-20.452059796458514,246.41898543904196,-26.731014560958016,1.0,1.0,26022.012520719443,26022.012520719443,277.09774200665186,3.947742006651879,277.09774200665186,277.09774200665186,76772.62147050728,76772.62109948826,0.00037101902125868946,0.0,8546.071908451686,8546.071908451686,0.8893685390590542,3881.841841583395,277.09774200665186,3.947742006651879,1.0,0.002,0.15334816861080644,0.005077348278541449,0.0002375907224691632,0.0017624092775311952,0.11879536123458159,0.11879536123458159,0.0,3.5822039778921066e-16,0.9999997387019858,0.9999997387019858,0.0,0.09226763160333257,2.410935521499586e-08,0.0,0.0,0.0,1601838.7290776684,268.1143608787811,0.0,1.0,1279360.7057192177,2619.0770414600493,,,,,,,,,,,,,,,,,,,2.0
5236.0,-28.47517488897233,4.964361841225394,34.981539189358095,26.185283541586273,6.407913672491208,-24.986866032825937,-38.54021468488497,2.9196048163448327,-5.035639106246379,-5.035639106210425,39.96307795879875,41060.21923361941,25750.002439647233,25750.002439647233,66810.22167326664,76787.96509520532,76772.62099820924,25750.002439647233,102522.62343785647,102522.62343785647,102522.62343785647,128554.54725569488,124379.97685488686,4174.570400808014,0.0,90331.73459661324,54603.98908139359,39697.49501691072,26031.923817838415,65729.41883474913,19862.76205460833,1450.0,0.0,0.8868710556569053,2.8809132569763714,0.001494314320929203,1.0,1.0,-5.035639106246379,354163.59984712116,1552941.8722761278,4.384815020364806,1552941.8722761278,4.384815020364806,0.7630155263821625,0.09226765558675634,3.8625291692528525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625291692528525,1.2780330817658883,1.2783824011679394,3.022245061071428,6403.774624944145,15243.107769423557,6487.885323607443,0.00034358131689870165,23386.680239384845,2384.7777007831264,19392.7234015485,1977.5074466355486,0.8292208728663321,0.8292208728663321,35033.34024822098,35405.22815468563,0.986887588352344,0.8,4228.15302370715,4273.035954225843,0.986887588352344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624398741731,4.964361841225394,-2.3561790087098533,7.320540849935247,3.5,3.5,1.0,0.6,0.00027331156137875846,1.00000011546566,0.0002733115298206623,197.6698484523738,0.0,7.1523459922412655e-09,0.020269748542011745,0.019851743599240794,9.292487600284176e-05,0.0001803866853759167,0.0006967488340093152,0.09226765558675819,0.09226765558675819,0.09226765558675819,0.09226763178092877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7060332268,594.6816898263334,0.0,0.09226765558675819,0.09226765558675634,0.09226765558675634,0.375,0.375,0.5,9.275457089411345,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,26031.923817838415,19862.76205460833,0.7630155263821625,1.016443213064682,0.6246855663953038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145292194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99457683823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11637181237575,262.11637181237575,-11.033628187624231,246.4189843663254,277.81375925842605,121869.52366884451,121869.61360300616,-0.08993416166148392,0.0,nan,277.81375925842605,4.663759258426069,271.5348042800062,-1.6151957199937783,265.25584930158556,-7.894150698414421,258.97689432316554,-14.173105676834439,252.69793934474563,-20.452060655254343,246.4189843663254,-26.731015633674588,1.0,1.0,26022.012520719443,26022.012520719443,277.0977420097716,3.9477420097716163,277.0977420097716,277.0977420097716,76772.62132053784,76772.62099820924,0.00032232860394287854,0.0,8546.071908451686,8546.071908451686,0.8893685407207734,3881.841815099117,277.0977420097716,3.9477420097716163,1.0,0.002,0.15334819252062268,0.005077348174596157,0.0002375907595213219,0.0017624092404782952,0.11879537976066094,0.11879537976066094,0.0,-3.8294020732188017e-16,0.9999997408645815,0.9999997408645815,0.0,0.0922676316769388,2.39098175404909e-08,0.0,0.0,0.0,1601838.729094902,268.1143608937536,0.0,1.0,1279360.7056676808,2619.0770416710025,,,,,,,,,,,,,,,,,,,2.0
5237.0,-28.47517600275185,4.964361821681653,34.981539174134284,26.185283611435466,6.407913637911172,-24.98686703868554,-38.54021482458336,2.9196046738449146,-5.03563908905511,-5.035639089094865,39.96307793936099,41060.21474172736,25750.00234524953,25750.00234524953,66810.21708697689,76787.964608636,76772.62090588815,25750.00234524953,102522.62325113767,102522.62325113767,102522.62325113767,128554.5470677896,124379.9769882336,4174.570079555991,0.0,90331.73437678408,54603.98485331099,39697.499470525654,26031.923816651914,65729.42328717757,19862.762052325656,1450.0,0.0,0.8868710558148653,2.880913258801113,0.001494314320929203,1.0,1.0,-5.03563908905511,354163.60008450533,1552941.8714373442,4.384815015057459,1552941.8714373442,4.384815015057459,0.7630155263292522,0.09226765546130944,3.8625291260522854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625291260522854,1.2780330824903954,1.27838240185231,3.022245025555755,6403.7745496906955,15243.107769423557,6487.8853711502425,0.00034358133557757623,23386.680444040565,2384.7777216522018,19392.723543657114,1977.507461126594,0.8292208716863364,0.8292208716863364,35033.33993475587,35405.22815468563,0.9868875773144719,0.8,4228.152985875232,4273.035954225843,0.9868875773144719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624378364204,4.964361821681653,-2.356179001417005,7.320540823098658,3.5,3.5,1.0,0.6,0.0002733115298206623,1.0000001144886856,0.0002733114985295881,197.66984936212364,0.0,6.238084081995374e-09,0.01767873028837489,0.019851749837324874,9.292487455195693e-05,0.0001803866552687054,0.0006967487099265275,0.09226765546122567,0.09226765546122567,0.09226765546122567,0.09226763185580387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.70935742283,594.6816887420315,0.0,0.09226765546122567,0.09226765546130944,0.09226765546130944,0.375,0.375,0.5,9.275456381235758,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,26031.923816651914,19862.762052325656,0.7630155263292522,1.016443074436805,0.6246854557407526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414535869065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99198581998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11637126786735,262.11637126786735,-11.033628732132627,246.41898329595375,277.81375923978095,121869.52552494833,121869.61656150215,-0.09103655380682607,0.0,nan,277.81375923978095,4.663759239780973,271.5348040510158,-1.6151959489841943,265.2558488622499,-7.8941511377501,258.97689367348454,-14.173106326515438,252.69793848471926,-20.452061515280718,246.41898329595375,-26.731016704046226,1.0,1.0,26022.012520719443,26022.012520719443,277.0977420160844,3.947742016084419,277.0977420160844,277.0977420160844,76772.62091637704,76772.62090588815,1.0488889529369771e-05,0.0,8546.071908451686,8546.071908451686,0.8893685434448858,3881.841771682547,277.0977420160844,3.947742016084419,1.0,0.002,0.15334821622911254,0.005077348071950023,0.00023759079626264697,0.001762409203732281,0.11879539813132348,0.11879539813132348,0.0,-5.07189776288719e-15,0.9999997430464915,0.9999997430464915,0.0,0.09226763175281165,2.370849778914539e-08,0.0,0.0,0.0,1601838.7291146922,268.11436091094487,0.0,1.0,1279360.7056085072,2619.0770419132164,,,,,,,,,,,,,,,,,,,2.0
5238.0,-28.475177094807844,4.964361802790999,34.981539159244846,26.18528368128466,6.407913572536663,-24.9868680280734,-38.540214964281745,2.9196045058022144,-5.035639077553981,-5.035639077550382,39.96307791856351,41060.21024743723,25750.00226687905,25750.00226687905,66810.21251431628,76787.96412930089,76772.62077083424,25750.00226687905,102522.62303771329,102522.62303771329,102522.62303771329,128554.54685072035,124379.97708999176,4174.569760728579,0.0,90331.73411628566,54603.98057115901,39697.503939029615,26031.92381300706,65729.42775203667,19862.762048047964,1450.0,0.0,0.8868710559486012,2.8809132600218836,0.001494314320929203,1.0,1.0,-5.035639077553981,354163.60024331836,1552941.8705423,4.384815010564028,1552941.8705423,4.384815010564028,0.7630155262717608,0.09226765533728783,3.86252907500345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252907500345,1.278033083332602,1.2783824026547537,3.0222449836208547,6403.774460835673,15243.107769423557,6487.885427286087,0.00034358135763253484,23386.680685686482,2384.777746293228,19392.723711450908,1977.5074782367994,0.8292208702930628,0.8292208702930628,35033.3395643434,35405.22815468563,0.9868875642713439,0.8,4228.152941170371,4273.035954225843,0.9868875642713439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624361446458,4.964361802790999,-2.3561789980274948,7.320540800818494,3.5,3.5,1.0,0.6,0.0002733114985295881,1.0000001122556552,0.0002733114678488302,197.66985025412936,0.0,6.185301928220204e-09,0.017529145664576057,0.0198517560226268,9.292487310107146e-05,0.00018038662542851664,0.0006967485854594022,0.09226765533736311,0.09226765533736311,0.09226765533736311,0.09226763190881529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7126493256,594.6816876681888,0.0,0.09226765533736311,0.09226765533728783,0.09226765533728783,0.375,0.375,0.5,9.275455678387157,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,26031.92381300706,19862.762048047964,0.7630155262717608,1.0164429358240703,0.6246853449315927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414542462466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99183623535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11637071713955,262.11637071713955,-11.033629282860431,246.41898223097294,277.8137592033061,121869.5269812263,121869.6190576103,-0.09207638398426593,0.0,nan,277.8137592033061,4.663759203306142,271.53480380883974,-1.615196191160237,265.2558484143727,-7.894151585627299,258.97689301990613,-14.173106980093849,252.69793762543966,-20.452062374560313,246.41898223097294,-26.731017769027034,1.0,1.0,26022.012520719443,26022.012520719443,277.0977420118258,3.9477420118258237,277.0977420118258,277.0977420118258,76772.62043543883,76772.62077083424,-0.0003353954089106992,0.0,8546.071908451686,8546.071908451686,0.8893685466638891,3881.8417203784675,277.0977420118258,3.9477420118258237,1.0,0.002,0.15334823976026343,0.005077347969076802,0.00023759083272641002,0.0017624091672769225,0.11879541636320501,0.11879541636320501,0.0,3.3324037973514464e-15,0.9999997449686283,0.9999997449686283,0.0,0.09226763180614113,2.3531146703065954e-08,0.0,0.0,0.0,1601838.729127932,268.114360922446,0.0,1.0,1279360.705568917,2619.077042075261,,,,,,,,,,,,,,,,,,,2.0
5239.0,-28.475178166272094,4.964361784417536,34.98153914461584,26.185283751133852,6.4079134908010245,-24.986869000564752,-38.54021513890473,2.919604325093744,-5.035639071851847,-5.035639071821811,39.963077896300504,41060.20578719156,25750.00220481632,25750.00220481632,66810.20799200788,76787.96365770482,76772.62059180147,25750.00220481632,102522.6227966178,102522.6227966178,102522.6227966178,128554.54660341676,124379.977159412,4174.569444004762,0.0,90331.73383551853,54603.97629539286,39697.50837791742,26031.923806798965,65729.43218471638,19862.76204168655,1450.0,0.0,0.8868710560581656,2.8809132606271333,0.001494314320929203,1.0,1.0,-5.035639071851847,354163.6003220566,1552941.8695837732,4.384815006882736,1552941.8695837732,4.384815006882736,0.7630155262093551,0.09226765521482462,3.862529020054468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529020054468,1.2780330842321894,1.2783824035153741,3.0222449384985834,6403.7743652269955,15243.107769423557,6487.885487688671,0.00034358138136383496,23386.68094569933,2384.7777728071596,19392.723891998274,1977.507496647507,0.8292208687938885,0.8292208687938885,35033.339165631296,35405.22815468563,0.986887550231717,0.8,4228.152893050044,4273.035954225843,0.986887550231717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624348049042,4.964361784417536,-2.356178998756968,7.320540783174504,3.5,3.5,1.0,0.6,0.0002733114678488302,1.0000001101389704,0.00027331143774658983,197.66985112931553,0.0,6.0646608201111424e-09,0.017187248764194977,0.01985176208728762,9.292487128746447e-05,0.00018038659656136573,0.0006967484640471327,0.09226765521487364,0.09226765521487364,0.09226765521487364,0.09226763193959853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.71591195307,594.6816866038146,0.0,0.09226765521487364,0.09226765521482462,0.09226765521482462,0.375,0.375,0.5,9.275454980133485,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,26031.923806798965,19862.76204168655,0.7630155262093551,1.0164427984750308,0.6246852349462256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145489272668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99149433845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163701617077,262.1163701617077,-11.033629838292256,246.4189811738109,277.81375914960455,121869.5283120286,121869.62117488016,-0.09286285154964044,0.0,nan,277.81375914960455,4.663759149604573,271.53480355444594,-1.6151964455540337,265.25584795928694,-7.894152040713038,258.9768923641283,-14.173107635871702,252.69793676896967,-20.45206323103031,246.4189811738109,-26.731018826189086,1.0,1.0,26022.012520719443,26022.012520719443,277.09774199660524,3.9477419966052594,277.09774199660524,277.09774199660524,76772.61993605485,76772.62059180147,-0.0006557466258527711,0.0,8546.071908451686,8546.071908451686,0.8893685501288252,3881.8416651547404,277.09774199660524,3.9477419966052594,1.0,0.002,0.1533482631386731,0.00507734786578082,0.00023759086895066864,0.0017624091310513676,0.11879543447533432,0.11879543447533432,0.0,2.0361316799277773e-15,0.9999997466240166,0.9999997466240166,0.0,0.09226763183641674,2.3378407877607495e-08,0.0,0.0,0.0,1601838.7291344968,268.11436092814813,0.0,1.0,1279360.705549287,2619.0770421556017,,,,,,,,,,,,,,,,,,,2.0
5240.0,-28.47517929117823,4.9643617664302555,34.98153913017936,26.185283820983045,6.407913391095152,-24.986870022950818,-38.54021908538414,2.919604122867879,-5.035639071802791,-5.03563907181219,39.96307787259872,41060.21615148516,25750.00215847429,25750.00215847429,66810.21830995945,76787.96316119109,76772.62037058579,25750.00215847429,102522.62252906009,102522.62252906009,102522.62252906009,128554.54632713526,124379.9771980725,4174.569129062761,0.0,90331.73352041583,54603.98685757656,39697.49629204364,26031.923798075175,65729.42009011882,19862.76203328001,1450.0,0.0,0.8868710561443154,2.8809132606323704,0.001494314320929203,1.0,1.0,-5.035639071802791,354163.6003227377,1552941.8685616083,4.384815003988166,1552941.8685616083,4.384815003988166,0.7630155261421241,0.09226765509363488,3.8625289584877986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625289584877986,1.278033085230201,1.2783824044751848,3.022244887965537,6403.774258153533,15243.107769423557,6487.885555334339,0.00034358140794084026,23386.681236891283,2384.777802500475,19392.724094195702,1977.5075172659067,0.8292208671149406,0.8292208671149407,35033.33871890098,35405.22815468563,0.9868875345012516,0.8,4228.152839134428,4273.035954225843,0.9868875345012516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624338045243,4.9643617664302555,-2.3561790035695434,7.320540769999798,3.5,3.5,1.0,0.6,0.00027331143774658983,1.0000001156324263,0.0002733114061429288,197.6698520481537,0.0,5.950305370982152e-09,0.01686316542136342,0.01985176803759299,9.29248302999612e-05,0.00018038660744662863,0.0006967484949859738,0.0922676550935856,0.0922676550935856,0.0922676550935856,0.09226763194872904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7191487848,594.6816855477746,0.0,0.0922676550935856,0.09226765509363488,0.09226765509363488,0.375,0.375,0.5,9.275454285781118,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,26031.923798075175,19862.76203328001,0.7630155261421241,1.0164431424826021,0.6246855075731574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145552701682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99117025511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11636959593517,262.11636959593517,-11.033630404064809,246.4189801136517,277.81375907821854,121869.5290867534,121869.62367847931,-0.0945917259202238,0.0,nan,277.81375907821854,4.663759078218561,271.5348032853053,-1.6151967146946618,265.2558474923917,-7.894152507608283,258.9768916994784,-14.173108300521562,252.69793590656514,-20.452064093434842,246.4189801136517,-26.731019886348264,1.0,1.0,26022.012520719443,26022.012520719443,277.0977419707298,3.947741970729851,277.0977419707298,277.0977419707298,76772.61937794268,76772.62037058579,-0.000992643108475022,0.0,8546.071908451686,8546.071908451686,0.889368554011055,3881.8416032802375,277.0977419707298,3.947741970729851,1.0,0.002,0.15334828638751924,0.005077347762005025,0.00023759090497140424,0.0017624090950263238,0.11879545248570211,0.11879545248570211,0.0,-2.272054072660623e-15,0.9999997480281685,0.9999997480281685,0.0,0.09226763184478484,2.3248850043152018e-08,0.0,0.0,0.0,1601838.729134553,268.1143609281972,0.0,1.0,1279360.7055491172,2619.0770421562997,,,,,,,,,,,,,,,,,,,2.0
5241.0,-28.475180387631635,4.964361748416926,34.981539115725965,26.18528396068143,6.407913208292284,-24.986871028039275,-38.540219225082524,2.9196038486999325,-5.035639091027747,-5.035639091039537,39.96307784323778,41060.2113020288,25750.00216160039,25750.00216160039,66810.21346362919,76787.96267133053,76772.62000353122,25750.00216160039,102522.62216513162,102522.62216513162,102522.62216513162,128554.54594570823,124379.9771308282,4174.568814880032,0.0,90331.73309124795,54603.98206003906,39697.50114578766,26031.923780576624,65729.42492636429,19862.762017695153,1450.0,0.0,0.8868710561527023,2.8809132585917485,0.001494314320929203,1.0,1.0,-5.035639091027747,354163.60005726916,1552941.8672977756,4.384815003706369,1552941.8672977756,4.384815003706369,0.7630155260563374,0.09226765497406621,3.8625288748560016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625288748560016,1.2780330865643443,1.2783824057693,3.022244819372708,6403.77411281356,15243.107769423557,6487.8856471555755,0.0003435814440160805,23386.68163215106,2384.7778428057554,19392.724368655523,1977.5075452530195,0.8292208648359584,0.8292208648359584,35033.33811206518,35405.22815468563,0.9868875131330809,0.8,4228.152765895776,4273.035954225843,0.9868875131330809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624338720069,4.964361748416926,-2.3561790224716,7.320540770888526,3.5,3.5,1.0,0.6,0.0002733114061429288,1.000000112707681,0.0002733113753386375,197.66985294375138,0.0,6.247091001987388e-09,0.017704255899632256,0.01985177428468399,9.292482884907675e-05,0.00018038657729385204,0.0006967483634339475,0.09226765497411307,0.09226765497411307,0.09226765497411307,0.09226763188424615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7223502252,594.6816845029922,0.0,0.09226765497411307,0.09226765497406621,0.09226765497406621,0.375,0.375,0.5,9.275453593084716,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,26031.923780576624,19862.762017695153,0.7630155260563374,1.0164429939631405,0.6246853878309138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145619294368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99201134559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11636901673427,262.11636901673427,-11.03363098326571,246.4189790551995,277.813758978269,121869.52851746474,121869.62535427121,-0.09683680648358535,0.0,nan,277.813758978269,4.663758978269016,271.5348029936552,-1.615197006344772,265.25584700904113,-7.894152990958844,258.9768910244273,-14.173108975572688,252.69793503981344,-20.452064960186533,246.4189790551995,-26.73102094480049,1.0,1.0,26022.012520719443,26022.012520719443,277.0977419085524,3.947741908552416,277.0977419085524,277.0977419085524,76772.61886783979,76772.62000353122,-0.0011356914328644052,0.0,8546.071908451686,8546.071908451686,0.8893685592846527,3881.8415192302814,277.0977419085524,3.947741908552416,1.0,0.002,0.15334830958449683,0.005077347654899293,0.0002375909409022897,0.0017624090590969835,0.11879547045114486,0.11879547045114486,0.0,-7.268491364342822e-16,0.9999997485903412,0.9999997485903412,0.0,0.09226763177708655,2.319697965143348e-08,0.0,0.0,0.0,1601838.729112422,268.11436090897223,0.0,1.0,1279360.7056152928,2619.077041885429,,,,,,,,,,,,,,,,,,,2.0
5242.0,-28.47518146395151,4.964361730626115,34.98153910139227,26.185284030530624,6.407913128261908,-24.98687200473018,-38.54021936478091,2.919603669040527,-5.035639098427225,-5.035639098460476,39.96307781778542,41060.20682752006,25750.002134897968,25750.002134897968,66810.20896241802,76787.96219774717,76772.6197321278,25750.002134897968,102522.62186702577,102522.62186702577,102522.62186702577,128554.54563563869,124379.97713356277,4174.568502075916,0.0,90331.7328121751,54603.97777383256,39697.50559815839,26031.923768612916,65729.4293667713,19862.762006662066,1450.0,0.0,0.8868710562072926,2.8809132578063164,0.001494314320929203,1.0,1.0,-5.035639098427225,354163.5999550917,1552941.8662001428,4.384815001872178,1552941.8662001428,4.384815001872178,0.7630155259831737,0.09226765485469743,3.862528820231326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528820231326,1.2780330874593293,1.2783824066251588,3.0222447745150753,6403.77401776562,15243.107769423557,6487.885707203871,0.00034358146760819254,23386.681890638985,2384.7778691641884,19392.724548143895,1977.5075635557398,0.8292208633455712,0.8292208633455712,35033.33771570626,35405.22815468563,0.9868874991763152,0.8,4228.152718059452,4273.035954225843,0.9868874991763152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624332955848,4.964361730626115,-2.356179032671104,7.3205407632972195,3.5,3.5,1.0,0.6,0.0002733113753386375,1.0000001106381116,0.0002733113450999864,197.6698538229037,0.0,6.0890797314886e-09,0.01725645195903869,0.01985178037376372,9.292482739819162e-05,0.00018038654794044588,0.000696748240202012,0.09226765485465432,0.09226765485465432,0.09226765485465432,0.09226763186477036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.72555613104,594.6816834569445,0.0,0.09226765485465432,0.09226765485469743,0.09226765485469743,0.375,0.375,0.5,9.27545290338352,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,26031.923768612916,19862.762006662066,0.7630155259831737,1.0164428568155666,0.6246852775551028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145684202705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99156354165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163684377198,262.1163684377198,-11.033631562280164,246.41897800255578,277.81375887288397,121869.53029024566,121869.62709586952,-0.09680562388023739,0.0,nan,277.81375887288397,4.663758872883989,271.53480269881834,-1.615197301181638,265.2558465247526,-7.8941534752473785,258.97689035068703,-14.173109649312948,252.69793417662146,-20.45206582337852,246.41897800255578,-26.731021997444202,1.0,1.0,26022.012520719443,26022.012520719443,277.09774186937375,3.947741869373772,277.09774186937375,277.09774186937375,76772.61845584915,76772.6197321278,-0.0012762786500388756,0.0,8546.071908451686,8546.071908451686,0.8893685627291388,3881.8414643324827,277.09774186937375,3.947741869373772,1.0,0.002,0.15334833267898726,0.005077347550440402,0.00023759097668020737,0.0017624090233185215,0.11879548834010369,0.11879548834010369,0.0,-1.2711186270220054e-15,0.9999997497010942,0.9999997497010942,0.0,0.09226763176020437,2.309449305307296e-08,0.0,0.0,0.0,1601838.729103905,268.11436090157275,0.0,1.0,1279360.705640762,2619.077041781169,,,,,,,,,,,,,,,,,,,2.0
5243.0,-28.47518251834261,4.964361712704844,34.981539086992036,26.18528417022901,6.407912938949981,-24.986872972613316,-38.54021953940389,2.9196033932207324,-5.035639122475686,-5.03563912246153,39.96307778719769,41060.20212489394,25750.002150553406,25750.002150553406,66810.20427544735,76787.96172565586,76772.6193312211,25750.002150553406,102522.6214817745,102522.6214817745,102522.6214817745,128554.54523075375,124379.97704100898,4174.568189744765,0.0,90331.73238008907,54603.97310444982,39697.51030626584,26031.923748979236,65729.43405524507,19862.761989341314,1450.0,0.0,0.8868710561956065,2.8809132552537293,0.001494314320929203,1.0,1.0,-5.035639122475686,354163.5996230199,1552941.8648831293,4.384815002264821,1552941.8648831293,4.384815002264821,0.763015525893286,0.09226765473627878,3.862528736068129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528736068129,1.278033088798316,1.2783824079258634,3.0222447054949977,6403.773871520357,15243.107769423557,6487.885799597007,0.00034358150390813086,23386.682288360786,2384.7779097205253,19392.72482431316,1977.5075917171678,0.8292208610523879,0.829220861052388,35033.33710501459,35405.22815468563,0.9868874776723703,0.8,4228.152644355438,4273.035954225843,0.9868874776723703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624336335369,4.964361712704844,-2.3561790550431048,7.320540767747948,3.5,3.5,1.0,0.6,0.0002733113450999864,1.0000001083839687,0.0002733113154774213,197.66985468414433,0.0,5.977269742997079e-09,0.016939582451653723,0.019851786351033462,9.292482558458588e-05,0.00018038651951540052,0.0006967481152275488,0.09226765473633997,0.09226765473633997,0.09226765473633997,0.09226763178180232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.728732008,594.6816824204327,0.0,0.09226765473633997,0.09226765473627878,0.09226765473627878,0.375,0.375,0.5,9.275452214753017,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,26031.923748979236,19862.761989341314,0.763015525893286,1.016442713005773,0.6246851614511569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145747919164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.991246672136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163678509169,262.1163678509169,-11.033632149083076,246.41897695745874,277.8137587443751,121869.53000595185,121869.62811375002,-0.09810779816763551,0.0,nan,277.8137587443751,4.663758744375116,271.5348023869918,-1.6151976130081493,265.2558460296085,-7.894153970391471,258.9768896722253,-14.17311032777468,252.69793331484203,-20.452066685157945,246.41897695745874,-26.73102304254124,1.0,1.0,26022.012520719443,26022.012520719443,277.09774179846147,3.947741798461493,277.09774179846147,277.09774179846147,76772.61796823263,76772.6193312211,-0.0013629884633701295,0.0,8546.071908451686,8546.071908451686,0.8893685680362452,3881.8413797484695,277.09774179846147,3.947741798461493,1.0,0.002,0.15334835574072084,0.005077347443048917,0.00023759101239917733,0.0017624089876031909,0.11879550619958866,0.11879550619958866,0.0,2.368331225577336e-15,0.9999997500561661,0.9999997500561661,0.0,0.0922676316745474,2.306173136533004e-08,0.0,0.0,0.0,1601838.7290762204,268.1143608775243,0.0,1.0,1279360.705723543,2619.0770414423437,,,,,,,,,,,,,,,,,,,2.0
5244.0,-28.475183552813114,4.964361694924706,34.98153907267317,26.185284240078204,6.407912852049305,-24.98687391232681,-38.5402234858833,2.919603211563156,-5.035639133664063,-5.0356391336645805,39.96307776074545,41060.21288635263,25750.002133617407,25750.002133617407,66810.21501997004,76787.96126975471,76772.61903297013,25750.002133617407,102522.62116658755,102522.62116658755,102522.62116658755,128554.54490192373,124379.97702334748,4174.567878576244,0.0,90331.73209758668,54603.98403316514,39697.497849357256,26031.923735336182,65729.42158469344,19862.76197694023,1450.0,0.0,0.8868710562344693,2.8809132540661415,0.001494314320929203,1.0,1.0,-5.035639133664063,354163.5994685251,1552941.8637432447,4.384815000959059,1552941.8637432447,4.384815000959059,0.7630155258167944,0.09226765461782865,3.8625286808089485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625286808089485,1.2780330897001242,1.2783824087900575,3.02224466012476,6403.7737753862675,15243.107769423557,6487.885860331474,0.00034358152776983465,23386.682549802594,2384.77793638017,19392.72500585255,1977.5076102290334,0.8292208595449654,0.8292208595449654,35033.33670405167,35405.22815468563,0.9868874635534868,0.8,4228.152595963461,4273.035954225843,0.9868874635534868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624332679414,4.964361694924706,-2.3561790680084598,7.320540762933165,3.5,3.5,1.0,0.6,0.0002733113154774213,1.00000010633628,0.00027331128641451584,197.66985552911353,0.0,5.855488136475808e-09,0.01659445337877244,0.0198517922065216,9.292478459710147e-05,0.00018038653088031984,0.0006967481491568644,0.0922676546178264,0.0922676546178264,0.0922676546178264,0.09226763174781037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7319156983,594.6816813815756,0.0,0.0922676546178264,0.09226765461782865,0.09226765461782865,0.375,0.375,0.5,9.275451528651354,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,26031.923735336182,19862.76197694023,0.7630155258167944,1.0164430693168962,0.6246854436935196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145810337474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99090154307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163672688626,262.1163672688626,-11.033632731137402,246.41897592290806,277.8137586148171,121869.53196987296,121869.62928374829,-0.09731387532367188,0.0,nan,277.8137586148171,4.663758614817141,271.53480207643526,-1.6151979235647218,265.25584553805345,-7.894154461946528,258.97688899967164,-14.173111000328333,252.6979324612899,-20.452067538710082,246.41897592290806,-26.731024077091917,1.0,1.0,26022.012520719443,26022.012520719443,277.09774175235924,3.9477417523592635,277.09774175235924,277.09774175235924,76772.61757098699,76772.61903297013,-0.0014619831490563229,0.0,8546.071908451686,8546.071908451686,0.8893685715207414,3881.841324212993,277.09774175235924,3.9477417523592635,1.0,0.002,0.15334837871540122,0.005077347338415723,0.00023759104798960144,0.001762408952010246,0.11879552399480071,0.11879552399480071,0.0,-1.5265566588595902e-16,0.9999997509996148,0.9999997509996148,0.0,0.09226763164314711,2.2974681541302403e-08,0.0,0.0,0.0,1601838.7290633414,268.1143608663359,0.0,1.0,1279360.7057620562,2619.0770412847046,,,,,,,,,,,,,,,,,,,2.0
