time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5245.0,-28.475184640952357,4.964361677228574,34.98153905840077,26.185284309927397,6.407912721415907,-24.986874904715574,-38.54022362558169,2.9196029851790932,-5.035639147491736,-5.035639147445833,39.963077733448664,41060.20821587596,25750.002123536593,25750.002123536593,66810.21033941256,76787.96078694153,76772.6187128213,25750.002123536593,102522.6208363579,102522.6208363579,102522.6208363579,128554.54455682484,124379.97698841899,4174.567568405851,0.0,90331.73174385082,54603.979508314034,39697.50248392976,26031.923720466937,65729.4262043967,19862.761963532448,1450.0,0.0,0.8868710562629296,2.880913252598412,0.001494314320929203,1.0,1.0,-5.035639147491736,354163.5992775861,1552941.8625673428,4.384815000002807,1552941.8625673428,4.384815000002807,0.7630155257375719,0.09226765449965907,3.8625286118054714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625286118054714,1.2780330908078386,1.2783824098609293,3.0222446035133452,6403.773655433473,15243.107769423557,6487.885936113831,0.0003435815575436418,23386.682876020648,2384.777969645154,19392.725232371085,1977.5076333274958,0.829220857664054,0.829220857664054,35033.336203359555,35405.22815468563,0.986887445922895,0.8,4228.152535535228,4273.035954225843,0.986887445922895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624330503279,4.964361677228574,-2.3561790828386884,7.320540760067262,3.5,3.5,1.0,0.6,0.00027331128641451584,1.0000001118530515,0.00027331125584381785,197.66985641792002,0.0,5.744860322901873e-09,0.01628093415510391,0.019851797951381922,9.292478314621705e-05,0.0001803865032682988,0.0006967480300573452,0.0922676544997017,0.0922676544997017,0.0922676544997017,0.09226763170376402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7350845367,594.6816803475192,0.0,0.0922676544997017,0.09226765449965907,0.09226765449965907,0.375,0.375,0.5,9.275450844779714,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,-4.5929482439532876e-11,26031.923720466937,19862.761963532448,0.7630155257375719,1.01644292666811,0.6246853287322536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145871576517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.990588023844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11636668183877,262.11636668183877,-11.033633318161208,246.4189748873186,277.813758476359,121869.53272246679,121869.63086718637,-0.09814471958083767,0.0,nan,277.813758476359,4.663758476359021,271.5348017585508,-1.61519824144915,265.25584504074277,-7.894154959257207,258.97688832293477,-14.173111677065208,252.6979316051267,-20.452068394873265,246.4189748873186,-26.73102511268138,1.0,1.0,26022.012520719443,26022.012520719443,277.0977417011165,3.947741701116513,277.0977417011165,277.0977417011165,76772.61699311716,76772.6187128213,-0.001719704145216383,0.0,8546.071908451686,8546.071908451686,0.8893685758719164,3881.8412548644988,277.0977417011165,3.947741701116513,1.0,0.002,0.15334840161588942,0.00507734723364073,0.0002375910834637765,0.0017624089165394598,0.11879554173188825,0.11879554173188825,0.0,3.2361266444347336e-15,0.9999997518037558,0.9999997518037558,0.0,0.09226763159917376,2.2900485310132818e-08,0.0,0.0,0.0,1601838.7290474242,268.11436085250824,0.0,1.0,1279360.7058096528,2619.0770410898813,,,,,,,,,,,,,,,,,,,2.0
5246.0,-28.475185700787648,4.96436165920602,34.981539043966684,26.185284449625783,6.4079125000352875,-24.986875880705288,-38.540223765280075,2.919602679953038,-5.035639180656915,-5.035639180680343,39.96307770023782,41060.20339974419,25750.00216270738,25750.00216270738,66810.20556245156,76787.9603101542,76772.61824414038,25750.00216270738,102522.62040684777,102522.62040684777,102522.62040684777,128554.54410352935,124379.97684530806,4174.5672582212865,0.0,90331.73126508034,54603.974681471846,39697.50731512054,26031.92369668158,65729.43101180212,19862.761942818925,1450.0,0.0,0.8868710562144388,2.8809132490781746,0.001494314320929203,1.0,1.0,-5.035639180656915,354163.5988196305,1552941.861136316,4.384815001632065,1552941.861136316,4.384815001632065,0.7630155256390418,0.09226765438276059,3.8625285186181513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625285186181513,1.2780330922836403,1.278382411298062,3.022244527108787,6403.773493541382,15243.107769423557,6487.886038392077,0.0003435815977273105,23386.68331629489,2384.7780145406323,19392.72553808761,1977.5076645019053,0.8292208551255127,0.8292208551255127,35033.33552718847,35405.22815468563,0.9868874221132601,0.8,4228.15245392854,4273.035954225843,0.9868874221132601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624338959035,4.96436165920602,-2.356179111997216,7.320540771203236,3.5,3.5,1.0,0.6,0.00027331125584381785,1.0000001089436072,0.00027331122606830696,197.66985728360757,0.0,6.042905482533962e-09,0.017125594137501247,0.019851803994287404,9.292478169533267e-05,0.00018038647414848517,0.0006967479007714999,0.09226765438273105,0.09226765438273105,0.09226765438273105,0.09226763158597577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7382249336,594.6816793224397,0.0,0.09226765438273105,0.09226765438276059,0.09226765438276059,0.375,0.375,0.5,9.275450160868921,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,26031.92369668158,19862.761942818925,0.7630155256390418,1.016442779650038,0.6246852097711234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145935992663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.991432683826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11636608507234,262.11636608507234,-11.033633914927634,246.41897385494315,277.8137583152017,121869.53189708365,121869.63167066747,-0.09977358382050384,0.0,nan,277.8137583152017,4.663758315201733,271.5348014231499,-1.615198576850105,265.2558445310982,-7.894155468901772,258.97688763904654,-14.17311236095344,252.69793074699487,-20.452069253005106,246.41897385494315,-26.73102614505683,1.0,1.0,26022.012520719443,26022.012520719443,277.0977416130403,3.947741613040307,277.0977416130403,277.0977416130403,76772.61643451224,76772.61824414038,-0.0018096281419275329,0.0,8546.071908451686,8546.071908451686,0.8893685817480598,3881.8411612112423,277.0977416130403,3.947741613040307,1.0,0.002,0.15334842452132438,0.005077347125224488,0.00023759111893609694,0.001762408881060385,0.11879555946804847,0.11879555946804847,0.0,-3.5180192092809648e-15,0.9999997517500523,0.9999997517500523,0.0,0.09226763147732021,2.2905440375813914e-08,0.0,0.0,0.0,1601838.7290092448,268.11436081934306,0.0,1.0,1279360.7059238134,2619.0770406226125,,,,,,,,,,,,,,,,,,,2.0
5247.0,-28.47518673992828,4.964361640897747,34.98153902940534,26.18528458932417,6.407912330915744,-24.986876832843848,-38.54022390497846,2.9196024238314817,-5.035639212286128,-5.035639212303692,39.963077667697014,41060.19881535286,25750.002196993704,25750.002196993704,66810.20101234656,76787.95984617258,76772.61779344479,25750.002196993704,102522.6199904385,102522.6199904385,102522.6199904385,128554.54366411405,124379.97671599928,4174.566948114772,0.0,90331.73086421475,54603.97015381573,39697.51190044336,26031.923673675556,65729.43557411892,19862.76192275499,1450.0,0.0,0.8868710561713453,2.8809132457208535,0.001494314320929203,1.0,1.0,-5.035639212286128,354163.5983828711,1552941.8597340044,4.384815003079977,1552941.8597340044,4.384815003079977,0.7630155255426225,0.09226765426600367,3.8625284404955647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625284404955647,1.2780330935304849,1.2783824125071914,3.0222444630330942,6403.7733577726785,15243.107769423557,6487.886124166384,0.00034358163142682,23386.68368552521,2384.7780521916466,19392.725794472753,1977.5076906459142,0.8292208529965944,0.8292208529965944,35033.33496032771,35405.22815468563,0.9868874021527089,0.8,4228.152385514452,4273.035954225843,0.9868874021527089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624346360384,4.964361640897747,-2.3561791400528436,7.320540780950591,3.5,3.5,1.0,0.6,0.00027331122606830696,1.0000001068163415,0.0002733111968742048,197.66985813239143,0.0,5.885720987617925e-09,0.0166801332789092,0.01985180988000839,9.292478024444863e-05,0.00018038644582385834,0.0006967477772745652,0.09226765426598826,0.09226765426598826,0.09226765426598826,0.09226763147396679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.74136786466,594.6816782965674,0.0,0.09226765426598826,0.09226765426600367,0.09226765426600367,0.375,0.375,0.5,9.275449477104567,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,26031.923673675556,19862.76192275499,0.7630155255426225,1.0164426398734083,0.6246850966649771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424145998733264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99098722297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11636548696714,262.11636548696714,-11.033634513032837,246.4189728292469,277.8137581446875,121869.53235981135,121869.63235723939,-0.09999742802776095,0.0,nan,277.8137581446875,4.663758144687506,271.5348010815992,-1.615198918400779,265.2558440185112,-7.89415598148878,258.97688695542314,-14.173113044576837,252.69792989233503,-20.45207010766495,246.4189728292469,-26.731027170753066,1.0,1.0,26022.012520719443,26022.012520719443,277.09774152867976,3.947741528679785,277.09774152867976,277.09774152867976,76772.61608050819,76772.61779344479,-0.0017129366024164483,0.0,8546.071908451686,8546.071908451686,0.8893685866742613,3881.8410826980426,277.09774152867976,3.947741528679785,1.0,0.002,0.15334844742154402,0.005077347017142319,0.00023759115440109293,0.001762408845597607,0.11879557720054647,0.11879557720054647,0.0,-1.300175245244617e-15,0.9999997518065973,0.9999997518065973,0.0,0.09226763136578059,2.2900223073157092e-08,0.0,0.0,0.0,1601838.7289728348,268.11436078771385,0.0,1.0,1279360.7060326906,2619.0770401769587,,,,,,,,,,,,,,,,,,,2.0
5248.0,-28.47518775915808,4.96436162261015,34.981539014875445,26.185278233047597,6.4079122305651355,-24.98687776018576,-38.540224079601444,2.919602231592827,-5.035639229621665,-5.035639229627674,39.96307763948188,41060.20976505375,25750.002194512395,25750.002194512395,66810.21195956614,76787.96293361443,76772.61745311147,25750.002194512395,102522.61964762385,102522.61964762385,102522.61964762385,128554.54330487472,124379.9766660562,4174.566638818517,0.0,90331.73913524198,54603.98628096177,39697.50317142245,26031.923657250863,65729.42682867331,19862.76190808056,1450.0,0.0,0.8868710561852481,2.880913243880819,0.001494314320929203,1.0,1.0,-5.035639229621665,354163.598143498,1552941.8585189602,4.3848150026128545,1552941.8585189602,4.3848150026128545,0.7630155254603337,0.09226765414852847,3.8625298172577622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625298172577622,1.2780330944803964,1.2783824134200494,3.0222455380375983,6403.775635578225,15243.107769423557,6487.884685119595,0.00034358106604622104,23386.677490912887,2384.777420516985,19392.721493065597,1977.5072520244526,0.8292208887132779,0.8292208887132779,35033.344950171464,35405.22815468563,0.9868877539195087,0.8,4228.1535911827605,4273.035954225843,0.9868877539195087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586243458247475,4.96436162261015,-2.356179157635022,7.320540780245173,3.5,3.5,1.0,0.6,0.0002733111968742048,1.0000001047696405,0.000273311168239492,197.6698589649118,0.0,5.77079403219204e-09,0.01635443028723224,0.019851815650802424,9.29247784308438e-05,0.000180386418443361,0.0006967479198658175,0.09226765414856321,0.09226765414856321,0.09226765414856321,0.092267631416482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.74452303327,594.6816772669202,0.0,0.09226765414856321,0.09226765414852847,0.09226765414852847,0.375,0.375,0.5,9.27544879514389,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,26031.923657250863,19862.76190808056,0.7630155254603337,1.0164429416630991,0.6246853463682107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146060248773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99066151997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163648958283,262.1163648958283,-11.033635104171651,246.41897181307985,277.81375797857686,121869.57959169053,121869.67842440963,-0.09883271907405183,0.0,nan,277.81375797857686,4.663757978576882,271.53480074547736,-1.6151992545226221,265.255843512378,-7.894156487621956,258.9768862792787,-14.17311372072129,252.69792904617927,-20.45207095382071,246.41897181307985,-26.731028186920128,1.0,1.0,26022.012520719443,26022.012520719443,277.0977414715324,3.9477414715324244,277.0977414715324,277.0977414715324,76772.61420425426,76772.61745311147,-0.003248857203288935,0.0,8546.071908451686,8546.071908451686,0.8893684998593133,3881.842466344051,277.0977414715324,3.9477414715324244,1.0,0.002,0.15334847025870607,0.0050773469119949075,0.00023759118977542668,0.0017624088102253064,0.11879559488771334,0.11879559488771334,0.0,7.32920668600201e-16,0.9999997524900599,0.9999997524900599,0.0,0.09226763131136692,2.2837161551370356e-08,0.0,0.0,0.0,1601838.7289528798,268.1143607703783,0.0,1.0,1279360.706092359,2619.0770399327193,,,,,,,,,,,,,,,,,,,2.0
5249.0,-28.475188860260793,4.9643616047669035,34.981539000586366,26.185283995606028,6.407914019135118,-24.986878572321263,-38.54022795623166,2.9196037311953162,-5.035639226748799,-5.035639226763213,39.963077617371916,41060.21040185111,25750.00214119005,25750.00214119005,66810.21254304115,76787.95904864893,76772.61726523832,25750.00214119005,102522.61940642838,102522.61940642838,102522.61940642838,128554.54305653354,124379.97672514961,4174.566331383927,0.0,90331.73295523919,54603.98464796646,39697.498119191914,26031.923650105167,65729.42176929709,19862.76190100534,1450.0,0.0,0.8868710562799323,2.880913244185751,0.001494314320929203,1.0,1.0,-5.035639226748799,354163.59818316775,1552941.8575661953,4.38481499943153,1552941.8575661953,4.38481499943153,0.7630155253979893,0.0922676540302734,3.8625288429767877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625288429767877,1.2780330875969712,1.2783824064981448,3.0222447919868247,6403.7740547861595,15243.107769423557,6487.88568381546,0.0003435814584192218,23386.681789959657,2384.777858897754,19392.72447823437,1977.5075564269523,0.8292208639260672,0.8292208639260672,35033.33788074827,35405.22815468563,0.9868875049878477,0.8,4228.152737978275,4273.035954225843,0.9868875049878477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624334314111,4.9643616047669035,-2.356179160319109,7.320540765086013,3.5,3.5,1.0,0.6,0.000273311168239492,1.0000001131856135,0.0002733111373046032,197.6698598643071,0.0,5.660219644472525e-09,0.016041062472435134,0.019851821311022068,9.292473816882054e-05,0.00018038643007067145,0.0006967477890295838,0.09226765403027357,0.09226765403027357,0.09226765403027357,0.09226763143609883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.74768780195,594.6816762344444,0.0,0.09226765403027357,0.0922676540302734,0.0922676540302734,0.375,0.375,0.5,9.275448117317392,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,26031.923650105167,19862.76190100534,0.7630155253979893,1.0164430287784598,0.6246854041401406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146120585588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99034815216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163644746663,262.1163644746663,-11.033635525333693,246.41897080773964,277.8137581415929,121869.57315617589,121869.64357040975,-0.07041423387248055,0.0,nan,277.8137581415929,4.66375814159295,271.53480067482224,-1.6151993251777412,265.2558432080517,-7.894156791948262,258.97688574128097,-14.17311425871901,252.69792827451025,-20.45207172548973,246.41897080773964,-26.731029192260337,1.0,1.0,26022.012520719443,26022.012520719443,277.0977414524133,3.947741452413311,277.0977414524133,277.0977414524133,76772.62010306989,76772.61726523832,0.0028378315619193017,0.0,8546.071908451686,8546.071908451686,0.8893685612948707,3881.8414871916716,277.0977414524133,3.947741452413311,1.0,0.002,0.15334849295368363,0.005077346811225144,0.00023759122493941345,0.001762408775060352,0.11879561246970673,0.11879561246970673,0.0,-2.3462135012586316e-16,0.999999754031045,0.999999754031045,0.0,0.09226763133529496,2.2694978440433355e-08,0.0,0.0,0.0,1601838.7289561878,268.1143607732512,0.0,1.0,1279360.706082469,2619.077039973196,,,,,,,,,,,,,,,,,,,2.0
5250.0,-28.47518990692294,4.964361587585319,34.98153898663615,26.185278337821387,6.407912176098041,-24.98687969862128,-38.54022816577924,2.9196019677943763,-5.035639213127524,-5.035639213110131,39.96307759857343,41060.21622671156,25750.002061790783,25750.002061790783,66810.21828850234,76787.96199600035,76772.61715623626,25750.002061790783,102522.61921802704,102522.61921802704,102522.61921802704,128554.54286595175,124379.97683958057,4174.5660263711825,0.0,90331.73872853625,54603.993281979056,39697.4949406191,26031.9236479247,65729.4185885438,19862.761897999735,1450.0,0.0,0.8868710564173015,2.8809132456315614,0.001494314320929203,1.0,1.0,-5.035639213127524,354163.59837125463,1552941.8567562767,4.384814994816022,1552941.8567562767,4.384814994816022,0.7630155253464421,0.09226765391200456,3.8625297373045133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625297373045133,1.2780330958239772,1.2783824146878617,3.0222454723007406,6403.7754962897125,15243.107769423557,6487.884773117898,0.0003435811006194471,23386.67786971518,2384.7774591440684,19392.721756098414,1977.5072788463353,0.8292208865292159,0.8292208865292159,35033.344370027386,35405.22815468563,0.9868877334912178,0.8,4228.153521165516,4273.035954225843,0.9868877334912178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624317174279,4.964361587585319,-2.3561791549280517,7.320540742513371,3.5,3.5,1.0,0.6,0.0002733111373046032,1.0000001075894995,0.0002733111078991979,197.66986071923463,0.0,6.114895127131613e-09,0.01732961279029099,0.019851827425917196,9.292473599249486e-05,0.00018038640131210837,0.0006967478392733645,0.09226765391203239,0.09226765391203239,0.09226765391203239,0.09226763149669562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7508426764,594.6816752053566,0.0,0.09226765391203239,0.09226765391200456,0.09226765391200456,0.375,0.375,0.5,9.27544744486196,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,26031.9236479247,19862.761897999735,0.7630155253464421,1.01644316537659,0.6246855229884549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146185769158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99163670248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163638673791,262.1163638673791,-11.03363613262087,246.4189697876466,277.8137579471115,121869.5830323825,121869.68456491879,-0.1015325362565719,0.0,nan,277.8137579471115,4.663757947111549,271.5348003152186,-1.6151996847813734,265.25584268332557,-7.894157316674409,258.9768850514326,-14.173114948567388,252.69792741953955,-20.452072580460424,246.4189697876466,-26.731030212353375,1.0,1.0,26022.012520719443,26022.012520719443,277.09774145331176,3.947741453311778,277.09774145331176,277.09774145331176,76772.61347491539,76772.61715623626,-0.003681320871692151,0.0,8546.071908451686,8546.071908451686,0.8893685049009519,3881.842385991036,277.09774145331176,3.947741453311778,1.0,0.002,0.15334851546680886,0.005077346713273152,0.00023759125982693712,0.001762408740175552,0.11879562991346855,0.11879562991346855,0.0,2.488894507157724e-15,0.9999997560019996,0.9999997560019996,0.0,0.09226763139888151,2.2513123052428584e-08,0.0,0.0,0.0,1601838.7289718662,268.11436078687245,0.0,1.0,1279360.7060355847,2619.0770401651075,,,,,,,,,,,,,,,,,,,2.0
5251.0,-28.475191035976298,4.964361570633792,34.981538972794,26.18528417022901,6.407913850233021,-24.986880547355412,-38.540228305477626,2.9196033616118946,-5.035639219338293,-5.035639219340485,39.96307757379147,41060.20133300551,25750.002034183763,25750.002034183763,66810.20336718927,76787.958090464,76772.61689197004,25750.002034183763,102522.61892615381,102522.61892615381,102522.61892615381,128554.54256278556,124379.97684004979,4174.565722735778,0.0,90331.73238050204,54603.97597118738,39697.50712146074,26031.92363663175,65729.4307580925,19862.761887531993,1450.0,0.0,0.8868710564754383,2.88091324497234,0.001494314320929203,1.0,1.0,-5.035639219338293,354163.5982854962,1552941.8556884334,4.3848149928626645,1552941.8556884334,4.3848149928626645,0.7630155252753353,0.09226765379549101,3.8625287305529796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625287305529796,1.2780330894318548,1.278382408256409,3.0222446996814876,6403.773859202227,15243.107769423557,6487.885807379209,0.0003435815069656468,23386.6823218606,2384.7779131365555,19392.724847574686,1977.507594089183,0.8292208608592344,0.8292208608592344,35033.337064996434,35405.22815468563,0.9868874762632334,0.8,4228.152639525671,4273.035954225843,0.9868874762632334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624311214782,4.964361570633792,-2.356179164031101,7.320540734664894,3.5,3.5,1.0,0.6,0.0002733111078991979,1.0000001160587404,0.00027331107617905865,197.66986164146044,0.0,5.812562370549399e-09,0.016472801758136996,0.019851833238479565,9.292473454161187e-05,0.00018038637335758605,0.0006967475496939327,0.09226765379548396,0.09226765379548396,0.09226765379548396,0.09226763148163099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.753953925,594.6816741901913,0.0,0.09226765379548396,0.09226765379549101,0.09226765379549101,0.375,0.375,0.5,9.275446775443154,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,26031.92363663175,19862.761887531993,0.7630155252753353,1.0164427501749467,0.624685180739227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146247729928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99077989144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163634200608,262.1163634200608,-11.033636579939184,246.4189687732262,277.81375806689533,121869.57443358474,121869.64922089786,-0.07478731310572888,0.0,nan,277.81375806689533,4.663758066895355,271.53480020816164,-1.6151997918383358,265.2558423494278,-7.894157650572197,258.9768844906938,-14.173115509306172,252.69792663195997,-20.452073368040004,246.4189687732262,-26.73103122677378,1.0,1.0,26022.012520719443,26022.012520719443,277.09774141615884,3.9477414161588626,277.09774141615884,277.09774141615884,76772.61920848963,76772.61689197004,0.0023165195889305323,0.0,8546.071908451686,8546.071908451686,0.8893685683840158,3881.8413742057446,277.09774141615884,3.9477414161588626,1.0,0.002,0.15334853788197578,0.00507734661205809,0.00023759129455292653,0.0017624087054458491,0.11879564727646326,0.11879564727646326,0.0,-1.2242810931706316e-15,0.9999997570636177,0.9999997570636177,0.0,0.09226763138032099,2.2415170020462136e-08,0.0,0.0,0.0,1601838.7289647176,268.1143607806617,0.0,1.0,1279360.7060569604,2619.077040077607,,,,,,,,,,,,,,,,,,,2.0
5252.0,-28.475192027707497,4.964361551768861,34.98153895797599,26.18527872199195,6.407911417477536,-24.986881683189573,-38.54022844517601,2.919601072958439,-5.035639327377112,-5.035639327374178,39.963077517944456,41060.205680413805,25750.00226379332,25750.00226379332,66810.20794420713,76787.96101867792,76772.61585024977,25750.00226379332,102522.61811404309,102522.61811404309,102522.61811404309,128554.54169247096,124379.97627732439,4174.565415146573,0.0,90331.73731883333,54603.98228636581,39697.50559163057,26031.923578427875,65729.42917005844,19862.761838631766,1450.0,0.0,0.8868710561279541,2.880913233504674,0.001494314320929203,1.0,1.0,-5.035639327377112,354163.5967936469,1552941.8532818905,4.384815004537891,1552941.8532818905,4.384815004537891,0.7630155251028637,0.09226765368418352,3.8625294636030194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625294636030194,1.278033100092071,1.2783824188789976,3.022245248049333,6403.775021127889,15243.107769423557,6487.885073310735,0.00034358121856078343,23386.67916194241,2384.7775909145744,19392.722653394892,1977.5073703451121,0.8292208790785928,0.8292208790785928,35033.34238403801,35405.22815468563,0.9868876635596794,0.8,4228.153281477638,4273.035954225843,0.9868876635596794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624360780343,4.964361551768861,-2.3561792481723822,7.320540799941243,3.5,3.5,1.0,0.6,0.00027331107617905865,1.0000001019429856,0.00027331104831691437,197.66986245151963,0.0,6.2701155397188254e-09,0.01776950743956315,0.019851839508595107,9.292473309072824e-05,0.00018038634308833041,0.0006967475650102791,0.09226765368414264,0.09226765368414264,0.09226765368414264,0.09226763107820227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7569571047,594.6816732087163,0.0,0.09226765368414264,0.09226765368418352,0.09226765368418352,0.375,0.375,0.5,9.275446097256895,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26031.923578427875,19862.761838631766,0.7630155251028637,1.0164428443665994,0.6246852619726972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146314568134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.992076597126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11636274275605,262.11636274275605,-11.033637257243925,246.41896774983078,277.81375773568146,121869.57330241181,121869.68654122898,-0.11323881712594429,0.0,nan,277.81375773568146,4.663757735681486,271.53479973851137,-1.61520026148861,265.25584174134116,-7.89415825865882,258.9768837441709,-14.173116255829086,252.69792574700094,-20.45207425299904,246.41896774983078,-26.731032250169193,1.0,1.0,26022.012520719443,26022.012520719443,277.09774118623056,3.947741186230587,277.09774118623056,277.09774118623056,76772.61177296135,76772.61585024977,-0.004077288424014114,0.0,8546.071908451686,8546.071908451686,0.8893685221598377,3881.8421109210344,277.09774118623056,3.947741186230587,1.0,0.002,0.1533485606096887,0.005077346490548186,0.00023759132971303665,0.001762408670283668,0.11879566485651832,0.11879566485651832,0.0,-3.2955409234869393e-15,0.999999753676221,0.999999753676221,0.0,0.09226763095646638,2.272771713870278e-08,0.0,0.0,0.0,1601838.7288403492,268.11436067262287,0.0,1.0,1279360.706428851,2619.0770385554065,,,,,,,,,,,,,,,,,,,2.0
5253.0,-28.4751931203504,4.96436153530539,34.981538944447244,26.185284240078204,6.407913875380829,-24.98688242077739,-38.5402285848744,2.919603175807689,-5.03563923192894,-5.035639231924213,39.96307752551585,41060.19318637947,25750.001975616226,25750.001975616226,66810.1951619957,76787.95718658807,76772.61639787513,25750.001975616226,102522.61837349135,102522.61837349135,102522.61837349135,128554.5419879577,124379.97687363611,4174.5651143215755,0.0,90331.73209780644,54603.968434514856,39697.51518143509,26031.923614466345,65729.43879590143,19862.761867012057,1450.0,0.0,0.8868710565861434,2.880913243635915,0.001494314320929203,1.0,1.0,-5.03563923192894,354163.5981116378,1552941.8536087452,4.3848149891430515,1552941.8536087452,4.3848149891430515,0.7630155251367599,0.0922676535640901,3.8625286745498375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625286745498375,1.278033090414396,1.2783824091630667,3.0222446535382206,6403.773761430181,15243.107769423557,6487.885869148484,0.000343581531233912,23386.682587756903,2384.7779402504325,19392.72503220718,1977.507612916458,0.8292208593261283,0.8292208593261283,35033.33665863529,35405.22815468563,0.9868874619542655,0.8,4228.152590482186,4273.035954225843,0.9868874619542655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624298571874,4.96436153530539,-2.356179182709173,7.320540718014563,3.5,3.5,1.0,0.6,0.00027331104831691437,1.0000001123160067,0.00027331101761971226,197.66986334400497,0.0,5.5075062287400555e-09,0.015608272652249318,0.019851845016101335,9.292473163984497e-05,0.00018038631667706938,0.000696747320661608,0.09226765356414289,0.09226765356414289,0.09226765356414289,0.09226763145034646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7601959742,594.6816721535523,0.0,0.09226765356414289,0.0922676535640901,0.0922676535640901,0.375,0.375,0.5,9.275445433847826,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,26031.923614466345,19862.761867012057,0.7630155251367599,1.0164425010450822,0.6246849804069798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146373277078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98991536234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163623127123,262.1163623127123,-11.033637687287694,246.4189667461226,277.81375787930205,121869.58148060009,121869.65337977881,-0.07189917872929881,0.0,nan,277.81375787930205,4.663757879302068,271.53479965266627,-1.6152003473337118,265.2558414260301,-7.894158573969889,258.9768831993942,-14.173116800605783,252.69792497275856,-20.45207502724142,246.4189667461226,-26.73103325387737,1.0,1.0,26022.012520719443,26022.012520719443,277.0977413457597,3.9477413457597095,277.0977413457597,277.0977413457597,76772.61888438866,76772.61639787513,0.002486513534677215,0.0,8546.071908451686,8546.071908451686,0.8893685719154243,3881.8413179225868,277.0977413457597,3.9477413457597095,1.0,0.002,0.1533485828046465,0.005077346409215486,0.00023759136414788467,0.001762408635854281,0.11879568207394232,0.11879568207394232,0.0,2.1653685788880495e-15,0.9999997594503103,0.9999997594503103,0.0,0.09226763136913466,2.2194955436299015e-08,0.0,0.0,0.0,1601838.7289502234,268.11436076807104,0.0,1.0,1279360.7061003027,2619.0770399002095,,,,,,,,,,,,,,,,,,,2.0
5254.0,-28.475194070724655,4.9643615166184,34.981538929735194,26.18527893153953,6.407911143572831,-24.986883549294728,-38.54023253135381,2.919600622144071,-5.0356393542170395,-5.035639354232232,39.96307746430872,41060.21192668873,25750.002242440376,25750.002242440376,66810.2141691291,76787.96011078473,76772.61522486678,25750.002242440376,102522.61746730715,102522.61746730715,102522.61746730715,128554.54101663758,124379.97620800138,4174.564808636204,0.0,90331.73661456186,54603.98872351896,39697.49765671433,26031.923549330433,65729.42120604476,19862.761812378445,1450.0,0.0,0.8868710561855241,2.880913230655761,0.001494314320929203,1.0,1.0,-5.0356393542170395,354163.5964230262,1552941.8509717248,4.38481500260358,1552941.8509717248,4.38481500260358,0.7630155249472271,0.09226765345265936,3.8625293262039295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625293262039295,1.2780331022993459,1.278382421012031,3.0222451353214113,6403.77478227095,15243.107769423557,6487.885224213224,0.00034358127784816215,23386.679811526337,2384.7776571537006,19392.723104452532,1977.507416340191,0.8292208753332593,0.8292208753332593,35033.341387064516,35405.22815468563,0.986887628453807,0.8,4228.1531611535,4273.035954225843,0.986887628453807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624356170906,4.9643615166184,-2.3561792772523535,7.320540793870753,3.5,3.5,1.0,0.6,0.00027331101761971226,1.000000097691781,0.00027331099091947475,197.66986412028322,0.0,6.067911745032854e-09,0.01719646188542311,0.01985185108401308,9.292469065239838e-05,0.0001803863269673139,0.0006967474779574607,0.09226765345267629,0.09226765345267629,0.09226765345267629,0.09226763099294893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.76315198,594.6816711871877,0.0,0.09226765345267629,0.09226765345265936,0.09226765345265936,0.375,0.375,0.5,9.275444760058454,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,26031.923549330433,19862.761812378445,0.7630155249472271,1.0164430622277403,0.6246854326919382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146437959846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99150355157,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11636162611455,262.11636162611455,-11.033638373885424,246.4189657359168,277.8137575163123,121869.57437103549,121869.68916358433,-0.11479254885573545,0.0,nan,277.8137575163123,4.66375751631233,271.5347991602332,-1.6152008397667714,265.25584080415405,-7.89415919584593,258.9768824480749,-14.173117551925088,252.6979240919959,-20.452075908004076,246.4189657359168,-26.731034264083178,1.0,1.0,26022.012520719443,26022.012520719443,277.0977410861947,3.9477410861946964,277.0977410861947,277.0977410861947,76772.61085868544,76772.61522486678,-0.004366181339719333,0.0,8546.071908451686,8546.071908451686,0.8893685308238576,3881.841972834949,277.0977410861947,3.9477410861946964,1.0,0.002,0.15334860538779302,0.005077346285709132,0.00023759139907699624,0.001762408600924378,0.11879569953849813,0.11879569953849813,0.0,1.3743346738426254e-15,0.9999997552430837,0.9999997552430837,0.0,0.09226763086951302,2.2583146332387363e-08,0.0,0.0,0.0,1601838.7288094515,268.11436064578294,0.0,1.0,1279360.706521239,2619.077038177242,,,,,,,,,,,,,,,,,,,2.0
5255.0,-28.475195197330933,4.964361500238287,34.981538916269194,26.185284449625783,6.407913612992704,-24.98688431629869,-38.540232671052195,2.919602731960437,-5.03563926314979,-5.035639263106673,39.96307747084511,41060.199328149705,25750.001965613268,25750.001965613268,66810.20129376298,76787.95626440107,76772.61574308107,25750.001965613268,102522.61770869434,102522.61770869434,102522.61770869434,128554.54129214937,124379.97678257727,4174.564509572096,0.0,90331.73140436292,54603.97481550122,39697.50732095744,26031.92358345504,65729.43090441248,19862.761839207345,1450.0,0.0,0.8868710566252267,2.88091324032204,0.001494314320929203,1.0,1.0,-5.03563926314979,354163.59768053034,1552941.851253341,4.38481498782988,1552941.851253341,4.38481498782988,0.7630155249776243,0.09226765333381702,3.862528539269352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528539269352,1.278033092587031,1.2783824112629358,3.022244542549921,6403.773526259292,15243.107769423557,6487.88601772195,0.000343581589606311,23386.683227316775,2384.7780054673894,19392.725476303214,1977.5076582016504,0.8292208556385445,0.8292208556385445,35033.33567703444,35405.22815468563,0.9868874273897027,0.8,4228.152472013362,4273.035954225843,0.9868874273897027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624296412547,4.964361500238287,-2.3561792149325074,7.320540715170794,3.5,3.5,1.0,0.6,0.00027331099091947475,1.0000001158072043,0.0002733109592680967,197.66986504051025,0.0,5.277832319999877e-09,0.014957376794879651,0.019851856361845402,9.292468920151574e-05,0.000180386301717959,0.0006967472384788689,0.09226765333385568,0.09226765333385568,0.09226765333385568,0.0922676313482784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7663672638,594.6816701396592,0.0,0.09226765333385568,0.09226765333381702,0.09226765333381702,0.375,0.375,0.5,9.275444100497758,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,26031.92358345504,19862.761839207345,0.7630155249776243,1.016442716367379,0.6246851488469725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146494220522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98926446648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11636118642645,262.11636118642645,-11.033638813573532,246.41896473723824,277.8137576356147,121869.5827456237,121869.65625720526,-0.07351158155333372,0.0,nan,277.8137576356147,4.663757635614729,271.53479905593946,-1.6152009440605184,265.25584047626387,-7.894159523736107,258.97688189658885,-14.173118103411127,252.69792331691366,-20.452076683086318,246.41896473723824,-26.731035262761736,1.0,1.0,26022.012520719443,26022.012520719443,277.09774123795796,3.9477412379579846,277.09774123795796,277.09774123795796,76772.61802750026,76772.61574308107,0.0022844191844342276,0.0,8546.071908451686,8546.071908451686,0.8893685804458502,3881.841181965699,277.09774123795796,3.9477412379579846,1.0,0.002,0.15334862745472333,0.005077346204124951,0.0002375914333113278,0.0017624085666921327,0.1187957166556639,0.1187957166556639,0.0,3.460339653704736e-15,0.9999997608378983,0.9999997608378983,0.0,0.09226763126689114,2.206692588824998e-08,0.0,0.0,0.0,1601838.7289142841,268.1143607368502,0.0,1.0,1279360.7062077676,2619.077039460337,,,,,,,,,,,,,,,,,,,2.0
5256.0,-28.475196184019964,4.964361484204671,34.981538902931156,26.185278861690335,6.407911505935384,-24.98688541502425,-38.54023284567518,2.9196007369405494,-5.035639262976247,-5.035639262993244,39.96307744760615,41060.2046334778,25750.001924034626,25750.001924034626,66810.20655751243,76787.9592188088,76772.61551297303,25750.001924034626,102522.61743700766,102522.61743700766,102522.61743700766,128554.54101196805,124379.97679992828,4174.564212039764,0.0,90331.73680954958,54603.98252846833,39697.504756756935,26031.92357496038,65729.42833171731,19862.76183101017,1450.0,0.0,0.8868710567102097,2.880913240340433,0.001494314320929203,1.0,1.0,-5.035639262976247,354163.59768292325,1552941.850252565,4.384814984974509,1552941.850252565,4.384814984974509,0.76301552491172,0.09226765321797833,3.8625293624860775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625293624860775,1.2780331018877622,1.2783824205257557,3.0222451646837607,6403.774844486245,15243.107769423557,6487.8851849075145,0.0003435812624055231,23386.67964232859,2384.777639900332,19392.722986965135,1977.5074043598106,0.8292208763088106,0.8292208763088107,35033.34165032929,35405.22815468563,0.9868876377240027,0.8,4228.1531929267685,4273.035954225843,0.9868876377240027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624287437013,4.964361484204671,-2.3561792191456137,7.320540703350285,3.5,3.5,1.0,0.6,0.0002733109592680967,1.0000001014246944,0.00027331093154761896,197.66986584645102,0.0,6.2565236331842285e-09,0.017730987976444103,0.019851862618369034,9.292468738791268e-05,0.000180386271880184,0.0006967472717266073,0.09226765321797309,0.09226765321797309,0.09226765321797309,0.09226763135770887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7694203201,594.6816691435358,0.0,0.09226765321797309,0.09226765321797833,0.09226765321797833,0.375,0.375,0.5,9.275443444682521,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,26031.92357496038,19862.76183101017,0.76301552491172,1.0164428362337299,0.6246852540122346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146560913866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99203807767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11636054543214,262.11636054543214,-11.033639454567833,246.4189637305545,277.81375736030986,121869.58797713947,121869.69514521498,-0.10716807551644575,0.0,nan,277.81375736030986,4.663757360309887,271.53479863435876,-1.6152013656412123,265.25583990840744,-7.894160091592539,258.97688118245674,-14.17311881754324,252.6979224565057,-20.452077543494283,246.4189637305545,-26.731036269445468,1.0,1.0,26022.012520719443,26022.012520719443,277.0977412111458,3.9477412111457966,277.0977412111458,277.0977412111458,76772.6107098187,76772.61551297303,-0.004803154326509684,0.0,8546.071908451686,8546.071908451686,0.8893685285360022,3881.842009298508,277.0977412111458,3.9477412111457966,1.0,0.002,0.15334864941322535,0.0050773461061236,0.00023759146733292385,0.0017624085326634232,0.11879573366646193,0.11879573366646193,0.0,-3.6528939595381615e-15,0.9999997620129442,0.9999997620129442,0.0,0.0922676312594712,2.1958507138612243e-08,0.0,0.0,0.0,1601838.728914484,268.11436073702373,0.0,1.0,1279360.70620717,2619.0770394627743,,,,,,,,,,,,,,,,,,,2.0
5257.0,-28.475197266039725,4.964361469761639,34.98153889039561,26.185284554399573,6.407913547391044,-24.986886184696697,-38.540232985373564,2.919602466047963,-5.035639203260359,-5.035639203311702,39.963077444089826,41060.19098238224,25750.00173316385,25750.00173316385,66810.19271554609,76787.9553606904,76772.61576208266,25750.00173316385,102522.61749524651,102522.61749524651,102522.61749524651,128554.54108970243,124379.97717031487,4174.563919387557,0.0,90331.73099425243,54603.96694958569,39697.51560518527,26031.92359445591,65729.43919964117,19862.76184582805,1450.0,0.0,0.8868710570268445,2.8809132466789156,0.001494314320929203,1.0,1.0,-5.035639203260359,354163.59850750683,1552941.850100369,4.384814974335803,1552941.850100369,4.384814974335803,0.7630155249095105,0.09226765310209234,3.862528458663173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528458663173,1.2780330939399922,1.2783824125403838,3.0222444762799947,6403.77338584127,15243.107769423557,6487.886106433551,0.00034358162445984053,23386.68360919116,2384.77804440774,19392.725741468126,1977.5076852409463,0.8292208534367235,0.8292208534367235,35033.335092152636,35405.22815468563,0.9868874067945863,0.8,4228.152401424324,4273.035954225843,0.9868874067945863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624246233949,4.964361469761639,-2.3561791793254545,7.320540649087093,3.5,3.5,1.0,0.6,0.00027331093154761896,1.000000111224019,0.00027331090114888205,197.66986673025914,0.0,5.4795031110209935e-09,0.015528911816633496,0.019851868097872146,9.292468593702979e-05,0.00018038624561058918,0.0006967470072223056,0.09226765310205559,0.09226765310205559,0.09226765310205559,0.09226763159365466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.77251789713,594.6816681338715,0.0,0.09226765310205559,0.09226765310209234,0.09226765310209234,0.375,0.375,0.5,9.275442799424326,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,26031.92359445591,19862.76184582805,0.7630155249095105,1.0164424575816373,0.6246849430385281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146619324327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98983600151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163601082037,262.1163601082037,-11.03363989179627,246.4189627385685,277.8137574778389,121869.58740612304,121869.66050650837,-0.07310038530284253,0.0,nan,277.8137574778389,4.663757477838942,271.5347985299849,-1.6152014700150517,265.2558395821304,-7.894160417869557,258.9768806342767,-14.173119365723267,252.69792168642272,-20.45207831357726,246.4189627385685,-26.73103726143148,1.0,1.0,26022.012520719443,26022.012520719443,277.09774129997635,3.9477412999763715,277.09774129997635,277.09774129997635,76772.61701172055,76772.61576208266,0.0012496378913056105,0.0,8546.071908451686,8546.071908451686,0.8893685855286605,3881.841100956489,277.09774129997635,3.9477412999763715,1.0,0.002,0.15334867100711802,0.00507734602082833,0.0002375915008189201,0.0017624084991788155,0.11879575040946005,0.11879575040946005,0.0,-2.2642478170187275e-15,0.9999997659646058,0.9999997659646058,0.0,0.09226763150819578,2.1593896563390556e-08,0.0,0.0,0.0,1601838.7289832248,268.1143607967396,0.0,1.0,1279360.7060016196,2619.0770403041333,,,,,,,,,,,,,,,,,,,2.0
5258.0,-28.4751982150984,4.964361455268575,34.98153887778582,26.18527900138872,6.40791142987766,-24.98688725060071,-38.54023312507195,2.9196004653806162,-5.035639220141434,-5.0356392201366535,39.96307741687613,41060.19640567349,25750.001739168463,25750.001739168463,66810.19814484195,76787.95833064787,76772.61540942053,25750.001739168463,102522.617148589,102522.617148589,102522.617148589,128554.54072714246,124379.97709968101,4174.56362746145,0.0,90331.73639019292,54603.974757863805,39697.51292481013,26031.923578553466,65729.4365033636,19862.761831627748,1450.0,0.0,0.8868710570394663,2.8809132448870547,0.001494314320929203,1.0,1.0,-5.035639220141434,354163.5982744017,1552941.8489280501,4.384814973911716,1552941.8489280501,4.384814973911716,0.7630155248301277,0.09226765299055081,3.8625292801237276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625292801237276,1.2780331032642949,1.2783824218283824,3.0222450969839736,6403.774701038519,15243.107769423557,6487.88527553337,0.00034358129801109863,23386.6800324422,2384.7776796808494,19392.72325785188,1977.5074319825712,0.8292208740595131,0.8292208740595131,35033.341052704665,35405.22815468563,0.9868876166801795,0.8,4228.153120799808,4273.035954225843,0.9868876166801795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624247530158,4.964361455268575,-2.356179195525586,7.320540650794161,3.5,3.5,1.0,0.6,0.00027331090114888205,1.0000000975565662,0.00027331087448561166,197.66986750546295,0.0,6.008914274380866e-09,0.017029263053595374,0.019851874106786422,9.292468448614693e-05,0.0001803862166627351,0.000696747043590557,0.09226765299059826,0.09226765299059826,0.09226765299059826,0.09226763153757947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.77549266414,594.681667163065,0.0,0.09226765299059826,0.09226765299055081,0.09226765299055081,0.375,0.375,0.5,9.275442155842184,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,26031.923578553466,19862.761831627748,0.7630155248301277,1.0164425818776501,0.6246850511729596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146683378216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99133635274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163594716921,262.1163594716921,-11.033640528307899,246.41896174376515,277.813757199619,121869.59258336537,121869.6990019799,-0.10641861454533234,0.0,nan,277.813757199619,4.663757199618999,271.53479810844834,-1.615201891551635,265.2558390172773,-7.894160982722667,258.97687992610656,-14.173120073893415,252.69792083493599,-20.452079165063992,246.41896174376515,-26.731038256234825,1.0,1.0,26022.012520719443,26022.012520719443,277.0977412418854,3.94774124188541,277.0977412418854,277.0977412418854,76772.60989725262,76772.61540942053,-0.005512167903361842,0.0,8546.071908451686,8546.071908451686,0.889368533729552,3881.8419265243465,277.0977412418854,3.94774124188541,1.0,0.002,0.1533486925591639,0.005077345921513893,0.00023759153420237642,0.0017624084658017414,0.11879576710118821,0.11879576710118821,0.0,4.117799851099946e-15,0.999999766418242,0.999999766418242,0.0,0.09226763143851022,2.155204059638261e-08,0.0,0.0,0.0,1601838.7289637933,268.11436077985854,0.0,1.0,1279360.7060597267,2619.077040066283,,,,,,,,,,,,,,,,,,,2.0
