time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5259.0,-28.475199438067676,4.964361442013422,34.98153886579429,26.185278267972194,6.4079134254233905,-24.986888151718617,-38.54023703662676,2.9196021390731475,-5.035639175684821,-5.035639175702461,39.96307740949929,41060.2124059486,25750.001590618394,25750.001590618394,66810.21399656699,76787.95794470726,76772.6155449102,25750.001590618394,102522.61713552859,102522.61713552859,102522.61713552859,128554.54072684876,124379.97738730349,4174.563339545279,0.0,90331.73905700631,54603.993895346575,39697.49462406638,26031.923591320174,65729.41821538655,19862.76184097472,1450.0,0.0,0.8868710572923785,2.8809132496059173,0.001494314320929203,1.0,1.0,-5.035639175684821,354163.59888828563,1552941.848610252,4.384814965414045,1552941.848610252,4.384814965414045,0.7630155248149838,0.09226765287814451,3.8625297945436574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625297945436574,1.27803309557089,1.2783824140987965,3.0222455176861343,6403.775592455915,15243.107769423557,6487.8847123629785,0.00034358107674974136,23386.67760818623,2384.777432475538,19392.721574497893,1977.5072603282358,0.8292208880371148,0.8292208880371148,35033.34478535698,35405.22815468563,0.9868877481159879,0.8,4228.153571291398,4273.035954225843,0.9868877481159879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624215462822,4.964361442013422,-2.3561791665490217,7.320540608562443,3.5,3.5,1.0,0.6,0.00027331087448561166,1.0000001257126354,0.0002733108401269857,197.6698685044005,0.0,5.270525124691617e-09,0.014936668203376044,0.019851879377311546,9.292464386144011e-05,0.00018038623062417155,0.0006967471903112861,0.09226765287813839,0.09226765287813839,0.09226765287813839,0.09226763171502379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.77852154605,594.6816661755993,0.0,0.09226765287813839,0.09226765287814451,0.09226765287814451,0.375,0.375,0.5,9.27544152094433,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,26031.923591320174,19862.76184097472,0.7630155248149838,1.01644310585009,0.6246854684062432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414673956102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98924375789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116359021144,262.116359021144,-11.033640978855999,246.41896073673632,277.8137573055515,121869.63560428064,121869.71093156828,-0.07532728762985007,0.0,nan,277.8137573055515,4.663757305551542,271.53479799178865,-1.6152020082113268,265.25583867802516,-7.894161321974821,258.97687936426235,-14.173120635737632,252.69792005049948,-20.4520799495005,246.41896073673632,-26.731039263263654,1.0,1.0,26022.012520719443,26022.012520719443,277.09774130217363,3.947741302173654,277.09774130217363,277.09774130217363,76772.61458168749,76772.6155449102,-0.0009632227011024952,0.0,8546.071908451686,8546.071908451686,0.8893685012916042,3881.8424435163756,277.09774130217363,3.947741302173654,1.0,0.002,0.15334871380903095,0.005077345834900003,0.0002375915671478435,0.0017624084328502305,0.11879578357392175,0.11879578357392175,0.0,-1.92597673920325e-15,0.9999997696931768,0.9999997696931768,0.0,0.09226763162827449,2.124987001552734e-08,0.0,0.0,0.0,1601838.7290149685,268.11436082431516,0.0,1.0,1279360.7059066982,2619.077040692663,,,,,,,,,,,,,,,,,,,2.0
5260.0,-28.47520050808805,4.964361428876357,34.98153885381418,26.18527840767058,6.407913205070198,-24.986889136772156,-38.540237211249746,2.9196018337543004,-5.035639183407852,-5.035639183336605,39.96307738584583,41060.20755874582,25750.001576448376,25750.001576448376,66810.20913519419,76787.95746419288,76772.6152669875,25750.001576448376,102522.61684343588,102522.61684343588,102522.61684343588,128554.5404233587,124379.97737056462,4174.5630527940875,0.0,90331.73857889898,54603.98900339344,39697.49952833948,26031.923579922815,65729.4231082623,19862.761830505882,1450.0,0.0,0.8868710573386772,2.8809132487861397,0.001494314320929203,1.0,1.0,-5.035639183407852,354163.59878164,1552941.8475916917,4.38481496385844,1552941.8475916917,4.38481496385844,0.7630155247468953,0.09226765276861791,3.862529701395076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529701395076,1.2780330970549019,1.2783824155393002,3.0222454412924717,6403.775430586911,15243.107769423557,6487.884814626949,0.0003435811169277383,23386.678048397345,2384.7774773645788,19392.721880171746,1977.5072914982943,0.8292208854989861,0.8292208854989861,35033.34410946703,35405.22815468563,0.9868877243162508,0.8,4228.153489718641,4273.035954225843,0.9868877243162508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624212403953,4.964361428876357,-2.356179175657652,7.320540604534009,3.5,3.5,1.0,0.6,0.0002733108401269857,1.000000109990576,0.0002733108100653723,197.66986937840744,0.0,6.791665077557856e-09,0.019247578829798963,0.019851886168976624,9.292464204783793e-05,0.00018038619807914775,0.0006967470478024436,0.09226765276869366,0.09226765276869366,0.09226765276869366,0.0922676316935854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7814588037,594.6816652171932,0.0,0.09226765276869366,0.09226765276861791,0.09226765276861791,0.375,0.375,0.5,9.275440888703748,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,26031.923579922815,19862.761830505882,0.7630155247468953,1.016442956226038,0.6246853481600766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146811958904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.993554668516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11635853520704,262.11635853520704,-11.033641464792936,246.4189597259788,277.8137573444353,121869.63267538576,121869.71391935025,-0.0812439645107924,0.0,nan,277.8137573444353,4.663757344435339,271.53479782074413,-1.6152021792558457,265.2558382970525,-7.8941617029474855,258.9768787733613,-14.17312122663867,252.69791924967018,-20.4520807503298,246.4189597259788,-26.731040274021183,1.0,1.0,26022.012520719443,26022.012520719443,277.0977412620189,3.947741262018951,277.0977412620189,277.0977412620189,76772.61385819894,76772.6152669875,-0.001408788564731367,0.0,8546.071908451686,8546.071908451686,0.8893685071653052,3881.8423499020514,277.0977412620189,3.947741262018951,1.0,0.002,0.1533487349796172,0.0050773457389927295,0.0002375915999447917,0.0017624084000611503,0.11879579997239585,0.11879579997239585,0.0,5.9418615860895585e-15,0.9999997705525303,0.9999997705525303,0.0,0.09226763159803845,2.1170579462056628e-08,0.0,0.0,0.0,1601838.7290060786,268.1143608165921,0.0,1.0,1279360.7059332829,2619.0770405838443,,,,,,,,,,,,,,,,,,,2.0
5261.0,-28.475201567359573,4.964361415734566,34.98153884180686,26.18527851244437,6.4079130732240515,-24.986890103301246,-38.54023735094813,2.9196016091656825,-5.035639196686361,-5.0356391966986545,39.96307736110035,41060.20300180456,25750.00157701554,25750.00157701554,66810.2045788201,76787.95699415739,76772.61495674681,25750.00157701554,102522.61653376235,102522.61653376235,102522.61653376235,128554.5400999408,124379.97733297267,4174.562766968132,0.0,90331.73822823199,54603.984562505975,39697.504073028904,26031.92356617845,65729.42763920735,19862.76181814621,1450.0,0.0,0.8868710573607459,2.8809132473766934,0.001494314320929203,1.0,1.0,-5.035639196686361,354163.5985982826,1552941.8465250935,4.384814963116947,1552941.8465250935,4.384814963116947,0.7630155246749639,0.09226765266077194,3.8625296329607544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625296329607544,1.278033098156356,1.2783824166026336,3.022245385141198,6403.7753116091,15243.107769423557,6487.884889793537,0.00034358114645957887,23386.678371963655,2384.77751035916,19392.722104849705,1977.50731440907,0.8292208836333949,0.8292208836333947,35033.343612904755,35405.22815468563,0.9868877068310798,0.8,4228.153429788836,4273.035954225843,0.9868877068310798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624212526388,4.964361415734566,-2.3561791889606836,7.32054060469525,3.5,3.5,1.0,0.6,0.0002733108100653723,1.0000001088856656,0.00027331078030574604,197.66987024363456,0.0,5.942275195876017e-09,0.016840407905112632,0.01985189211125182,9.292464059695575e-05,0.00018038616946841653,0.0006967469249480393,0.09226765266071725,0.09226765266071725,0.09226765266071725,0.0922676316507407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7843814616,594.6816642634905,0.0,0.09226765266071725,0.09226765266077194,0.09226765266077194,0.375,0.375,0.5,9.275440258392585,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26031.92356617845,19862.76181814621,0.7630155246749639,1.0164428168391364,0.624685235769683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414687530245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.991147497596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11635802933887,262.11635802933887,-11.033641970661108,246.41895871483166,277.81375734384613,121869.63209011081,121869.71666639055,-0.08457627974284329,0.0,nan,277.81375734384613,4.663757343846157,271.5347976180434,-1.6152023819565784,265.25583789224015,-7.894162107759826,258.97687816643736,-14.173121833562618,252.69791844063462,-20.452081559365354,246.41895871483166,-26.731041285168317,1.0,1.0,26022.012520719443,26022.012520719443,277.0977412123548,3.9477412123547992,277.0977412123548,277.0977412123548,76772.61340366743,76772.61495674681,-0.0015530793752986938,0.0,8546.071908451686,8546.071908451686,0.8893685114805909,3881.842281125558,277.0977412123548,3.9477412123547992,1.0,0.002,0.1533487560866923,0.0050773456422829,0.00023759163264060366,0.0017624083673542289,0.11879581632030183,0.11879581632030183,0.0,-5.167307554065914e-15,0.9999997712407165,0.9999997712407165,0.0,0.09226763155368983,2.110708211437726e-08,0.0,0.0,0.0,1601838.7289907932,268.1143608033136,0.0,1.0,1279360.7059789896,2619.0770403967554,,,,,,,,,,,,,,,,,,,2.0
5262.0,-28.47520260512466,4.964361402537478,34.981538829753745,26.185278582293563,6.407912941770717,-24.986891050435176,-38.540237525571115,2.919601387081169,-5.0356392125095795,-5.035639212472681,39.96307733576402,41060.19853134575,25750.00158365116,25750.00158365116,66810.2001149969,76787.95653355125,76772.61463097061,25750.00158365116,102522.61621462177,102522.61621462177,102522.61621462177,128554.539765955,124379.9772840592,4174.562481895808,0.0,90331.73788148192,54603.9801992717,39697.508535789144,26031.92355133324,65729.43208712238,19862.761804894777,1450.0,0.0,0.8868710573719774,2.880913245697158,0.001494314320929203,1.0,1.0,-5.0356392125095795,354163.598379789,1552941.8454333898,4.384814962739579,1552941.8454333898,4.384814962739579,0.7630155246010429,0.09226765255337079,3.862529565290037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529565290037,1.2780330992455973,1.278382417654137,3.0222453296162883,6403.77519395848,15243.107769423557,6487.884964121632,0.0003435811756619909,23386.67869192062,2384.7775429856906,19392.722327021358,1977.5073370642735,0.8292208817886119,0.8292208817886119,35033.34312188323,35405.22815468563,0.9868876895410121,0.8,4228.153370527739,4273.035954225843,0.9868876895410121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862421395881,4.964361402537478,-2.35617920404423,7.320540606581709,3.5,3.5,1.0,0.6,0.00027331078030574604,1.000000106674959,0.0002733107511503328,197.6698710912949,0.0,5.882581457589915e-09,0.016671235850809818,0.019851897993833276,9.292463878335363e-05,0.00018038614152239243,0.0006967468047988335,0.09226765255339947,0.09226765255339947,0.09226765255339947,0.09226763159811835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.787293251,594.6816633133017,0.0,0.09226765255339947,0.09226765255337079,0.09226765255337079,0.375,0.375,0.5,9.27543962974036,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,26031.92355133324,19862.761804894777,0.7630155246010429,1.016442680144292,0.6246851254841468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146938009683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.990978325535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11635750915417,262.11635750915417,-11.033642490845807,246.4189577070841,277.81375731122426,121869.63192452722,121869.71889439771,-0.08696987049054465,0.0,nan,277.81375731122426,4.663757311224288,271.53479739039636,-1.6152026096036138,265.25583746956806,-7.894162530431913,258.9768775487401,-14.173122451259871,252.6979176279122,-20.452082372087773,246.4189577070841,-26.731042292915873,1.0,1.0,26022.012520719443,26022.012520719443,277.09774115846074,3.947741158460758,277.09774115846074,277.09774115846074,76772.61285418723,76772.61463097061,-0.0017767833778634667,0.0,8546.071908451686,8546.071908451686,0.8893685157477258,3881.842213116487,277.09774115846074,3.947741158460758,1.0,0.002,0.1533487771386395,0.005077345545403139,0.0002375916652497506,0.001762408334753546,0.1187958326248753,0.1187958326248753,0.0,3.296841966093922e-15,0.9999997718383103,0.9999997718383103,0.0,0.09226763150142728,2.105194350686283e-08,0.0,0.0,0.0,1601838.7289725784,268.1143607874904,0.0,1.0,1279360.7060334557,2619.0770401738164,,,,,,,,,,,,,,,,,,,2.0
5263.0,-28.475203621389646,4.964361388895597,34.981538817459445,26.18527872199195,6.407912722516423,-24.986891986999055,-38.5402376652695,2.919601088125772,-5.035639246833227,-5.03563924684288,39.963077304697315,41060.19389284715,25750.001637026577,25750.001637026577,66810.19552987373,76787.95607582343,76772.6141631505,25750.001637026577,102522.61580017708,102522.61580017708,102522.61580017708,128554.53932811413,124379.9771315223,4174.56219659183,0.0,90331.73741238048,54603.975542769884,39697.513188456214,26031.92352793704,65729.43671639325,19862.761784632665,1450.0,0.0,0.8868710573098031,2.880913242053894,0.001494314320929203,1.0,1.0,-5.035639246833227,354163.59790583036,1552941.844095021,4.384814964828592,1552941.844095021,4.384814964828592,0.7630155245084471,0.0922676524470262,3.8625294740035154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625294740035154,1.2780331006894627,1.2783824190611335,3.022245254774536,6403.7750353777865,15243.107769423557,6487.885064308085,0.0003435812150237746,23386.67912318907,2384.7775869628335,19392.72262648537,1977.5073676011045,0.8292208793020344,0.8292208793020344,35033.34245950444,35405.22815468563,0.9868876662170367,0.8,4228.1532905856375,4273.035954225843,0.9868876662170367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624225480902,4.964361388895597,-2.3561792328603595,7.320540621755956,3.5,3.5,1.0,0.6,0.0002733107511503328,1.0000001044649003,0.0002733107225989554,197.66987192139376,0.0,5.763146772461631e-09,0.016332757953156262,0.01985190375698005,9.292463733247084e-05,0.00018038611381786197,0.0006967466813224447,0.09226765244703759,0.09226765244703759,0.09226765244703759,0.0922676314749663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7901797599,594.6816623710695,0.0,0.09226765244703759,0.0922676524470262,0.0922676524470262,0.375,0.375,0.5,9.275439000578261,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,26031.92352793704,19862.761784632665,0.7630155245084471,1.016442538799529,0.6246850109185027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424146999443768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99063984764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163569712285,262.1163569712285,-11.03364302877145,246.41895670503348,277.81375723742366,121869.63034570457,121869.72028168195,-0.08993597739079164,0.0,nan,277.81375723742366,4.663757237423681,271.5347971309458,-1.615202869054201,265.2558370244675,-7.894162975532481,258.9768769179895,-14.173123082010477,252.69791681151156,-20.452083188488416,246.41895670503348,-26.731043294966497,1.0,1.0,26022.012520719443,26022.012520719443,277.0977410693496,3.947741069349604,277.0977410693496,277.0977410693496,76772.61232658997,76772.6141631505,-0.0018365605355938897,0.0,8546.071908451686,8546.071908451686,0.8893685215040102,3881.842121373533,277.0977410693496,3.947741069349604,1.0,0.002,0.15334879821114258,0.005077345444963576,0.00023759169788163903,0.001762408302118532,0.11879584894081952,0.11879584894081952,0.0,1.708702623837155e-16,0.9999997716154814,0.9999997716154814,0.0,0.0922676313745228,2.1072503389249418e-08,0.0,0.0,0.0,1601838.7289330668,268.11436075316675,0.0,1.0,1279360.7061516051,2619.077039690214,,,,,,,,,,,,,,,,,,,2.0
5264.0,-28.475204838373198,4.964361374799786,34.981538804934324,26.185278861690335,6.407912532414304,-24.986893101294452,-38.54024161174891,2.9196007953355054,-5.035639282082798,-5.035639282092678,39.96307727344722,41060.20362642812,25750.001691498095,25750.001691498095,66810.20531792621,76787.95553190308,76772.61369382835,25750.001691498095,102522.61538532644,102522.61538532644,102522.61538532644,128554.538889474,124379.97697845634,4174.561911017659,0.0,90331.73695295221,54603.985422734644,39697.50170024174,26031.923504147562,65729.42520438929,19862.761764053972,1450.0,0.0,0.8868710572436016,2.8809132383123552,0.001494314320929203,1.0,1.0,-5.035639282082798,354163.597419087,1552941.8427485155,4.384814967052914,1552941.8427485155,4.384814967052914,0.7630155244152173,0.09226765234079949,3.862529384599449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529384599449,1.2780331021035467,1.2783824204391123,3.022245181476141,6403.774880067283,15243.107769423557,6487.885162428506,0.0003435812535738497,23386.679545564097,2384.7776300330997,19392.722919773874,1977.5073975082087,0.8292208768667299,0.8292208768667299,35033.341810784834,35405.22815468563,0.9868876433740342,0.8,4228.153212292053,4273.035954225843,0.9868876433740342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624237239608,4.964361374799786,-2.3561792624420312,7.320540637241818,3.5,3.5,1.0,0.6,0.0002733107225989554,1.0000001250973585,0.00027331068840851023,197.66987291544217,0.0,5.643747115448003e-09,0.01599437932517964,0.019851909400727164,9.29245963450632e-05,0.0001803861262538922,0.0006967467132297248,0.0922676523408013,0.0922676523408013,0.0922676523408013,0.09226763134824781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7930683497,594.6816614281499,0.0,0.0922676523408013,0.09226765234079949,0.09226765234079949,0.375,0.375,0.5,9.275438370801254,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,26031.923504147562,19862.761764053972,0.7630155244152173,1.0164428657359497,0.6246852684128781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147059605086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99030146901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11635640319076,262.11635640319076,-11.033643596809213,246.41895567323942,277.8137571331421,121869.62859518242,121869.72356563406,-0.09497045164383558,0.0,nan,277.8137571331421,4.663757133142099,271.53479684116166,-1.6152031588383124,265.25583654918097,-7.894163450819008,258.97687625720044,-14.173123742799532,252.69791596521998,-20.45208403478,246.41895567323942,-26.731044326760554,1.0,1.0,26022.012520719443,26022.012520719443,277.0977409791831,3.947740979183095,277.0977409791831,277.0977409791831,76772.61182980586,76772.61369382835,-0.001864022488007322,0.0,8546.071908451686,8546.071908451686,0.889368527141592,3881.842031522446,277.0977409791831,3.947740979183095,1.0,0.002,0.15334881930439828,0.005077345344268389,0.00023759173054522452,0.0017624082694549072,0.11879586527261225,0.11879586527261225,0.0,1.3183898417423734e-16,0.9999997713905633,0.9999997713905633,0.0,0.09226763124754346,2.1093256028583075e-08,0.0,0.0,0.0,1601838.7288924898,268.1143607179172,0.0,1.0,1279360.7062729397,2619.0770391935666,,,,,,,,,,,,,,,,,,,2.0
5265.0,-28.475205867415184,4.964361360568162,34.981538792346996,26.18527893153953,6.40791242537006,-24.986894038136686,-38.5402417514473,2.919600596091472,-5.035639302637492,-5.035639302653398,39.963077246601806,41060.19926885441,25750.001707795513,25750.001707795513,66810.20097664992,76787.95507771171,76772.61333865128,25750.001707795513,102522.6150464468,102522.6150464468,102522.6150464468,128554.53853354622,124379.97690761618,4174.561625930038,0.0,90331.73664346401,54603.981151912005,39697.50610172445,26031.923487099426,65729.42958882387,19862.76174899402,1450.0,0.0,0.8868710572362226,2.8809132361306062,0.001494314320929203,1.0,1.0,-5.035639302637492,354163.59713525814,1552941.8415917864,4.384814967300844,1552941.8415917864,4.384814967300844,0.7630155243363925,0.09226765223367328,3.8625293240207124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625293240207124,1.2780331030961514,1.2783824213882895,3.0222451317288916,6403.774774658832,15243.107769423557,6487.885229022326,0.000343581279737588,23386.67983222789,2384.7776592646715,19392.723118827256,1977.507417806005,0.8292208752138992,0.8292208752138993,35033.341371223,35405.22815468563,0.9868876278959885,0.8,4228.153159241597,4273.035954225843,0.9868876278959885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624240757715,4.964361360568162,-2.3561792813068956,7.320540641875057,3.5,3.5,1.0,0.6,0.00027331068840851023,1.0000001057782903,0.00027331065949817593,197.6698737559774,0.0,6.758420953635244e-09,0.01915336498260228,0.01985191615914812,9.292459489418172e-05,0.00018038609351432851,0.0006967465758446363,0.09226765223367052,0.09226765223367052,0.09226765223367052,0.09226763127760478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.79597298475,594.6816604802179,0.0,0.09226765223367052,0.09226765223367328,0.09226765223367328,0.375,0.375,0.5,9.275437742117624,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,26031.923487099426,19862.76174899402,0.7630155243363925,1.0164427318871763,0.6246851604480678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147131648626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99346045467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116355835152,262.116355835152,-11.033644164847999,246.41895465032755,277.8137570199763,121869.62990487985,121869.72487549199,-0.09497061215029373,0.0,nan,277.8137570199763,4.6637570199763445,271.53479654604666,-1.6152034539533133,265.25583607211684,-7.894163927883142,258.97687559818706,-14.173124401812913,252.69791512425735,-20.452084875742628,246.41895465032755,-26.731045349672428,1.0,1.0,26022.012520719443,26022.012520719443,277.0977409170621,3.947740917062106,277.0977409170621,277.0977409170621,76772.61141108636,76772.61333865128,-0.0019275649246992543,0.0,8546.071908451686,8546.071908451686,0.8893685309615255,3881.841970640816,277.0977409170621,3.947740917062106,1.0,0.002,0.15334884035830565,0.005077345246475331,0.00023759176315507922,0.001762408236844445,0.1187958815775396,0.1187958815775396,0.0,-4.757479132866393e-16,0.9999997718170175,0.9999997718170175,0.0,0.0922676311797652,2.1053908075786435e-08,0.0,0.0,0.0,1601838.7288688263,268.1143606973625,0.0,1.0,1279360.7063436948,2619.0770389039626,,,,,,,,,,,,,,,,,,,2.0
5266.0,-28.47520688790324,4.964361345851185,34.981538779515645,26.185279071237915,6.407912201638465,-24.986894978949064,-38.54024192607028,2.919600292684381,-5.035639340006924,-5.0356393399888475,39.96307721438461,41060.1946001698,25750.001766038084,25750.001766038084,66810.19636620788,76787.95461775536,76772.61285213465,25750.001766038084,102522.61461817274,102522.61461817274,102522.61461817274,128554.53808039216,124379.97673994792,4174.56134044424,0.0,90331.73616723184,54603.976464314685,39697.51078101906,26031.923462219416,65729.43424323847,19862.761727504756,1450.0,0.0,0.8868710571627069,2.880913232164077,0.001494314320929203,1.0,1.0,-5.035639340006924,354163.59661924466,1552941.8402039744,4.384814969770923,1552941.8402039744,4.384814969770923,0.763015524240148,0.09226765212708422,3.862529231362791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529231362791,1.278033104560122,1.2783824228157101,3.0222450557665406,6403.774613703725,15243.107769423557,6487.885330708793,0.00034358131968871883,23386.68026995376,2384.777703900288,19392.723422774914,1977.5074488000403,0.8292208726900793,0.8292208726900793,35033.340698893284,35405.22815468563,0.9868876042216165,0.8,4228.153078098522,4273.035954225843,0.9868876042216165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624253330473,4.964361345851185,-2.356179312581816,7.320540658433002,3.5,3.5,1.0,0.6,0.00027331065949817593,1.0000001048990022,0.0002733106308281635,197.66987458952573,0.0,5.714702132208288e-09,0.01619546584267829,0.01985192187385025,9.292459308057983e-05,0.0001803860664175961,0.0006967464544685148,0.09226765212711674,0.09226765212711674,0.09226765212711674,0.09226763114291951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.7988556612,594.6816595391772,0.0,0.09226765212711674,0.09226765212708422,0.09226765212708422,0.375,0.375,0.5,9.27543711259604,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,26031.923462219416,19862.761727504756,0.763015524240148,1.016442589768382,0.6246850451842072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147192566317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99050255553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11635525728207,262.11635525728207,-11.033644742717911,246.4189536350996,277.8137568794645,121869.62894311946,121869.72555739645,-0.09661427695093604,0.0,nan,277.8137568794645,4.663756879464529,271.5347962305916,-1.6152037694083674,265.25583558171854,-7.894164418281434,258.9768749328456,-14.173125067154388,252.6979142839726,-20.45208571602737,246.4189536350996,-26.73104636490038,1.0,1.0,26022.012520719443,26022.012520719443,277.09774082279796,3.947740822797982,277.09774082279796,277.09774082279796,76772.61088148576,76772.61285213465,-0.001970648896531202,0.0,8546.071908451686,8546.071908451686,0.8893685368042865,3881.841877519605,277.09774082279796,3.947740822797982,1.0,0.002,0.15334886144339668,0.005077345145430763,0.00023759179580497131,0.001762408204197186,0.11879589790248565,0.11879589790248565,0.0,2.157562323246154e-15,0.9999997714790801,0.9999997714790801,0.0,0.0922676310419955,2.108508873683301e-08,0.0,0.0,0.0,1601838.7288258083,268.11436065999305,0.0,1.0,1279360.7064723275,2619.077038377451,,,,,,,,,,,,,,,,,,,2.0
5267.0,-28.475207886870063,4.964361330707065,34.98153876648326,26.1852792109363,6.40791202801427,-24.986895895381675,-38.540242065768666,2.919600036525789,-5.035639375047481,-5.03563937503868,39.96307718292021,41060.190161294995,25750.001817295288,25750.001817295288,66810.19197859029,76787.95417090542,76772.61238784672,25750.001817295288,102522.614205142,102522.614205142,102522.614205142,128554.53764356786,124379.97658886391,4174.561054703949,0.0,90331.73576607186,54603.97206449283,39697.51522397669,26031.923438425853,65729.43866240254,19862.761706907782,1450.0,0.0,0.8868710570983276,2.880913228444699,0.001494314320929203,1.0,1.0,-5.035639375047481,354163.5961353856,1552941.8388484332,4.384814971934022,1552941.8388484332,4.384814971934022,0.7630155241463357,0.09226765202039702,3.8625291532094335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625291532094335,1.2780331058048675,1.2783824240241526,3.022244991671735,6403.774477894523,15243.107769423557,6487.885416508835,0.0003435813533983089,23386.680639294038,2384.777741562515,19392.72367923698,1977.507474951893,0.8292208705605507,0.8292208705605508,35033.340131809266,35405.22815468563,0.9868875842532032,0.8,4228.15300965749,4273.035954225843,0.9868875842532032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862426439531,4.964361330707065,-2.3561793422979926,7.320540673005057,3.5,3.5,1.0,0.6,0.0002733106308281635,1.0000001026867673,0.0002733106027627812,197.66987540549516,0.0,5.667197762736816e-09,0.016060838459596136,0.019851927541048014,9.292459162969876e-05,0.00018038603919846472,0.0006967463352360496,0.09226765202040785,0.09226765202040785,0.09226765202040785,0.09226763101710035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8017447661,594.6816585960792,0.0,0.09226765202040785,0.09226765202039702,0.09226765202039702,0.375,0.375,0.5,9.275436482497181,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,26031.923438425853,19862.761706907782,0.7630155241463357,1.016442454677556,0.6246849356524562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147252977635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99036792815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163546778803,262.1163546778803,-11.033645322119696,246.41895263033132,277.8137567254292,121869.6292326445,121869.72610304503,-0.09687040055567171,0.0,nan,277.8137567254292,4.663756725429209,271.5347959064096,-1.6152040935903642,265.25583508739004,-7.894164912609938,258.97687426837047,-14.173125731629511,252.69791344935092,-20.452086550649057,246.41895263033132,-26.73104736966866,1.0,1.0,26022.012520719443,26022.012520719443,277.0977407334205,3.947740733420517,277.0977407334205,277.0977407334205,76772.61054435867,76772.61238784672,-0.0018434880475979298,0.0,8546.071908451686,8546.071908451686,0.8893685417324286,3881.8417989754807,277.0977407334205,3.947740733420517,1.0,0.002,0.15334888254739504,0.005077345044721383,0.00023759182848530415,0.0017624081715150721,0.11879591424265207,0.11879591424265207,0.0,3.7643499428696714e-16,0.9999997712741275,0.9999997712741275,0.0,0.09226763091639781,2.1103999208593376e-08,0.0,0.0,0.0,1601838.7287854727,268.1143606249525,0.0,1.0,1279360.7065929435,2619.077037883746,,,,,,,,,,,,,,,,,,,2.0
5268.0,-28.475208866719846,4.96436131545558,34.98153875341706,26.185279280785494,6.407911924355027,-24.98689678761236,-38.54024220546705,2.919599845247536,-5.035639395296528,-5.035639395293497,39.963077155879546,41060.185999175774,25750.001830178873,25750.001830178873,66810.18782935465,76787.95373750557,76772.61203788023,25750.001830178873,102522.6138680591,102522.6138680591,102522.6138680591,128554.53728947089,124379.97651999796,4174.560769472919,0.0,90331.73546794053,54603.968031747914,39697.519373547344,26031.92342141179,65729.44279495913,19862.761691860447,1450.0,0.0,0.8868710570932115,2.880913226295397,0.001494314320929203,1.0,1.0,-5.035639395296528,354163.59585577896,1552941.8376832886,4.384814972105917,1552941.8376832886,4.384814972105917,0.7630155240669969,0.09226765191277754,3.862529094968536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529094968536,1.2780331067480146,1.2783824249316873,3.0222449438706893,6403.774376609843,15243.107769423557,6487.885480497344,0.0003435813785384669,23386.68091474308,2384.7777696505004,19392.723870502916,1977.5074944555906,0.8292208689723751,0.829220868972375,35033.33970921089,35405.22815468563,0.9868875693724822,0.8,4228.152958654343,4273.035954225843,0.9868875693724822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624267176474,4.96436131545558,-2.3561793612121873,7.320540676667767,3.5,3.5,1.0,0.6,0.0002733106027627812,1.0000001007216766,0.00027331057523448187,197.66987620584962,0.0,5.547680615816447e-09,0.015722126865223812,0.01985193308872863,9.292459017881769e-05,0.00018038601258396354,0.0006967462219309196,0.09226765191278118,0.09226765191278118,0.09226765191278118,0.09226763094773191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.80464974896,594.6816576480242,0.0,0.09226765191278118,0.09226765191277754,0.09226765191277754,0.375,0.375,0.5,9.275435853545652,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,26031.92342141179,19862.761691860447,0.7630155240669969,1.0164423276455707,0.6246848330551301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147312114923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.990029216555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163541053234,262.1163541053234,-11.033645894676567,246.41895163805907,277.81375657258775,121869.63102835637,121869.72675434429,-0.09572598792518475,0.0,nan,277.81375657258775,4.663756572587772,271.534795585682,-1.6152044143179864,265.2558345987763,-7.894165401223688,258.97687361187053,-14.173126388129447,252.6979126249648,-20.452087375035177,246.41895163805907,-26.731048361940907,1.0,1.0,26022.012520719443,26022.012520719443,277.0977406722151,3.9477406722151045,277.0977406722151,277.0977406722151,76772.61015622012,76772.61203788023,-0.0018816601077560335,0.0,8546.071908451686,8546.071908451686,0.8893685454049441,3881.8417404433785,277.0977406722151,3.9477406722151045,1.0,0.002,0.15334890361021386,0.0050773449469468275,0.00023759186110911627,0.0017624081388911777,0.11879593055455813,0.11879593055455813,0.0,2.940356291780688e-16,0.9999997717204414,0.9999997717204414,0.0,0.09226763084995869,2.1062818850739034e-08,0.0,0.0,0.0,1601838.7287621628,268.11436060470345,0.0,1.0,1279360.706662643,2619.077037598452,,,,,,,,,,,,,,,,,,,2.0
5269.0,-28.475210039742485,4.9643613000544065,34.981538740290574,26.185279385559284,6.40791176989014,-24.986897858779265,-38.540246117021866,2.9195995889268187,-5.035639417667255,-5.035639417670457,39.96307712800721,41060.1960091322,25750.00184814152,25750.00184814152,66810.19785727373,76787.95321535294,76772.61166908508,25750.00184814152,102522.6135172266,102522.6135172266,102522.6135172266,128554.53692057842,124379.9764359417,4174.560484636726,0.0,90331.7350662787,54603.97822175961,39697.50760502122,26031.923403351837,65729.43100837307,19862.76167594649,1450.0,0.0,0.8868710570803136,2.8809132239208677,0.001494314320929203,1.0,1.0,-5.035639417667255,354163.5955468721,1552941.8364822706,4.38481497253928,1552941.8364822706,4.38481497253928,0.7630155239850233,0.09226765180510572,3.8625290167451913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625290167451913,1.2780331079911655,1.278382426139994,3.022244879724893,6403.774240692598,15243.107769423557,6487.885566365611,0.0003435814122748679,23386.681284377224,2384.7778073426934,19392.724127168913,1977.5075206282384,0.829220866841147,0.829220866841147,35033.33914161905,35405.22815468563,0.9868875493861871,0.8,4228.1528901520205,4273.035954225843,0.9868875493861871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624271054051,4.9643613000544065,-2.3561793817200134,7.320540681774419,3.5,3.5,1.0,0.6,0.00027331057523448187,1.0000001205784952,0.000273310542279108,197.66987716399018,0.0,5.441515525808846e-09,0.01542125500014227,0.019851938530244157,9.292454955414883e-05,0.00018038602568033304,0.0006967462584056296,0.09226765180511107,0.09226765180511107,0.09226765180511107,0.0922676308703405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.80754631845,594.6816567026699,0.0,0.09226765180511107,0.09226765180510572,0.09226765180510572,0.375,0.375,0.5,9.275435225503294,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,26031.923403351837,19862.76167594649,0.7630155239850233,1.0164426624773761,0.6246850973637924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147370120517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.989728344684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163535161872,262.1163535161872,-11.033646483812788,246.4189506221827,277.8137564101915,121869.63073280088,121869.72923071176,-0.09849791087408519,0.0,nan,277.8137564101915,4.6637564101915245,271.53479525258973,-1.615204747410246,265.255834094988,-7.89416590501196,258.97687293738625,-14.17312706261373,252.69791177978448,-20.4520882202155,246.4189506221827,-26.73104937781727,1.0,1.0,26022.012520719443,26022.012520719443,277.0977406066844,3.9477406066844196,277.0977406066844,277.0977406066844,76772.60961518121,76772.61166908508,-0.002053903866908513,0.0,8546.071908451686,8546.071908451686,0.8893685503374993,3881.8416618289175,277.0977406066844,3.9477406066844196,1.0,0.002,0.1533489246429854,0.005077344848913881,0.00023759189368533013,0.0017624081063153769,0.11879594684266506,0.11879594684266506,0.0,7.068998164605489e-16,0.9999997720461017,0.9999997720461017,0.0,0.09226763077233481,2.103277091715875e-08,0.0,0.0,0.0,1601838.7287364106,268.1143605823327,0.0,1.0,1279360.7067396487,2619.07703728326,,,,,,,,,,,,,,,,,,,2.0
5270.0,-28.475211034167422,4.964361284458903,34.98153872708377,26.185279490333073,6.407911616289622,-24.98689876912178,-38.54024625672025,2.9195993512438583,-5.0356394422677795,-5.035639442322116,39.96307709943654,41060.19165356301,25750.001871461118,25750.001871461118,66810.19352502412,76787.9527727321,76772.6112839111,25750.001871461118,102522.61315537222,102522.61315537222,102522.61315537222,128554.53653963422,124379.97633954523,4174.560200088988,0.0,90331.73469540967,54603.97388287136,39697.51201393146,26031.923384262,65729.43539819345,19862.76165918745,1450.0,0.0,0.886871057058572,2.8809132213096786,0.001494314320929203,1.0,1.0,-5.0356394422677795,354163.5952071771,1552941.8352514869,4.384814973269778,1552941.8352514869,4.384814973269778,0.7630155239007729,0.09226765169765788,3.8625289443409194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625289443409194,1.2780331091591823,1.2783824272662099,3.0222448203099184,6403.774114799397,15243.107769423557,6487.885645900987,0.0003435814435231706,23386.68162675047,2384.777842255048,19392.724364905473,1977.507544870621,0.829220864867097,0.8292208648670971,35033.33861625064,35405.22815468563,0.9868875308866822,0.8,4228.152826745619,4273.035954225843,0.9868875308866822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624276088027,4.964361284458903,-2.3561794039451116,7.320540688404014,3.5,3.5,1.0,0.6,0.000273310542279108,1.0000001022198994,0.0002733105143413347,197.66987797624984,0.0,6.514284708705666e-09,0.018461482864471856,0.019851945044528866,9.292454810326874e-05,0.00018038599417583923,0.0006967461236578916,0.09226765169764121,0.09226765169764121,0.09226765169764121,0.09226763078444945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.81043642166,594.6816557593899,0.0,0.09226765169764121,0.09226765169765788,0.09226765169765788,0.375,0.375,0.5,9.275434598099862,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,26031.923384262,19862.76165918745,0.7630155239007729,1.0164425286826726,0.6246849893783133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414743956164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99276857255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11635292980054,262.11635292980054,-11.033647070199436,246.41894961785047,277.81375624175064,121869.63161573428,121869.72965391542,-0.09803818113132592,0.0,nan,277.81375624175064,4.6637562417506615,271.53479491697055,-1.615205083029423,265.2558335921906,-7.894166407809394,258.97687226741056,-14.173127732589421,252.69791094263053,-20.45208905736945,246.41894961785047,-26.731050382149505,1.0,1.0,26022.012520719443,26022.012520719443,277.0977405369624,3.947740536962442,277.0977405369624,277.0977405369624,76772.60917259875,76772.6112839111,-0.0021113123511895537,0.0,8546.071908451686,8546.071908451686,0.8893685549031194,3881.841589062624,277.0977405369624,3.947740536962442,1.0,0.002,0.1533489456547935,0.005077344750546998,0.00023759192622796653,0.0017624080737684428,0.11879596311398326,0.11879596311398326,0.0,-3.590877595271991e-15,0.999999772273235,0.999999772273235,0.0,0.09226763068584405,2.1011813835330426e-08,0.0,0.0,0.0,1601838.728708091,268.1143605577322,0.0,1.0,1279360.7068243292,2619.0770369366537,,,,,,,,,,,,,,,,,,,2.0
5271.0,-28.47521201991361,4.96436126833627,34.98153871363111,26.18527963003146,6.407911387371626,-24.986899679185125,-38.540246431343235,2.9195990466430413,-5.035639483018315,-5.035639483010059,39.96307706592726,41060.18710697152,25750.001934716798,25750.001934716798,66810.18904168831,76787.95232749319,76772.61077705793,25750.001934716798,102522.61271177472,102522.61271177472,102522.61271177472,128554.53606949642,124379.97615450597,4174.559914990438,0.0,90331.73421707125,54603.9693005045,39697.51657396306,26031.92335772169,65729.43993168476,19862.76163632457,1450.0,0.0,0.8868710569725831,2.880913216984239,0.001494314320929203,1.0,1.0,-5.035639483018315,354163.5946444731,1552941.8338073732,4.38481497615895,1552941.8338073732,4.38481497615895,0.7630155238004264,0.09226765159096928,3.8625288512991545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625288512991545,1.2780331106266813,1.2783824286984027,3.022244744038885,6403.773953190229,15243.107769423557,6487.8857480005645,0.00034358148363662806,23386.682066255205,2384.777887072059,19392.724670087944,1977.5075759905721,0.8292208623330041,0.8292208623330041,35033.33794113572,35405.22815468563,0.986887507114237,0.8,4228.1527452663995,4273.035954225843,0.986887507114237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624289742959,4.96436126833627,-2.3561794380508787,7.320540706387149,3.5,3.5,1.0,0.6,0.0002733105143413347,1.0000001013277904,0.00027331048664738696,197.66987878142055,0.0,5.522456238556025e-09,0.015650640980067777,0.019851950566985105,9.292454628966741e-05,0.00018038596805166728,0.0006967460059690924,0.09226765159098134,0.09226765159098134,0.09226765159098134,0.09226763063697159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8133084683,594.6816548217492,0.0,0.09226765159098134,0.09226765159096928,0.09226765159096928,0.375,0.375,0.5,9.275433969484302,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,26031.92335772169,19862.76163632457,0.7630155238004264,1.016442390367647,0.6246848771212263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147498430064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.989957730664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163523396057,262.1163523396057,-11.033647660394251,246.4189486237778,277.8137560554337,121869.63100584484,121869.72968073413,-0.09867488930749233,0.0,nan,277.8137560554337,4.663756055433737,271.5347945691024,-1.6152054308975607,265.25583308277135,-7.894166917228631,258.97687159644016,-14.173128403559815,252.69791011010898,-20.452089889891,246.4189486237778,-26.731051376222183,1.0,1.0,26022.012520719443,26022.012520719443,277.09774043696615,3.9477404369661713,277.09774043696615,277.09774043696615,76772.60865724755,76772.61077705793,-0.0021198103786446154,0.0,8546.071908451686,8546.071908451686,0.8893685607700845,3881.8414955556505,277.09774043696615,3.9477404369661713,1.0,0.002,0.15334896671016804,0.0050773446490181675,0.00023759195883015294,0.0017624080411726532,0.11879597941507647,0.11879597941507647,0.0,2.8059152223924855e-15,0.9999997718011562,0.9999997718011562,0.0,0.09226763053559786,2.1055371415166034e-08,0.0,0.0,0.0,1601838.7286611814,268.11436051698166,0.0,1.0,1279360.7069646004,2619.0770363624997,,,,,,,,,,,,,,,,,,,2.0
5272.0,-28.475212985659187,4.96436125202476,34.98153870011679,26.185279699880653,6.407911273202475,-24.98690055977303,-38.54024657104162,2.9195988473162546,-5.035639508120596,-5.035639508123521,39.96307703724272,41060.182970257774,25750.00195738182,25750.00195738182,66810.1849276396,76787.95189945308,76772.61039414433,25750.00195738182,102522.61235152616,102522.61235152616,102522.61235152616,128554.53568993116,124379.97605976979,4174.559630161371,0.0,90331.73390606332,54603.96527465556,39697.520701564186,26031.923338404995,65729.44403996918,19862.761619382454,1450.0,0.0,0.8868710569487732,2.8809132143197655,0.001494314320929203,1.0,1.0,-5.035639508120596,354163.5942978475,1552941.8325708117,4.384814976958941,1552941.8325708117,4.384814976958941,0.7630155237157927,0.09226765148351355,3.862528790580121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528790580121,1.2780331116063255,1.278382429642919,3.0222446942125094,6403.7738476141185,15243.107769423557,6487.885814700209,0.00034358150984196306,23386.682353375083,2384.777916350138,19392.724869457645,1977.5075963206239,0.8292208606775281,0.8292208606775281,35033.33750055588,35405.22815468563,0.986887491600345,0.8,4228.152692093081,4273.035954225843,0.986887491600345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624294635634,4.96436125202476,-2.356179460805892,7.3205407128306526,3.5,3.5,1.0,0.6,0.00027331048664738696,1.000000099271866,0.0002733104595153476,197.66987957025447,0.0,5.474259288989294e-09,0.015514050824995658,0.019851956041244394,9.292454483878674e-05,0.0001803859418086002,0.0006967458936516286,0.09226765148349247,0.09226765148349247,0.09226765148349247,0.09226763054915883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8162010534,594.6816538776523,0.0,0.09226765148349247,0.09226765148351355,0.09226765148351355,0.375,0.375,0.5,9.275433341452691,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,26031.923338404995,19862.761619382454,0.7630155237157927,1.0164422642463433,0.6246847751411017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147556784719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98982114051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11635175854497,262.11635175854497,-11.033648241455012,246.4189476425971,277.8137558744929,121869.6328287332,121869.72997649087,-0.09714775765127164,0.0,nan,277.8137558744929,4.663755874492949,271.5347942281137,-1.6152057718862807,265.2558325817346,-7.894167418265397,258.9768709353554,-14.17312906464457,252.69790928897623,-20.452090711023743,246.4189476425971,-26.731052357402888,1.0,1.0,26022.012520719443,26022.012520719443,277.0977403670469,3.947740367046947,277.0977403670469,277.0977403670469,76772.60826342554,76772.61039414433,-0.0021307187853381038,0.0,8546.071908451686,8546.071908451686,0.8893685645988646,3881.8414345330216,277.0977403670469,3.947740367046947,1.0,0.002,0.15334898774309869,0.005077344550467925,0.0002375919914052688,0.0017624080085946634,0.1187959957026344,0.1187959957026344,0.0,-6.765421556309548e-17,0.9999997720443575,0.9999997720443575,0.0,0.09226763045058178,2.1032931773431864e-08,0.0,0.0,0.0,1601838.7286322853,268.1143604918794,0.0,1.0,1279360.7070510066,2619.0770360088204,,,,,,,,,,,,,,,,,,,2.0
