time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5273.0,-28.47521393107762,4.9643612352010935,34.981538686371415,26.18527983957904,6.40791104663049,-24.986901433306798,-38.54024671074001,2.9195985488597582,-5.035639548838617,-5.035639548814789,39.963077003545656,41060.17859004959,25750.002018840896,25750.002018840896,66810.18060889049,76787.95147197266,76772.6098890259,25750.002018840896,102522.6119078668,102522.6119078668,102522.6119078668,128554.5352196923,124379.97587492372,4174.559344768577,0.0,90331.73343732189,54603.960846919246,39697.52510044738,26031.923311825507,65729.44841227289,19862.761596475815,1450.0,0.0,0.8868710568634857,2.8809132099977774,0.001494314320929203,1.0,1.0,-5.035639548838617,354163.5937355918,1552941.8311203166,4.384814979824543,1552941.8311203166,4.384814979824543,0.7630155236149136,0.09226765137643733,3.8625286994108494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625286994108494,1.2780331130437252,1.278382431046034,3.0222446194777906,6403.773689260217,15243.107769423557,6487.885914743172,0.0003435815491474144,23386.682784026994,2384.777960264412,19392.725168492754,1977.5076268137188,0.8292208581944722,0.8292208581944722,35033.33683902784,35405.22815468563,0.9868874683063273,0.8,4228.152612253654,4273.035954225843,0.9868874683063273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624307902735,4.9643612352010935,-2.356179495101933,7.320540730303026,3.5,3.5,1.0,0.6,0.0002733104595153476,1.0000000971823786,0.00027331043295438965,197.66988034248493,0.0,5.3631869498747796e-09,0.015199271815945126,0.019851961404431344,9.292454338790641e-05,0.0001803859161274412,0.00069674577801176,0.09226765137651684,0.09226765137651684,0.09226765137651684,0.09226763040186449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.819075172,594.6816529393295,0.0,0.09226765137651684,0.09226765137643733,0.09226765137643733,0.375,0.375,0.5,9.275432712219605,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,26031.923311825507,19862.761596475815,0.7630155236149136,1.0164421309279663,0.6246846669472872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147613955363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.989506361504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11635117658705,262.11635117658705,-11.033648823412932,246.4189466744536,277.81375567872055,121869.63238858322,121869.72968634014,-0.0972977569201973,0.0,nan,277.81375567872055,4.663755678720577,271.53479387786706,-1.6152061221329177,265.2558320770138,-7.894167922986185,258.9768702761604,-14.173129723839565,252.69790847530697,-20.452091524693003,246.4189466744536,-26.731053325546384,1.0,1.0,26022.012520719443,26022.012520719443,277.0977402672503,3.9477402672503104,277.0977402672503,277.0977402672503,76772.60777441069,76772.6098890259,-0.0021146152139408514,0.0,8546.071908451686,8546.071908451686,0.8893685703477553,3881.8413429079037,277.0977402672503,3.9477402672503104,1.0,0.002,0.15334900881915506,0.0050773444488414875,0.00023759202403951496,0.0017624079759628864,0.11879601201975748,0.11879601201975748,0.0,2.4012909716208952e-15,0.999999771576994,0.999999771576994,0.0,0.09226763030038306,2.1076054279777206e-08,0.0,0.0,0.0,1601838.7285854125,268.11436045116136,0.0,1.0,1279360.707191166,2619.0770354351225,,,,,,,,,,,,,,,,,,,2.0
5274.0,-28.475215063385942,4.964361217888118,34.98153867241809,26.185279979277425,6.407910850721409,-24.98690247197516,-38.54025065721942,2.9195982593107423,-5.035639588903507,-5.035639588930519,39.96307697005359,41060.18864154673,25750.002077557987,25750.002077557987,66810.19071910472,76787.95096449477,76772.60939255549,25750.002077557987,102522.61147011348,102522.61147011348,102522.61147011348,128554.53475565453,124379.97569678574,4174.559058868788,0.0,90331.73298262105,54603.97100882103,39697.513304222244,26031.92328554105,65729.4365897633,19862.761573811364,1450.0,0.0,0.886871056780842,2.88091320574515,0.001494314320929203,1.0,1.0,-5.035639588903507,354163.5931823598,1552941.8296779278,4.384814982601314,1552941.8296779278,4.384814982601314,0.7630155235146905,0.09226765126933292,3.862528610966732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528610966732,1.2780331144387158,1.2783824324074584,3.0222445469756627,6403.773535636908,15243.107769423557,6487.886011797473,0.0003435815872786679,23386.68320181385,2384.778002866815,19392.725458594556,1977.5076563958698,0.8292208557855898,0.8292208557855898,35033.33619727363,35405.22815468563,0.9868874457085947,0.8,4228.152534800721,4273.035954225843,0.9868874457085947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624320577929,4.964361217888118,-2.3561795291077567,7.320540746995874,3.5,3.5,1.0,0.6,0.00027331043295438965,1.000000116393347,0.0002733104011428773,197.66988126736956,0.0,5.250301383442215e-09,0.014879354120675236,0.01985196665473273,9.292450240053657e-05,0.00018038593055385308,0.0006967458177801156,0.09226765126934258,0.09226765126934258,0.09226765126934258,0.09226763025706664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.82195578446,594.6816519989013,0.0,0.09226765126934258,0.09226765126933292,0.09226765126933292,0.375,0.375,0.5,9.27543208184674,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,26031.92328554105,19862.761573811364,0.7630155235146905,1.0164424675672596,0.6246849322293057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147669922676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98918644381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11635057969266,262.11635057969266,-11.033649420307313,246.41894568497466,277.81375547441064,121869.63162085103,121869.73141584817,-0.09979499717715781,0.0,nan,277.81375547441064,4.663755474410664,271.5347935165233,-1.6152064834766975,265.2558315586363,-7.894168441363661,258.97686960074907,-14.173130399250908,252.69790764286185,-20.452092357138127,246.41894568497466,-26.731054315025318,1.0,1.0,26022.012520719443,26022.012520719443,277.0977401690412,3.9477401690411966,277.0977401690412,277.0977401690412,76772.60731924727,76772.60939255549,-0.0020733082201331854,0.0,8546.071908451686,8546.071908451686,0.8893685759248051,3881.841254021566,277.0977401690412,3.9477401690411966,1.0,0.002,0.1533490299332735,0.005077344347145576,0.000237592056733054,0.0017624079432645556,0.118796028366527,0.118796028366527,0.0,-2.39044894989604e-15,0.9999997711644164,0.9999997711644164,0.0,0.0922676301552111,2.1114121825003022e-08,0.0,0.0,0.0,1601838.7285392918,268.11436041109647,0.0,1.0,1279360.7073290758,2619.077034870638,,,,,,,,,,,,,,,,,,,2.0
5275.0,-28.475216025413832,4.964361200424123,34.98153865843375,26.185280049126618,6.4079107388005765,-24.98690334899239,-38.5402507969178,2.919598062379186,-5.035639613428145,-5.03563961343224,39.96307694125197,41060.18453336615,25750.00209568013,25750.00209568013,66810.18662904628,76787.95053898208,76772.60901717159,25750.00209568013,102522.61111285172,102522.61111285172,102522.61111285172,128554.5343792433,124379.97560597354,4174.558773269754,0.0,90331.73267630079,54603.9669673264,39697.51745441599,26031.92326639158,65729.44072080757,19862.76155699027,1450.0,0.0,0.8868710567603254,2.8809132031419793,0.001494314320929203,1.0,1.0,-5.035639613428145,354163.5928437096,1552941.8284371502,4.384814983290659,1552941.8284371502,4.384814983290659,0.7630155234298043,0.09226765116117966,3.862528551055925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528551055925,1.2780331154157292,1.2783824333440805,3.0222444977879075,6403.773431413957,15243.107769423557,6487.886077642192,0.0003435816131481236,23386.683485253772,2384.7780317696433,19392.725655408827,1977.5076764653402,0.8292208541513253,0.8292208541513253,35033.33576255831,35405.22815468563,0.9868874304012069,0.8,4228.1524823351865,4273.035954225843,0.9868874304012069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624324489936,4.964361200424123,-2.3561795517237467,7.32054075214787,3.5,3.5,1.0,0.6,0.0002733104011428773,1.000000098889714,0.0002733103741152926,197.66988205316684,0.0,6.288177870037569e-09,0.01782069608368647,0.0198519729429106,9.292450094965657e-05,0.00018038590019322072,0.0006967456897042396,0.09226765116119645,0.09226765116119645,0.09226765116119645,0.09226763017155984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8248557949,594.68165105238,0.0,0.09226765116119645,0.09226765116117966,0.09226765116117966,0.375,0.375,0.5,9.275431452159092,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,26031.92326639158,19862.76155699027,0.7630155234298043,1.016442341458971,0.6246848304669657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414773695358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99212778577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163499936927,262.1163499936927,-11.033650006307255,246.41894470821507,277.8137552791705,121869.63361127328,121869.73158480498,-0.09797353169949821,0.0,nan,277.8137552791705,4.663755279170516,271.5347931649792,-1.6152068350207855,265.25583105078834,-7.8941689492116325,258.97686893659727,-14.173131063402707,252.69790682240614,-20.452093177593838,246.41894470821507,-26.731055291784912,1.0,1.0,26022.012520719443,26022.012520719443,277.0977401006147,3.9477401006147375,277.0977401006147,277.0977401006147,76772.60693193655,76772.60901717159,-0.002085235042613931,0.0,8546.071908451686,8546.071908451686,0.8893685797026205,3881.841193811205,277.0977401006147,3.9477401006147375,1.0,0.002,0.15334905102152746,0.005077344248473289,0.00023759208939416951,0.0017624079106067013,0.11879604469708475,0.11879604469708475,0.0,8.708311849403572e-16,0.9999997714447708,0.9999997714447708,0.0,0.0922676300729255,2.108825415768648e-08,0.0,0.0,0.0,1601838.7285110606,268.11436038657183,0.0,1.0,1279360.7074134913,2619.077034525094,,,,,,,,,,,,,,,,,,,2.0
5276.0,-28.47521697880715,4.964361182485161,34.98153864424657,26.185280188825004,6.407910514098363,-24.986904229516565,-38.54025093661619,2.919597764807872,-5.035639653475471,-5.035639653505634,39.963076907429446,41060.180126512634,25750.00215267629,25750.00215267629,66810.18227918893,76787.95010811444,76772.60851905921,25750.00215267629,102522.6106717355,102522.6106717355,102522.6106717355,128554.53391171203,124379.97542456361,4174.5584871484125,0.0,90331.7322089441,54603.96252132146,39697.52187513626,26031.92323997653,65729.44511511279,19862.761534201938,1450.0,0.0,0.8868710566790821,2.8809131988912036,0.001494314320929203,1.0,1.0,-5.035639653475471,354163.5922907183,1552941.8269791524,4.384814986020377,1552941.8269791524,4.384814986020377,0.76301552332865,0.09226765105344083,3.862528460156554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528460156554,1.2780331168488164,1.2783824347430155,3.0222444232745715,6403.773273529139,15243.107769423557,6487.886177388736,0.0003435816523371294,23386.683914630063,2384.7780755538397,19392.72595355792,1977.5077068680866,0.8292208516756139,0.829220851675614,35033.33510298867,35405.22815468563,0.9868874071761495,0.8,4228.152402732118,4273.035954225843,0.9868874071761495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624336793635,4.964361182485161,-2.356179585866309,7.320540768351469,3.5,3.5,1.0,0.6,0.0002733103741152926,1.0000000980021437,0.00027331034733029264,197.6698828319113,0.0,5.342539480994617e-09,0.015140756889138745,0.01985197828545008,9.292449949877628e-05,0.0001803858746165163,0.000696745574516526,0.09226765105339924,0.09226765105339924,0.09226765105339924,0.092267630026967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.82773686404,594.6816501117844,0.0,0.09226765105339924,0.09226765105344083,0.09226765105344083,0.375,0.375,0.5,9.275430821360468,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,26031.92323997653,19862.761534201938,0.76301552332865,1.016442207327073,0.6246847216586635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147793904145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98944784658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163494071387,262.1163494071387,-11.03365059286125,246.41894374232834,277.8137550719491,121869.6332427073,121869.73130888907,-0.09806618176453881,0.0,nan,277.8137550719491,4.66375507194914,271.5347928060248,-1.6152071939751522,265.2558305401009,-7.8941694598991035,258.9768682741767,-14.173131725823282,252.6979060082525,-20.45209399174749,246.41894374232834,-26.73105625767164,1.0,1.0,26022.012520719443,26022.012520719443,277.09774000225576,3.9477400022557845,277.09774000225576,277.09774000225576,76772.60644185376,76772.60851905921,-0.0020772054558619857,0.0,8546.071908451686,8546.071908451686,0.8893685854344919,3881.8411024573365,277.09774000225576,3.9477400022557845,1.0,0.002,0.1533490721498925,0.0050773441467227365,0.0002375921221097905,0.0017624078778882735,0.11879606105489525,0.11879606105489525,0.0,-1.9359513991901167e-15,0.9999997710100174,0.9999997710100174,0.0,0.09226762992507301,2.112836781318471e-08,0.0,0.0,0.0,1601838.7284649606,268.1143603465245,0.0,1.0,1279360.7075513427,2619.077033960854,,,,,,,,,,,,,,,,,,,2.0
5277.0,-28.475217911999046,4.964361164148811,34.98153862990745,26.185280293598794,6.407910341634574,-24.986905086635673,-38.540251076314576,2.9195975162712777,-5.0356396903200675,-5.035639690360984,39.96307687466996,41060.17595033244,25750.002200362716,25750.002200362716,66810.17815069517,76787.94968993108,76772.60805026608,25750.002200362716,102522.61025062879,102522.61025062879,102522.61025062879,128554.53346570503,124379.97526500405,4174.558200700976,0.0,90331.73181949943,54603.95836765084,39697.52605760954,26031.923215076244,65729.44927268579,19862.76151265877,1450.0,0.0,0.886871056610227,2.8809131949803395,0.001494314320929203,1.0,1.0,-5.0356396903200675,354163.59178194654,1552941.8255676338,4.38481498833386,1552941.8255676338,4.38481498833386,0.7630155232309291,0.09226765094548504,3.862528384310256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528384310256,1.278033118054405,1.2783824359146996,3.022244361077528,6403.773141741068,15243.107769423557,6487.886260648179,0.0003435816850485905,23386.684273034865,2384.778112100959,19392.72620242597,1977.507732245565,0.8292208496091095,0.8292208496091095,35033.33455264476,35405.22815468563,0.9868873877971969,0.8,4228.152336311439,4273.035954225843,0.9868873877971969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624347087652,4.964361164148811,-2.3561796177595666,7.320540781908377,3.5,3.5,1.0,0.6,0.00027331034733029264,1.0000000959255906,0.00027331032111283865,197.669883594155,0.0,5.294587800783693e-09,0.015004861827420985,0.01985198358003788,9.292449804789665e-05,0.000180385849282396,0.0006967454629811663,0.09226765094547353,0.09226765094547353,0.09226765094547353,0.09226762989454941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.83062661346,594.6816491684115,0.0,0.09226765094547353,0.09226765094548504,0.09226765094548504,0.375,0.375,0.5,9.275430189829182,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,26031.923215076244,19862.76151265877,0.7630155232309291,1.0164420802238257,0.6246846186096863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414785034356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98931195152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163488267167,262.1163488267167,-11.03365117328326,246.41894278930187,277.81375486413157,121869.63401995269,121869.73106091705,-0.0970409643625588,0.0,nan,277.81375486413157,4.66375486413159,271.5347924491656,-1.6152075508343842,265.25583003419973,-7.894169965800245,258.9768676192338,-14.173132380766162,252.69790520426778,-20.452094795732194,246.41894278930187,-26.73105721069811,1.0,1.0,26022.012520719443,26022.012520719443,277.0977399105456,3.9477399105456357,277.0977399105456,277.0977399105456,76772.60602550398,76772.60805026608,-0.002024762099608779,0.0,8546.071908451686,8546.071908451686,0.8893685902171568,3881.841026231807,277.0977399105456,3.9477399105456357,1.0,0.002,0.15334909330218205,0.005077344045469627,0.00023759215486405535,0.0017624078451345757,0.11879607743202768,0.11879607743202768,0.0,-1.369130503414695e-15,0.9999997707507193,0.9999997707507193,0.0,0.09226762979319243,2.1152292608355587e-08,0.0,0.0,0.0,1601838.7284225463,268.1143603096799,0.0,1.0,1279360.7076781713,2619.077033441727,,,,,,,,,,,,,,,,,,,2.0
5278.0,-28.47521882710628,4.9643611456979775,34.981538615561824,26.185280398372583,6.40791022823624,-24.986905921572,-38.540251181088365,2.9195973227020615,-5.035639714137517,-5.0356397141469795,39.96307684580414,41060.17201546319,25750.002214100765,25750.002214100765,66810.17422956396,76787.94928394709,76772.60768198634,25750.002214100765,102522.6098960871,102522.6098960871,102522.6098960871,128554.53309223815,124379.97517763599,4174.557914602166,0.0,90331.73151733016,54603.95453102015,39697.529984788904,26031.923196151056,65729.45318093996,19862.761496006493,1450.0,0.0,0.8868710565935325,2.8809131924523,0.001494314320929203,1.0,1.0,-5.035639714137517,354163.59145306813,1552941.8243242218,4.384814988894784,1552941.8243242218,4.384814988894784,0.763015523145954,0.09226765083669926,3.8625283253330798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625283253330798,1.2780331190043621,1.278382436831408,3.022244312684276,6403.773039201574,15243.107769423557,6487.886325429305,0.00034358171050018356,23386.684551896597,2384.7781405369415,19392.72639606109,1977.5077519908523,0.8292208480012355,0.8292208480012355,35033.3341247039,35405.22815468563,0.9868873727283545,0.8,4228.152284663511,4273.035954225843,0.9868873727283545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586243500532655,4.9643611456979775,-2.3561796401160273,7.320540785814005,3.5,3.5,1.0,0.6,0.00027331032111283865,1.000000094066598,0.00027331029540346896,197.66988434162687,0.0,5.182401078147832e-09,0.014686924655470956,0.019851988762438957,9.292449695973643e-05,0.00018038582415310224,0.0006967453552799094,0.09226765083672873,0.09226765083672873,0.09226765083672873,0.0922676298118465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8335314109,594.6816482203272,0.0,0.09226765083672873,0.09226765083669926,0.09226765083669926,0.375,0.375,0.5,9.275429559086,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,26031.923196151056,19862.761496006493,0.763015523145954,1.016441960130856,0.6246845216014927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147905587081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98899401434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163482583255,262.1163482583255,-11.033651741674475,246.41894185045803,277.813754666193,121869.63596572637,121869.73099526392,-0.09502953755575677,0.0,nan,277.813754666193,4.663754666193029,271.53479210304596,-1.6152078969540185,265.255829539899,-7.894170460100952,258.97686697675204,-14.173133023247942,252.69790441360502,-20.45209558639496,246.41894185045803,-26.73105814954195,1.0,1.0,26022.012520719443,26022.012520719443,277.0977398436662,3.947739843666227,277.0977398436662,277.0977398436662,76772.6057669005,76772.60768198634,-0.001915085842483677,0.0,8546.071908451686,8546.071908451686,0.8893685939360999,3881.840966959745,277.0977398436662,3.947739843666227,1.0,0.002,0.15334911442564692,0.005077343946770859,0.00023759218758007293,0.0017624078124215698,0.11879609379003646,0.11879609379003646,0.0,1.6427831317500363e-15,0.999999771063177,0.999999771063177,0.0,0.0922676297132364,2.112346285326336e-08,0.0,0.0,0.0,1601838.7283951275,268.11436028586246,0.0,1.0,1279360.7077601575,2619.0770331061617,,,,,,,,,,,,,,,,,,,2.0
5279.0,-28.47521992265581,4.9643611271490276,34.98153860121161,26.185280468221777,6.407910082323656,-24.986906922157864,-38.540255127567775,2.9195970818256387,-5.035639737313488,-5.035639737268334,39.96307681698039,41060.182356226054,25750.0022258747,25750.0022258747,66810.18458210076,76787.9487961583,76772.60731627012,25750.0022258747,102522.60954214483,102522.60954214483,102522.60954214483,128554.53271960598,124379.97509072282,4174.557628883161,0.0,90331.73113983503,54603.96503771528,39697.51789124416,26031.923177461158,65729.44106870532,19862.761479539095,1450.0,0.0,0.8868710565799699,2.880913189992277,0.001494314320929203,1.0,1.0,-5.035639737313488,354163.59113304014,1552941.8230823476,4.384814989350476,1552941.8230823476,4.384814989350476,0.7630155230611844,0.09226765072777005,3.8625282518199966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625282518199966,1.2780331201722792,1.2783824379667852,3.022244252401946,6403.772911470551,15243.107769423557,6487.886406125605,0.0003435817422046279,23386.684899268075,2384.7781759589743,19392.726637267733,1977.5077765870847,0.8292208459983424,0.8292208459983424,35033.33359128989,35405.22815468563,0.986887353945545,0.8,4228.152220286091,4273.035954225843,0.986887353945545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624352594895,4.9643611271490276,-2.356179662012224,7.320540789161251,3.5,3.5,1.0,0.6,0.00027331029540346896,1.0000001126148073,0.0002733102646246862,197.66988523648646,0.0,5.081968133463307e-09,0.014402297690235013,0.01985199384440709,9.292445597238578e-05,0.00018038583943108319,0.0006967454010308244,0.09226765072780321,0.09226765072780321,0.09226765072780321,0.0922676297316478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.83643223275,594.6816472735413,0.0,0.09226765072780321,0.09226765072777005,0.09226765072777005,0.375,0.375,0.5,9.275428929207889,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,26031.923177461158,19862.761479539095,0.7630155230611844,1.0164423049370794,0.6246847940378328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424147959760019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98870938738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11634768041796,262.11634768041796,-11.033652319582018,246.41894089175534,277.81375446908055,121869.63616844367,121869.73278901905,-0.09662057542146667,0.0,nan,277.81375446908055,4.663754469080573,271.5347917536155,-1.6152082463844977,265.25582903815047,-7.894170961849511,258.97686632268545,-14.173133677314524,252.69790360722038,-20.452096392779595,246.41894089175534,-26.731059108244636,1.0,1.0,26022.012520719443,26022.012520719443,277.0977397777513,3.9477397777513374,277.0977397777513,277.0977397777513,76772.60517459764,76772.60731627012,-0.002141672477591783,0.0,8546.071908451686,8546.071908451686,0.8893685985716384,3881.8408930790965,277.0977397777513,3.9477397777513374,1.0,0.002,0.1533491355200309,0.0050773438483172565,0.00023759222025135002,0.0017624077797520532,0.11879611012567501,0.11879611012567501,0.0,3.4030937789975013e-15,0.9999997713783765,0.9999997713783765,0.0,0.09226762963338994,2.1094380107892065e-08,0.0,0.0,0.0,1601838.7283684493,268.1143602626865,0.0,1.0,1279360.7078399337,2619.0770327796176,,,,,,,,,,,,,,,,,,,2.0
5280.0,-28.475220854991345,4.964361108118048,34.98153858666088,26.185274181794398,6.407909849402209,-24.98690778455201,-38.54025526726616,2.9195967789627955,-5.035639778845734,-5.035639778762884,39.963076782493076,41060.19327394208,25750.002283718397,25750.002283718397,66810.19555766048,76787.9519123128,76772.60680982987,25750.002283718397,102522.60909354826,102522.60909354826,102522.60909354826,128554.53224383388,124379.97490124425,4174.5573425896355,0.0,90331.73923531656,54603.98088443125,39697.509278761456,26031.923150285613,65729.43242904707,19862.761456116586,1450.0,0.0,0.8868710564935691,2.8809131855838928,0.001494314320929203,1.0,1.0,-5.035639778845734,354163.5905595451,1552941.8215958166,4.384814992253481,1552941.8215958166,4.384814992253481,0.7630155229579594,0.09226765061971791,3.8625295946412654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625295946412654,1.2780331216375684,1.2783824393931364,3.022245299630523,6403.77513042224,15243.107769423557,6487.885004261895,0.00034358119143250914,23386.67886471072,2384.777560605377,19392.72244700329,1977.5073492990257,0.8292208807923512,0.8292208807923512,35033.34333485696,35405.22815468563,0.9868876970403375,0.8,4228.153396231412,4273.035954225843,0.9868876970403375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624365081548,4.964361108118048,-2.3561796974877507,7.320540805605798,3.5,3.5,1.0,0.6,0.0002733102646246862,1.0000000958375583,0.0002733102384313003,197.6698859980307,0.0,6.084038461524155e-09,0.017242164999959456,0.01985199992844555,9.29244545215065e-05,0.00018038581010317966,0.0006967455299768708,0.09226765061973413,0.09226765061973413,0.09226765061973413,0.09226762958147064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8393117299,594.6816463334243,0.0,0.09226765061973413,0.09226765061971791,0.09226765061971791,0.375,0.375,0.5,9.27542829806782,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,26031.923150285613,19862.761456116586,0.7630155229579594,1.016442605521964,0.6246850422490003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148024614862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.991549254686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116347101652,262.116347101652,-11.033652898347952,246.418939944205,277.8137542590991,121869.68090861886,121869.77767270323,-0.09676408438648522,0.0,nan,277.8137542590991,4.6637542590991075,271.5347913961202,-1.6152086038797506,265.2558285331414,-7.894171466858552,258.9768656701626,-14.173134329837353,252.6979028071838,-20.452097192816183,246.418939944205,-26.731060055794984,1.0,1.0,26022.012520719443,26022.012520719443,277.0977396769968,3.9477396769968323,277.0977396769968,277.0977396769968,76772.60320016972,76772.60680982987,-0.0036096601543249562,0.0,8546.071908451686,8546.071908451686,0.8893685138969156,3881.8422426144716,277.0977396769968,3.9477396769968323,1.0,0.002,0.15334915666009413,0.005077343746249999,0.00023759225298436453,0.001762407747020112,0.11879612649218227,0.11879612649218227,0.0,4.476453929758151e-15,0.9999997708833108,0.9999997708833108,0.0,0.09226762947965927,2.1140058628091035e-08,0.0,0.0,0.0,1601838.7283206389,268.11436022115424,0.0,1.0,1279360.7079828929,2619.077032194456,,,,,,,,,,,,,,,,,,,2.0
5281.0,-28.475221793647176,4.964361089043782,34.9815385721448,26.185280607920163,6.407909995775521,-24.98690861470491,-38.54025540696455,2.9195968168331663,-5.035639799860746,-5.035639799854328,39.96307675439152,41060.17473547201,25750.00228891263,25750.00228891263,66810.17702438464,76787.94797739467,76772.60646507394,25750.00228891263,102522.60875398657,102522.60875398657,102522.60875398657,128554.53188660758,124379.97482980574,4174.557056801847,0.0,90331.73073067419,54603.95777818567,39697.52550276501,26031.923132621014,65729.44863538603,19862.761440491704,1450.0,0.0,0.8868710564883397,2.8809131833532313,0.001494314320929203,1.0,1.0,-5.035639799860746,354163.5902693548,1552941.8203856149,4.384814992429187,1552941.8203856149,4.384814992429187,0.7630155228755022,0.09226765051076953,3.8625281714538273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625281714538273,1.2780331215160528,1.2783824392381098,3.0222441863415446,6403.772771496487,15243.107769423557,6487.886494556643,0.0003435817769479458,23386.685279935184,2384.778214776217,19392.726901594022,1977.5078035408649,0.829220843803469,0.829220843803469,35033.333008149595,35405.22815468563,0.9868873334117519,0.8,4228.152149907235,4273.035954225843,0.9868873334117519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624366202821,4.964361089043782,-2.3561797180387,7.320540807082482,3.5,3.5,1.0,0.6,0.0002733102384313003,1.0000000964872302,0.0002733102120603549,197.66988676473744,0.0,5.177643603456549e-09,0.014673441972195861,0.019852005106089154,9.292445307062757e-05,0.0001803857853606727,0.0006967451776854217,0.09226765051077315,0.09226765051077315,0.09226765051077315,0.0922676295094847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8422168547,594.681645385271,0.0,0.09226765051077315,0.09226765051076953,0.09226765051076953,0.375,0.375,0.5,9.275427668023202,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,26031.923132621014,19862.761440491704,0.7630155228755022,1.0164420729434933,0.6246846061837631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414807980769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.988980531656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163465560906,262.1163465560906,-11.033653443909373,246.4189390081357,277.81375410404553,121869.64257095991,121869.73378357384,-0.09121261390394092,0.0,nan,277.81375410404553,4.663754104045552,271.5347910848635,-1.6152089151364635,265.25582806568156,-7.894171934318422,258.9768650464996,-14.17313495350038,252.69790202731767,-20.45209797268231,246.4189390081357,-26.73106099186427,1.0,1.0,26022.012520719443,26022.012520719443,277.0977396155645,3.947739615564501,277.0977396155645,277.0977396155645,76772.60505689852,76772.60646507394,-0.0014081754197832197,0.0,8546.071908451686,8546.071908451686,0.8893686036393141,3881.8408123110967,277.0977396155645,3.947739615564501,1.0,0.002,0.15334917775967707,0.005077343648147643,0.00023759228566476017,0.0017624077143322044,0.11879614283238009,0.11879614283238009,0.0,-3.0353324020904182e-15,0.9999997713219348,0.9999997713219348,0.0,0.09226762941118173,2.1099587794793558e-08,0.0,0.0,0.0,1601838.7282964473,268.11436020013923,0.0,1.0,1279360.7080552317,2619.077031898357,,,,,,,,,,,,,,,,,,,2.0
5282.0,-28.475222698844345,4.964361069952173,34.981538557667385,26.18527435641738,6.40790963199775,-24.986909465760164,-38.540255546662934,2.919596398913431,-5.03563981974429,-5.0356398197541665,39.96307672647541,41060.18537701634,25750.002290993823,25750.002290993823,66810.18766801017,76787.95109506343,76772.60612591088,25750.002290993823,102522.60841690471,102522.60841690471,102522.60841690471,128554.53153231941,124379.97476075536,4174.5567715640445,0.0,90331.73864227871,54603.97320334851,39697.517154366884,26031.923115414702,65729.44026978158,19862.76142523425,1450.0,0.0,0.8868710564882292,2.8809131812427373,0.001494314320929203,1.0,1.0,-5.03563981974429,354163.58999479655,1552941.8191830434,4.3848149924329025,1552941.8191830434,4.3848149924329025,0.7630155227937268,0.09226765040162499,3.862529478866427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529478866427,1.2780331235049311,1.2783824411938272,3.02224520462636,6403.77492911982,15243.107769423557,6487.885131438617,0.00034358124139837577,23386.679412163146,2384.7776164299885,19392.72282714302,1977.5073880624905,0.8292208776358856,0.8292208776358856,35033.342494789926,35405.22815468563,0.9868876674595249,0.8,4228.153294844222,4273.035954225843,0.9868876674595249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624366652085,4.964361069952173,-2.356179737721977,7.32054080767415,3.5,3.5,1.0,0.6,0.0002733102120603549,1.000000093047925,0.0002733101866294092,197.66988750411466,0.0,5.212741782786313e-09,0.014772910212416411,0.019852010318830937,9.292445161974801e-05,0.00018038576044060692,0.0006967453172695815,0.0922676504016349,0.0922676504016349,0.0922676504016349,0.09226762944187993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.84511683916,594.681644438802,0.0,0.0922676504016349,0.09226765040162499,0.09226765040162499,0.375,0.375,0.5,9.275427039229132,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,26031.923115414702,19862.76142523425,0.7630155227937268,1.0164423642403273,0.6246848475886585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148135374673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9890799999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11634599436076,262.11634599436076,-11.033654005639221,246.41893808260153,277.8137539061201,121869.68436210732,121869.7782779175,-0.09391581016979024,0.0,nan,277.8137539061201,4.663753906120121,271.53479074141643,-1.6152092585835476,265.25582757671265,-7.89417242328733,258.9768644120089,-14.173135587991055,252.69790124730525,-20.452098752694724,246.41893808260153,-26.73106191739845,1.0,1.0,26022.012520719443,26022.012520719443,277.0977395559782,3.9477395559782167,277.0977395559782,277.0977395559782,76772.60254986378,76772.60612591088,-0.0035760471073444933,0.0,8546.071908451686,8546.071908451686,0.889368521197368,3881.842126260759,277.0977395559782,3.9477395559782167,1.0,0.002,0.1533491988171483,0.005077343550472051,0.00023759231828046696,0.0017624076817189202,0.11879615914023348,0.11879615914023348,0.0,-6.127910678888071e-16,0.9999997717783765,0.9999997717783765,0.0,0.09226762934415202,2.1057472970113898e-08,0.0,0.0,0.0,1601838.7282735587,268.1143601802557,0.0,1.0,1279360.7081236746,2619.077031618217,,,,,,,,,,,,,,,,,,,2.0
5283.0,-28.47522368887733,4.964361051174864,34.98153854339543,26.18528011897581,6.407911400227498,-24.986910179966866,-38.54025561651213,2.919597891317442,-5.035639823883628,-5.035639823884399,39.963076703450064,41060.17130244809,25750.0022532776,25750.0022532776,66810.17355572569,76787.94725686355,76772.605907966,25750.0022532776,102522.60816124361,102522.60816124361,102522.60816124361,128554.53126673141,124379.97477901772,4174.5564877136985,0.0,90331.73245014103,54603.956801003806,39697.528499041364,26031.923105487807,65729.45160452917,19862.761415945643,1450.0,0.0,0.886871056550563,2.8809131808033874,0.001494314320929203,1.0,1.0,-5.035639823883628,354163.5899376411,1552941.8181906766,4.384814990338529,1552941.8181906766,4.384814990338529,0.7630155227278757,0.09226765029201317,3.862528502317297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528502317297,1.2780331166482495,1.278382434302768,3.0222444567376363,6403.773344433358,15243.107769423557,6487.886132593737,0.0003435816347378076,23386.68372180222,2384.778055890872,19392.72581966267,1977.507693214571,0.829220852787427,0.829220852787427,35033.33540890879,35405.22815468563,0.9868874179483437,0.8,4228.152439653436,4273.035954225843,0.9868874179483437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624358510326,4.964361051174864,-2.3561797457768345,7.320540796951699,3.5,3.5,1.0,0.6,0.0002733101866294092,1.0000001017684528,0.0002733101588150572,197.66988831278692,0.0,5.026932176924871e-09,0.014246325789405085,0.019852015345763113,9.292445089430824e-05,0.00018038573573510096,0.0006967450456883032,0.09226765029201349,0.09226765029201349,0.09226765029201349,0.09226762943429381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8480257169,594.6816434896755,0.0,0.09226765029201349,0.09226765029201317,0.09226765029201317,0.375,0.375,0.5,9.275426413498142,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,26031.923105487807,19862.761415945643,0.7630155227278757,1.0164419742568194,0.6246845257357783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148188960948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.988553415475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163456055089,262.1163456055089,-11.033654394491066,246.41893717041535,277.8137540406024,121869.67763840941,121869.74265071079,-0.06501230137878868,0.0,nan,277.8137540406024,4.663754040602441,271.5347906665649,-1.6152093334350752,265.2558272925275,-7.894172707472478,258.9768639184903,-14.173136081509654,252.6979005444528,-20.45209945554717,246.41893717041535,-26.73106282958463,1.0,1.0,26022.012520719443,26022.012520719443,277.0977395263456,3.9477395263456287,277.0977395263456,277.0977395263456,76772.60845223875,76772.605907966,0.0025442727492190897,0.0,8546.071908451686,8546.071908451686,0.8893685827759481,3881.8411448288834,277.0977395263456,3.9477395263456287,1.0,0.002,0.1533492197691254,0.005077343456187182,0.00023759235074047585,0.0017624076492602663,0.11879617537023791,0.11879617537023791,0.0,7.420279668490792e-16,0.9999997729217528,0.9999997729217528,0.0,0.09226762934003686,2.0951976302108353e-08,0.0,0.0,0.0,1601838.7282687945,268.11436017611635,0.0,1.0,1279360.7081379204,2619.0770315598993,,,,,,,,,,,,,,,,,,,2.0
5284.0,-28.475224544480444,4.964361030622294,34.98153852825217,26.18527467073875,6.407908995320316,-24.986911190500997,-38.54025959791613,2.9195956413387902,-5.035639927231216,-5.035639927167923,39.96307664976059,41060.191357505086,25750.00246630981,25750.00246630981,66810.19382381489,76787.95024626979,76772.6049242668,25750.00246630981,102522.6073905766,102522.6073905766,102522.6073905766,128554.53044029727,124379.97424026193,4174.556200035337,0.0,90331.73744913253,54603.97882418497,39697.509583275074,26031.923049720666,65729.43263299574,19862.761369080086,1450.0,0.0,0.8868710562190724,2.8809131698336725,0.001494314320929203,1.0,1.0,-5.035639927231216,354163.58851057064,1552941.8158778585,4.384815001476382,1552941.8158778585,4.384815001476382,0.7630155225621421,0.09226765018688644,3.86252924717498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252924717498,1.278033127121403,1.2783824447432346,3.0222450147867495,6403.774526872465,15243.107769423557,6487.885385566093,0.00034358134124135454,23386.68050609594,2384.7777279800894,19392.72358674705,1977.507465520545,0.8292208713285397,0.8292208713285397,35033.340813627176,35405.22815468563,0.9868876082616773,0.8,4228.153091945688,4273.035954225843,0.9868876082616773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624404497352,4.964361030622294,-2.3561798268929315,7.320540857515226,3.5,3.5,1.0,0.6,0.0002733101588150572,1.0000000879499997,0.00027331013477743094,197.6698890116551,0.0,5.498059854189033e-09,0.015581501626771719,0.019852020843822968,9.292440954425618e-05,0.00018038574927080103,0.0006967452323320418,0.09226765018690403,0.09226765018690403,0.09226765018690403,0.09226762904847702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8508267948,594.6816425741723,0.0,0.09226765018690403,0.09226765018688644,0.09226765018688644,0.375,0.375,0.5,9.275425779345642,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,26031.923049720666,19862.761369080086,0.7630155225621421,1.0164425759895668,0.6246850111542442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148247569377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98988859131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116344990947,262.116344990947,-11.03365500905295,246.41893625443242,277.8137537274617,121869.6768590321,121869.77960780694,-0.10274877482310103,0.0,nan,277.8137537274617,4.66375372746171,271.5347902328556,-1.6152097671443926,265.2558267382497,-7.894173261750268,258.97686324364446,-14.173136756355518,252.6978997490384,-20.452100250961564,246.41893625443242,-26.731063745567553,1.0,1.0,26022.012520719443,26022.012520719443,277.09773930795666,3.947739307956681,277.09773930795666,277.09773930795666,76772.60114729224,76772.6049242668,-0.003776974554057233,0.0,8546.071908451686,8546.071908451686,0.8893685358072121,3881.841893410855,277.09773930795666,3.947739307956681,1.0,0.002,0.15334924102158703,0.005077343342137379,0.00023759238361720694,0.0017624076163829507,0.11879619180860347,0.11879619180860347,0.0,1.5742615544489524e-16,0.999999769665073,0.999999769665073,0.0,0.09226762893442397,2.125246247215086e-08,0.0,0.0,0.0,1601838.7281498255,268.11436007276876,0.0,1.0,1279360.7084936607,2619.0770301037956,,,,,,,,,,,,,,,,,,,2.0
5285.0,-28.47522557768219,4.964361012612777,34.98153851449866,26.185280188825004,6.407911474588858,-24.98691187245509,-38.540259667765326,2.919597769361108,-5.035639826639169,-5.035639826665519,39.963076659581695,41060.17915565682,25750.00216114161,25750.00216114161,66810.18131679844,76787.9464412096,76772.6055307852,25750.00216114161,102522.6076919268,102522.6076919268,102522.6076919268,128554.53078030075,124379.97486101158,4174.555919289163,0.0,90331.73226731033,54603.96530034272,39697.51885218624,26031.92308837395,65729.44194056018,19862.761399638763,1450.0,0.0,0.8868710566953353,2.8809131805108747,0.001494314320929203,1.0,1.0,-5.035639826639169,354163.58989958727,1552941.8163010778,4.38481498547428,1552941.8163010778,4.38481498547428,0.7630155226030773,0.09226765007309899,3.8625284657836603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625284657836603,1.2780331173193364,1.2783824349077666,3.022244426564846,6403.773280500835,15243.107769423557,6487.886172984245,0.0003435816506066672,23386.68389567017,2384.7780736204686,19392.725940392604,1977.5077055255979,0.8292208517849334,0.8292208517849334,35033.33514381919,35405.22815468563,0.9868874086138918,0.8,4228.15240765993,4273.035954225843,0.9868874086138918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624338621033,4.964361012612777,-2.3561797581453208,7.320540770758098,3.5,3.5,1.0,0.6,0.00027331013477743094,1.000000106205898,0.0002733101057502857,197.6698898555882,0.0,4.751514917514261e-09,0.013465793276235415,0.019852025595337885,9.292440881881708e-05,0.00018038572595861386,0.0006967450013361966,0.09226765007303046,0.09226765007303046,0.09226765007303046,0.09226762943998718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8538622547,594.6816415854071,0.0,0.09226765007303046,0.09226765007309899,0.09226765007309899,0.375,0.375,0.5,9.275425160333581,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,26031.92308837395,19862.761399638763,0.7630155226030773,1.016442241776761,0.624684737058744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148298219766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98777288297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163446195846,262.1163446195846,-11.033655380415382,246.41893534906868,277.8137538901005,121869.68480637166,121869.74689460352,-0.062088231859103164,0.0,nan,277.8137538901005,4.663753890100509,271.5347901818939,-1.6152098181060524,265.25582647368753,-7.894173526312443,258.97686276548166,-14.173137234518322,252.69789905727515,-20.452100942724826,246.41893534906868,-26.7310646509313,1.0,1.0,26022.012520719443,26022.012520719443,277.0977394794295,3.947739479429515,277.0977394794295,277.0977394794295,76772.60832806856,76772.6055307852,0.0027972833631793037,0.0,8546.071908451686,8546.071908451686,0.8893685850796617,3881.8411081125787,277.0977394794295,3.947739479429515,1.0,0.002,0.15334926172909585,0.0050773432683544365,0.00023759241575000114,0.0017624075842401846,0.11879620787500057,0.11879620787500057,0.0,-9.814198065338786e-15,0.9999997755711523,0.9999997755711523,0.0,0.0922676293655766,2.0707522388496193e-08,0.0,0.0,0.0,1601838.7282656217,268.1143601733608,0.0,1.0,1279360.7081474094,2619.077031521069,,,,,,,,,,,,,,,,,,,2.0
5286.0,-28.47522647303009,4.964360995142359,34.98153850099739,26.185274600889556,6.407909393237758,-24.986912886403207,-38.54025984238831,2.91959580661099,-5.035639819019195,-5.035639819013293,39.963076639354355,41060.18489516071,25750.002096450804,25750.002096450804,66810.18699161151,76787.94943719672,76772.60537790967,25750.002096450804,102522.60747436047,102522.60747436047,102522.60747436047,128554.53055794527,124379.97491753343,4174.555640411838,0.0,90331.73772324581,54603.97345729067,39697.51585106127,26031.9230835848,65729.43893464607,19862.761394516867,1450.0,0.0,0.8868710568072811,2.8809131813196927,0.001494314320929203,1.0,1.0,-5.035639819019195,354163.5900048084,1552941.8154303369,4.384814981712979,1552941.8154303369,4.384814981712979,0.7630155225466965,0.09226764996282173,3.8625292988635618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625292988635618,1.2780331264652889,1.2783824440191192,3.022245056782155,6403.774615855689,15243.107769423557,6487.885329349249,0.00034358131915457395,23386.680264101382,2384.7777033035118,19392.723418711146,1977.5074483856513,0.8292208727238226,0.8292208727238226,35033.341188681676,35405.22815468563,0.9868876214682624,0.8,4228.153137210792,4273.035954225843,0.9868876214682624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624324656298,4.964360995142359,-2.356179757224607,7.320540752366966,3.5,3.5,1.0,0.6,0.0002733101057502857,1.0000000920354897,0.0002733100805960586,197.66989058692047,0.0,5.737792597776528e-09,0.01626090422209868,0.019852031333130484,9.29244070052188e-05,0.00018038569874506694,0.000696745046498797,0.09226764996287296,0.09226764996287296,0.09226764996287296,0.09226762947753789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8567307333,594.6816406495858,0.0,0.09226764996287296,0.09226764996282173,0.09226764996282173,0.375,0.375,0.5,9.275424545778268,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,26031.9230835848,19862.761394516867,0.7630155225466965,1.0164423745962599,0.624684852946734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148359383717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99056799391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163440451336,262.1163440451336,-11.03365595486639,246.41893443474413,277.813753655523,121869.68997082619,121869.78601350708,-0.09604268089462197,0.0,nan,277.813753655523,4.66375365552301,271.53478981136726,-1.615210188632716,265.25582596721136,-7.894174032788612,258.97686212305564,-14.173137876944338,252.69789827889994,-20.452101721100036,246.41893443474413,-26.731065565255847,1.0,1.0,26022.012520719443,26022.012520719443,277.09773946919336,3.9477394691933796,277.09773946919336,277.09773946919336,76772.60109551424,76772.60537790967,-0.0042823954281629995,0.0,8546.071908451686,8546.071908451686,0.8893685325478682,3881.8419453578795,277.09773946919336,3.9477394691933796,1.0,0.002,0.15334928230465827,0.005077343177962714,0.00023759244763259875,0.0017624075523693195,0.11879622381629937,0.11879622381629937,0.0,1.9181704835613544e-15,0.9999997770013517,0.9999997770013517,0.0,0.0922676293872605,2.0575561225821307e-08,0.0,0.0,0.0,1601838.728274394,268.1143601809808,0.0,1.0,1279360.7081211766,2619.077031628431,,,,,,,,,,,,,,,,,,,2.0
