time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5287.0,-28.475227465907377,4.96436097950632,34.98153848844296,26.185280258674197,6.407911476623926,-24.986913571654274,-38.5402599471621,2.919597582370122,-5.035639749159657,-5.0356397491633915,39.96307663967726,41060.1717162848,25750.001876324506,25750.001876324506,66810.17359260931,76787.94562090002,76772.60572303236,25750.001876324506,102522.60759935687,102522.60759935687,102522.60759935687,128554.53070737774,124379.97534051526,4174.555366862483,0.0,90331.7319815737,54603.958383109115,39697.52622051621,26031.92310802087,65729.44932853707,19862.76141342239,1450.0,0.0,0.8868710571616792,2.880913188734883,0.001494314320929203,1.0,1.0,-5.035639749159657,354163.590969463,1552941.8154429551,4.384814969805449,1552941.8154429551,4.384814969805449,0.7630155225567005,0.09226764985265463,3.8625284093205843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625284093205843,1.2780331182962787,1.2783824358157267,3.0222443800749437,6403.773181994312,15243.107769423557,6487.886235217482,0.00034358167505722787,23386.684163563987,2384.7781009380355,19392.726126411915,1977.5077244942886,0.8292208502403011,0.8292208502403011,35033.33473412075,35405.22815468563,0.9868873941874095,0.8,4228.152358213669,4273.035954225843,0.9868873941874095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242771378815,4.96436097950632,-2.3561797102803195,7.32054068978664,3.5,3.5,1.0,0.6,0.0002733100805960586,1.000000102060824,0.0002733100527018094,197.66989139791605,0.0,4.972233322023827e-09,0.014091309234615525,0.019852036305363807,9.292440591705968e-05,0.00018038567467899892,0.0006967447930820941,0.09226764985260637,0.09226764985260637,0.09226764985260637,0.09226762975189641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.85964304314,594.6816397004891,0.0,0.09226764985260637,0.09226764985265463,0.09226764985265463,0.375,0.375,0.5,9.275423942752962,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,26031.92310802087,19862.76141342239,0.7630155225567005,1.0164420100139655,0.6246845536625869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414841238694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98839839892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11634367426535,262.11634367426535,-11.033656325734626,246.4189335341033,277.81375381442734,121869.68967009966,121869.75167569461,-0.062005594968334396,0.0,nan,277.81375381442734,4.663753814427366,271.5347897583626,-1.615210241637385,265.25582570229767,-7.894174297702307,258.9768616462329,-14.173138353767058,252.6978975901681,-20.452102409831866,246.4189335341033,-26.731066465896674,1.0,1.0,26022.012520719443,26022.012520719443,277.097739579427,3.9477395794270365,277.097739579427,277.097739579427,76772.60740905402,76772.60572303236,0.0016860216564964503,0.0,8546.071908451686,8546.071908451686,0.8893685886400723,3881.841051367187,277.097739579427,3.9477395794270365,1.0,0.002,0.15334930248259743,0.005077343100858833,0.00023759247892977356,0.0017624075210693633,0.11879623946488678,0.11879623946488678,0.0,-8.630249292984615e-16,0.999999781310775,0.999999781310775,0.0,0.0922676296747138,2.0177940834342327e-08,0.0,0.0,0.0,1601838.728354812,268.1143602508403,0.0,1.0,1279360.7078807119,2619.077032612712,,,,,,,,,,,,,,,,,,,2.0
5288.0,-28.47522831868065,4.964360961337273,34.981538474565475,26.185274950135522,6.407908743032937,-24.986914612509196,-38.54026012178508,2.9195950368633095,-5.035639885443004,-5.035639885376203,39.96307657638558,41060.17574559447,25750.002180287196,25750.002180287196,66810.17792588167,76787.9485873792,76772.6044701765,25750.002180287196,102522.6066504637,102522.6066504637,102522.6066504637,128554.52968771603,124379.97460002534,4174.555087690689,0.0,90331.7365107023,54603.96393187724,39697.52508758341,26031.92303725233,65729.44812483573,19862.761354289963,1450.0,0.0,0.8868710566973178,2.880913174269217,0.001494314320929203,1.0,1.0,-5.035639885443004,354163.5890875983,1552941.8127170647,4.384814985407668,1552941.8127170647,4.384814985407668,0.7630155223594453,0.09226764975244615,3.8625290634304856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625290634304856,1.2780331301377101,1.278382447624743,3.022244863882591,6403.774207124661,15243.107769423557,6487.885587572783,0.0003435814206068597,23386.681375667016,2384.777816651662,19392.72419055857,1977.5075270921843,0.8292208663147901,0.8292208663147901,35033.33948036949,35405.22815468563,0.9868875613144175,0.8,4228.15293103561,4273.035954225843,0.9868875613144175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624342753969,4.964360961337273,-2.3561798148637787,7.320540776201051,3.5,3.5,1.0,0.6,0.0002733100527018094,1.0000000876591175,0.0002733100287436935,197.66989209447274,0.0,5.513853208697263e-09,0.015626259993448043,0.019852041819217014,9.292440410346181e-05,0.00018038564859834759,0.0006967448103368762,0.09226764975253514,0.09226764975253514,0.09226764975253514,0.0922676292402905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.86230689986,594.6816388292335,0.0,0.09226764975253514,0.09226764975244615,0.09226764975244615,0.375,0.375,0.5,9.27542332739837,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,26031.92303725233,19862.761354289963,0.7630155223594453,1.016442094553926,0.6246846264038534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148471163747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98993334968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11634304479463,262.11634304479463,-11.033656955205345,246.41893262506719,277.8137534645221,121869.68211958304,121869.78736103335,-0.10524145032567031,0.0,nan,277.8137534645221,4.663753464522131,271.53478929663123,-1.6152107033687457,265.25582512874007,-7.8941748712599065,258.97686096084914,-14.17313903915084,252.69789679295818,-20.4521032070418,246.41893262506719,-26.731067374932792,1.0,1.0,26022.012520719443,26022.012520719443,277.097739296614,3.9477392966140314,277.097739296614,277.097739296614,76772.59949905702,76772.6044701765,-0.004971119487890974,0.0,8546.071908451686,8546.071908451686,0.8893685473936493,3881.841708747638,277.097739296614,3.9477392966140314,1.0,0.002,0.15334932311177507,0.005077342983496894,0.0002375925108246043,0.0017624074891810211,0.11879625541230215,0.11879625541230215,0.0,5.625274551723791e-15,0.9999997764203441,0.9999997764203441,0.0,0.09226762912327677,2.062916938237691e-08,0.0,0.0,0.0,1601838.728197929,268.114360114557,0.0,1.0,1279360.708349823,2619.0770306925606,,,,,,,,,,,,,,,,,,,2.0
5289.0,-28.47522927523027,4.9643609452352235,34.98153846182621,26.185280468221777,6.407911198341614,-24.986915227873016,-38.54026022655887,2.919597150985291,-5.03563980517805,-5.035639805151414,39.96307658147924,41060.163780695206,25750.00193224559,25750.00193224559,66810.1657129408,76787.94481422774,76772.60492876761,25750.00193224559,102522.6068610132,102522.6068610132,102522.6068610132,128554.52992809052,124379.97511368182,4174.554814408693,0.0,90331.73130675998,54603.9505681829,39697.53415397452,26031.923067077314,65729.45722105184,19862.761377694736,1450.0,0.0,0.8868710570873231,2.8809131827888548,0.001494314320929203,1.0,1.0,-5.03563980517805,354163.5901959348,1552941.8129359891,4.384814972303763,1552941.8129359891,4.384814972303763,0.7630155223843319,0.09226764964416716,3.862528277768913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528277768913,1.2780331203998305,1.2783824378535809,3.0222442721676317,6403.772953351666,15243.107769423557,6487.886379666482,0.0003435817318092092,23386.68478537009,2384.778164344612,19392.726558179642,1977.507768522344,0.829220846655062,0.829220846655062,35033.333779576315,35405.22815468563,0.9868873605755697,0.8,4228.152243010268,4273.035954225843,0.9868873605755697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624289209503,4.9643609452352235,-2.356179760449379,7.320540705684603,3.5,3.5,1.0,0.6,0.0002733100287436935,1.000000098326603,0.0002733100018700494,197.66989287579545,0.0,4.735798190145178e-09,0.013421252070871435,0.019852046555015206,9.292440301530238e-05,0.00018038562572839111,0.0006967445802789502,0.09226764964415061,0.09226764964415061,0.09226764964415061,0.09226762955372585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8652408083,594.6816378733313,0.0,0.09226764964415061,0.09226764964416716,0.09226764964416716,0.375,0.375,0.5,9.275422724683265,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,26031.923067077314,19862.761377694736,0.7630155223843319,1.0164417680835927,0.6246843579220133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148521646614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98772834176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116342666024,262.116342666024,-11.033657333975952,246.41893173840916,277.81375359363886,121869.69020772567,121869.7535345452,-0.06332681954197698,0.0,nan,277.81375359363886,4.663753593638887,271.5347892225931,-1.6152107774069009,265.2558248515471,-7.8941751484528595,258.97686048050105,-14.173139519498932,252.69789610945503,-20.452103890544947,246.41893173840916,-26.73106826159082,1.0,1.0,26022.012520719443,26022.012520719443,277.09773943049987,3.947739430499894,277.09773943049987,277.09773943049987,76772.60674796435,76772.60492876761,0.0018191967392340302,0.0,8546.071908451686,8546.071908451686,0.8893685969353691,3881.8409191577575,277.09773943049987,3.947739430499894,1.0,0.002,0.15334934327739674,0.00507734290837002,0.00023759254210781758,0.0017624074578916503,0.11879627105390879,0.11879627105390879,0.0,-5.321264262558856e-16,0.9999997814442705,0.9999997814442705,0.0,0.09226762947854368,2.0165623478544888e-08,0.0,0.0,0.0,1601838.728290328,268.1143601948219,0.0,1.0,1279360.7080735327,2619.077031823447,,,,,,,,,,,,,,,,,,,2.0
5290.0,-28.475230331643377,4.964360929269054,34.981538449123335,26.18527488028633,6.40790906750487,-24.9869163917285,-38.54026417303828,2.9195951275899863,-5.035639814777937,-5.035639814785731,39.96307655705089,41060.18382145514,25750.00191594107,25750.00191594107,66810.18573739621,76787.947735382,76772.60464780634,25750.00191594107,102522.60656374741,102522.60656374741,102522.60656374741,128554.52961848625,124379.97507648519,4174.554542001068,0.0,90331.73666581357,54603.973077631555,39697.51509798002,26031.923054738843,65729.43815271885,19862.761366443818,1450.0,0.0,0.8868710571269047,2.88091318176994,0.001494314320929203,1.0,1.0,-5.035639814777937,354163.5900633807,1552941.8118837564,4.3848149709738475,1552941.8118837564,4.3848149709738475,0.7630155223137849,0.09226764953838539,3.862529092188566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529092188566,1.2780331298221095,1.2783824472440881,3.022244887130739,6403.774256384697,15243.107769423557,6487.885556451834,0.00034358140837988815,23386.681241701735,2384.7778029910046,19392.72409753597,1977.5075176065193,0.8292208670872044,0.8292208670872044,35033.33968903932,35405.22815468563,0.9868875686621917,0.8,4228.1529562198475,4273.035954225843,0.9868875686621917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624285689864,4.964360929269054,-2.356179771780291,7.320540701049344,3.5,3.5,1.0,0.6,0.0002733100018700494,1.000000108591865,0.00027330997219080974,197.66989373868788,0.0,5.3121103499936095e-09,0.015054520731881888,0.019852051867125554,9.292436202798953e-05,0.00018038563984205984,0.0006967447817030051,0.09226764953838477,0.09226764953838477,0.09226764953838477,0.09226762952521084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.868020619,594.6816369661992,0.0,0.09226764953838477,0.09226764953838539,0.09226764953838539,0.375,0.375,0.5,9.275422124284086,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,26031.923054738843,19862.761366443818,0.7630155223137849,1.016442367606525,0.6246848440428471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148578272886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98936161042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11634206637075,262.11634206637075,-11.033657933629229,246.4189308111192,277.8137533216222,121869.69368574471,121869.79394200278,-0.10025625806705066,0.0,nan,277.8137533216222,4.66375332162221,271.53478881952174,-1.6152111804782407,265.25582431742095,-7.894175682579032,258.9768598153204,-14.173140184679596,252.6978953132198,-20.45210468678019,246.4189308111192,-26.73106918888078,1.0,1.0,26022.012520719443,26022.012520719443,277.09773938798946,3.947739387989486,277.09773938798946,277.09773938798946,76772.59935751182,76772.60464780634,-0.005290294517180882,0.0,8546.071908451686,8546.071908451686,0.8893685455802416,3881.841737649509,277.09773938798946,3.947739387989486,1.0,0.002,0.15334936338222202,0.005077342816844846,0.00023759257325259962,0.0017624074267454802,0.1187962866262998,0.1187962866262998,0.0,-1.9203388879063255e-15,0.9999997821031734,0.9999997821031734,0.0,0.09226762943355736,2.0104828030596182e-08,0.0,0.0,0.0,1601838.728279276,268.11436018522204,0.0,1.0,1279360.708106576,2619.0770316881994,,,,,,,,,,,,,,,,,,,2.0
5291.0,-28.475231306004673,4.964360914687581,34.98153843713338,26.185280607920163,6.407911089611973,-24.986917066442977,-38.54026427781207,2.919596850049781,-5.035639764794212,-5.035639764837371,39.96307655221981,41060.17054797773,25750.001749776748,25750.001749776748,66810.17229775447,76787.9439235126,76772.60484539183,25750.001749776748,102522.60659516859,102522.60659516859,102522.60659516859,128554.5296655341,124379.97539171249,4174.554273821598,0.0,90331.73084036117,54603.957765268526,39697.52563899182,26031.9230703655,65729.44870935733,19862.76137817965,1450.0,0.0,0.886871057398735,2.88091318707533,0.001494314320929203,1.0,1.0,-5.035639764794212,354163.59075357014,1552941.8116754254,4.384814961840543,1552941.8116754254,4.384814961840543,0.7630155223065803,0.09226764943224793,3.862528186358108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528186358108,1.2780331219091365,1.2783824392910192,3.022244197073884,6403.772794237026,15243.107769423557,6487.886480189915,0.00034358177130345934,23386.685218091043,2384.7782084698692,19392.726858650913,1977.5077991618864,0.829220844160054,0.829220844160054,35033.33311629568,35405.22815468563,0.9868873372198396,0.8,4228.152162959322,4273.035954225843,0.9868873372198396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624249820157,4.964360914687581,-2.35617973912244,7.320540653810021,3.5,3.5,1.0,0.6,0.00027330997219080974,1.0000001001575167,0.0002733099448167644,197.6698945345594,0.0,5.866692146512055e-09,0.016626205543215162,0.0198520577338177,9.29243609398319e-05,0.00018038561125097784,0.0006967445078703381,0.09226764943222315,0.09226764943222315,0.09226764943222315,0.09226762972340817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.87085124484,594.6816360434697,0.0,0.09226764943222315,0.09226764943224793,0.09226764943224793,0.375,0.375,0.5,9.27542153301273,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,26031.9230703655,19862.76137817965,0.7630155223065803,1.016441999889211,0.62468454177271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148640810914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99093329523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163416709949,262.1163416709949,-11.03365832900505,246.41892990251134,277.81375343947855,121869.69265040864,121869.75875344046,-0.0661030318147785,0.0,nan,277.81375343947855,4.663753439478569,271.5347887320851,-1.6152112679149013,265.2558240246918,-7.894175975308201,258.9768593172982,-14.173140682701785,252.6978946099047,-20.452105390095284,246.41892990251134,-26.73107009748864,1.0,1.0,26022.012520719443,26022.012520719443,277.09773946105787,3.9477394610578926,277.09773946105787,277.09773946105787,76772.60580542844,76772.60484539183,0.00096003660291899,0.0,8546.071908451686,8546.071908451686,0.8893686026994901,3881.8408272898982,277.09773946105787,3.9477394610578926,1.0,0.002,0.1533493831703085,0.0050773427377958655,0.00023759260393597066,0.0017624073960610255,0.11879630196798532,0.11879630196798532,0.0,-3.0041073795228357e-15,0.9999997855359838,0.9999997855359838,0.0,0.09226762964415726,1.9788090663747475e-08,0.0,0.0,0.0,1601838.7283368153,268.11436023520577,0.0,1.0,1279360.707934526,2619.0770323924244,,,,,,,,,,,,,,,,,,,2.0
5292.0,-28.475232163156534,4.964360899933326,34.98153842502337,26.185275019984715,6.4079089710265835,-24.98691804973816,-38.54026441751046,2.9195948576081805,-5.035639787644811,-5.035639787643893,39.9630765247753,41060.17632989489,25750.001770511335,25750.001770511335,66810.17810040622,76787.94693325527,76772.60447016291,25750.001770511335,102522.60624067424,102522.60624067424,102522.60624067424,128554.52929296836,124379.9752870475,4174.554005920851,0.0,90331.7362487379,54603.96590967983,39697.522598953416,26031.92305229412,65729.44565124754,19862.761362287107,1450.0,0.0,0.8868710573818641,2.8809131846499145,0.001494314320929203,1.0,1.0,-5.035639787644811,354163.5904380419,1552941.81049265,4.384814962407392,1552941.81049265,4.384814962407392,0.7630155222257641,0.09226764933002796,3.862529010291893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529010291893,1.2780331311891473,1.2783824485385797,3.0222448198177765,6403.774113756607,15243.107769423557,6487.885646559787,0.00034358144378200385,23386.681629586386,2384.7778425442316,19392.72436687467,1977.5075450714232,0.8292208648507458,0.8292208648507458,35033.33909479365,35405.22815468563,0.9868875477373503,0.8,4228.152884500691,4273.035954225843,0.9868875477373503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624254296111,4.964360899933326,-2.356179759771389,7.320540659704715,3.5,3.5,1.0,0.6,0.0002733099448167644,1.0000000881092064,0.0002733099207356442,197.66989523469263,0.0,5.411024659102172e-09,0.015334843883895556,0.01985206314484236,9.292435948895379e-05,0.0001803855853278106,0.0006967445563671521,0.09226764933003088,0.09226764933003088,0.09226764933003088,0.09226762964397367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.87356905476,594.6816351563924,0.0,0.09226764933003088,0.09226764933002796,0.09226764933002796,0.375,0.375,0.5,9.275420942433115,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,26031.92305229412,19862.761362287107,0.7630155222257641,1.0164421354607631,0.624684658802011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148698491608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98964193357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116341076984,262.116341076984,-11.033658923015992,246.41892899179152,277.8137531621764,121869.69763505651,121869.79694795127,-0.09931289473486814,0.0,nan,277.8137531621764,4.66375316217642,271.5347883280994,-1.6152116719005676,265.2558234940225,-7.894176505977498,258.97685865994555,-14.173141340054428,252.69789382586848,-20.4521061741315,246.41892899179152,-26.73107100820846,1.0,1.0,26022.012520719443,26022.012520719443,277.0977393943447,3.947739394344751,277.0977393943447,277.0977393943447,76772.59863585104,76772.60447016291,-0.005834311872604303,0.0,8546.071908451686,8546.071908451686,0.8893685507444271,3881.8416553433526,277.0977393943447,3.947739394344751,1.0,0.002,0.15334940294880203,0.005077342645284016,0.00023759263456862647,0.0017624073654327983,0.11879631728431324,0.11879631728431324,0.0,1.4246416546459528e-15,0.9999997856400115,0.9999997856400115,0.0,0.09226762955153571,1.977849225275398e-08,0.0,0.0,0.0,1601838.7283105098,268.11436021235517,0.0,1.0,1279360.7080131837,2619.077032070479,,,,,,,,,,,,,,,,,,,2.0
5293.0,-28.475233115819876,4.964360886328959,34.98153841350292,26.18527425164359,6.407910971977533,-24.986918707040104,-38.54026455720884,2.9195965631972878,-5.035639747655182,-5.03563974766097,39.96307651756946,41060.17832990831,25750.001632524065,25750.001632524065,66810.17996243238,76787.94666608317,76772.6045943648,25750.001632524065,102522.60622688886,102522.60622688886,102522.60622688886,128554.5292904611,124379.97554879525,4174.553741665848,0.0,90331.73896571663,54603.97092329351,39697.5200471368,26031.92306357223,65729.44311070903,19862.761370495806,1450.0,0.0,0.8868710576113893,2.880913188894582,0.001494314320929203,1.0,1.0,-5.035639747655182,354163.5909902394,1552941.8101826638,4.384814954695504,1552941.8101826638,4.384814954695504,0.7630155222105262,0.09226764922657109,3.8625295344613306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625295344613306,1.2780331233427766,1.2783824406592863,3.0222452485101794,6403.775022104367,15243.107769423557,6487.885072693825,0.0003435812183184088,23386.67915928682,2384.7775906437796,19392.722651550906,1977.507370157078,0.8292208790939042,0.8292208790939042,35033.34289818886,35405.22815468563,0.9868876816641867,0.8,4228.153343530198,4273.035954225843,0.9868876816641867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862422450895,4.964360886328959,-2.356179734146966,7.320540620475924,3.5,3.5,1.0,0.6,0.0002733099207356442,1.0000000979271237,0.0002733098939711924,197.66989601284092,0.0,4.760112503450018e-09,0.01349015883477735,0.019852067904954862,9.292435803807535e-05,0.00018038556269756885,0.0006967445635097858,0.09226764922659747,0.09226764922659747,0.09226764922659747,0.09226762980379773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.87634672946,594.6816342508044,0.0,0.09226764922659747,0.09226764922657109,0.09226764922657109,0.375,0.375,0.5,9.275420359749583,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,26031.92306357223,19862.761370495806,0.7630155222105262,1.0164422030763753,0.6246847133749494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148749233683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98779724852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11634068627376,262.11634068627376,-11.033659313726218,246.41892810029665,277.81375327225095,121869.74148743869,121869.80681038501,-0.06532294631704824,0.0,nan,277.81375327225095,4.663753272250972,271.53478823786,-1.6152117621399498,265.25582320346916,-7.8941767965308145,258.97685816907835,-14.173141830921622,252.69789313468752,-20.45210686531246,246.41892810029665,-26.731071899703323,1.0,1.0,26022.012520719443,26022.012520719443,277.09773944886086,3.9477394488608866,277.09773944886086,277.09773944886086,76772.60336035452,76772.6045943648,-0.0012340102839516476,0.0,8546.071908451686,8546.071908451686,0.8893685176917017,3881.8421821336374,277.09773944886086,3.9477394488608866,1.0,0.002,0.15334942245120897,0.005077342565654184,0.00023759266480445951,0.0017624073351956236,0.11879633240222975,0.11879633240222975,0.0,8.283304597789254e-17,0.9999997886322277,0.9999997886322277,0.0,0.09226762972416362,1.950240747097656e-08,0.0,0.0,0.0,1601838.7283565453,268.1143602523448,0.0,1.0,1279360.707875527,2619.0770326339143,,,,,,,,,,,,,,,,,,,2.0
5294.0,-28.475234038106347,4.9643608723322075,34.981538401748274,26.18527446119117,6.40791064688923,-24.9869195696068,-38.54026469690723,2.9195961783896633,-5.035639779914504,-5.035639779943811,39.963076487770095,41060.17375773837,25750.00167961074,25750.00167961074,66810.17543734911,76787.94624145342,76772.60414905367,25750.00167961074,102522.60582866441,102522.60582866441,102522.60582866441,128554.52887002763,124379.97539287109,4174.553477156538,0.0,90331.73835960195,54603.96616027364,39697.52466592035,26031.923041363225,65729.44770728357,19862.76135124021,1450.0,0.0,0.8868710575551225,2.8809131854704844,0.001494314320929203,1.0,1.0,-5.035639779914504,354163.5905447919,1552941.8088990133,4.384814956586028,1552941.8088990133,4.384814956586028,0.7630155221217975,0.09226764912670206,3.8625294167694704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625294167694704,1.2780331251791743,1.2783824424619783,3.0222451520792637,6403.774817778828,15243.107769423557,6487.885201780439,0.00034358126903464865,23386.679714960803,2384.7776473067565,19392.723037399435,1977.507409502678,0.8292208758900318,0.8292208758900318,35033.34204421184,35405.22815468563,0.9868876515935695,0.8,4228.153240464219,4273.035954225843,0.9868876515935695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624234673499,4.9643608723322075,-2.356179761530122,7.320540633862329,3.5,3.5,1.0,0.6,0.0002733098939711924,1.0000000948045897,0.00027330986806016244,197.669896766177,0.0,5.290526408135776e-09,0.01499335184065679,0.01985207319548127,9.292435658719794e-05,0.00018038553738399443,0.0006967444445054475,0.09226764912670826,0.09226764912670826,0.09226764912670826,0.09226762968827956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.87901730207,594.6816333790065,0.0,0.09226764912670826,0.09226764912670206,0.09226764912670206,0.375,0.375,0.5,9.275419776594893,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,26031.923041363225,19862.76135124021,0.7630155221217975,1.0164420631507267,0.6246846001292117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148805629888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98930044153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11634025320427,262.11634025320427,-11.033659746795706,246.41892720863245,277.8137532977761,121869.73631940156,121869.80872445302,-0.07240505143886461,0.0,nan,277.8137532977761,4.663753297776111,271.5347880799474,-1.615211920052559,265.2558228621186,-7.8941771378814,258.9768576442899,-14.17314235571007,252.69789242646118,-20.452107573538797,246.41892720863245,-26.731072791367524,1.0,1.0,26022.012520719443,26022.012520719443,277.0977393644709,3.9477393644709196,277.0977393644709,277.0977393644709,76772.60267649702,76772.60414905367,-0.0014725566579727456,0.0,8546.071908451686,8546.071908451686,0.8893685251130363,3881.8420638533175,277.0977393644709,3.9477393644709196,1.0,0.002,0.15334944198286526,0.005077342472481928,0.0002375926950500455,0.0017624073049491008,0.11879634752502274,0.11879634752502274,0.0,-8.539176310495833e-16,0.9999997883152119,0.9999997883152119,0.0,0.0922676295950443,1.953165775782184e-08,0.0,0.0,0.0,1601838.728319409,268.1143602200855,0.0,1.0,1279360.7079865702,2619.077032179408,,,,,,,,,,,,,,,,,,,2.0
5295.0,-28.475234943877556,4.964360858324638,34.981538389992295,26.185274531040363,6.407910574116345,-24.98692039207815,-38.54026860846204,2.9195960223169632,-5.035639794509109,-5.035639794455515,39.963076464222226,41060.18506730931,25750.001680908892,25750.001680908892,66810.1867482182,76787.94584251088,76772.60385743128,25750.001680908892,102522.60553834017,102522.60553834017,102522.60553834017,128554.52856594296,124379.9753525354,4174.553213407566,0.0,90331.73811698625,54603.97762107903,39697.511662119134,26031.9230276028,65729.43468972194,19862.761338952827,1450.0,0.0,0.8868710575661429,2.8809131839213062,0.001494314320929203,1.0,1.0,-5.035639794509109,354163.5903432564,1552941.8078841788,4.384814956215751,1552941.8078841788,4.384814956215751,0.7630155220531138,0.09226764902718981,3.862529369301273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529369301273,1.2780331259549165,1.2783824432048156,3.022245113103216,6403.774735193259,15243.107769423557,6487.885253955459,0.0003435812895334521,23386.67993955659,2384.7776702091533,19392.72319335406,1977.507425405624,0.8292208745950685,0.8292208745950685,35033.34169978063,35405.22815468563,0.9868876394653052,0.8,4228.153198895022,4273.035954225843,0.9868876394653052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862423495373,4.964360858324638,-2.3561797759067455,7.320540634231383,3.5,3.5,1.0,0.6,0.00027330986806016244,1.0000000931069366,0.00027330984261312024,197.66989750602318,0.0,5.121830613458646e-09,0.014515267958541803,0.019852078317311884,9.292431596262327e-05,0.00018038555209753916,0.0006967444927743698,0.09226764902722445,0.09226764902722445,0.09226764902722445,0.09226762963981025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.881710693,594.6816325000801,0.0,0.09226764902722445,0.09226764902718981,0.09226764902718981,0.375,0.375,0.5,9.275419194982376,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,26031.9230276028,19862.761338952827,0.7630155220531138,1.0164424365369638,0.6246848959090449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148860227834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98882235765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11633980991604,262.11633980991604,-11.033660190083936,246.41892632197602,277.8137532978562,121869.73687767689,121869.81099118544,-0.07411350857840043,0.0,nan,277.8137532978562,4.6637532978562035,271.5347879026802,-1.6152120973197839,265.2558225075041,-7.894177492495885,258.97685711232805,-14.17314288767193,252.69789171715206,-20.452108282847917,246.41892632197602,-26.73107367802396,1.0,1.0,26022.012520719443,26022.012520719443,277.09773931583567,3.9477393158356904,277.09773931583567,277.09773931583567,76772.60240044376,76772.60385743128,-0.0014569875202141702,0.0,8546.071908451686,8546.071908451686,0.8893685281062541,3881.8420161477793,277.09773931583567,3.9477393158356904,1.0,0.002,0.15334946145957082,0.0050773423828544394,0.0002375927252191884,0.0017624072747860267,0.1187963626095942,0.1187963626095942,0.0,5.215012449655276e-15,0.9999997889108495,0.9999997889108495,0.0,0.09226762955049016,1.9476699651090102e-08,0.0,0.0,0.0,1601838.7283026078,268.11436020549087,0.0,1.0,1279360.7080368109,2619.0770319737658,,,,,,,,,,,,,,,,,,,2.0
5296.0,-28.475235905688848,4.9643608442905665,34.98153837821954,26.185274600889556,6.407910453809039,-24.98692126973908,-38.54026874816043,2.9195958178591437,-5.035639809726376,-5.035639809724656,39.96307644022617,41060.18092469489,25750.001684089195,25750.001684089195,66810.18260878409,76787.94541535089,76772.6035562413,25750.001684089195,102522.6052403305,102522.6052403305,102522.6052403305,128554.52825379575,124379.97530349919,4174.552950296571,0.0,90331.73779734052,54603.97360325824,39697.51577120254,26031.923013465268,65729.43878466781,19862.761326342035,1450.0,0.0,0.8868710575755843,2.880913182306131,0.001494314320929203,1.0,1.0,-5.035639809726376,354163.5901331353,1552941.8068504878,4.384814955898527,1552941.8068504878,4.384814955898527,0.7630155219830601,0.09226764892758758,3.8625293069670077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625293069670077,1.278033126953699,1.2783824441713474,3.0222450619677406,6403.774626843324,15243.107769423557,6487.885322407602,0.00034358131642730165,23386.68023421993,2384.7777002564517,19392.723397962098,1977.5074462698371,0.8292208728961119,0.8292208728961119,35033.34124748061,35405.22815468563,0.9868876235387166,0.8,4228.153144307201,4273.035954225843,0.9868876235387166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624235640258,4.9643608442905665,-2.3561797908449544,7.3205406351355204,3.5,3.5,1.0,0.6,0.00027330984261312024,1.0000000988674673,0.000273309815591671,197.66989829164368,0.0,5.030114224616806e-09,0.014255343712564029,0.019852083347426108,9.292431451174586e-05,0.00018038552810137437,0.0006967443888442793,0.09226764892757555,0.09226764892757555,0.09226764892757555,0.09226762958906291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8843949115,594.6816316241208,0.0,0.09226764892757555,0.09226764892758758,0.09226764892758758,0.375,0.375,0.5,9.27541861482092,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,26031.923013465268,19862.761326342035,0.7630155219830601,1.0164423102357047,0.6246847939659067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241489138481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9885624334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11633934885134,262.11633934885134,-11.033660651148637,246.41892542930512,277.81375326839765,121869.73636480964,121869.81345038972,-0.07708558008870536,0.0,nan,277.81375326839765,4.66375326839767,271.5347877005792,-1.6152122994207616,265.25582213276056,-7.894177867239421,258.97685656494207,-14.17314343505791,252.6978909971236,-20.45210900287637,246.41892542930512,-26.731074570694858,1.0,1.0,26022.012520719443,26022.012520719443,277.0977392653234,3.9477392653234347,277.0977392653234,277.0977392653234,76772.60191630913,76772.6035562413,-0.0016399321757489815,0.0,8546.071908451686,8546.071908451686,0.8893685320368865,3881.841953501843,277.0977392653234,3.9477392653234347,1.0,0.002,0.15334948088784772,0.0050773422932869836,0.0002375927553129926,0.0017624072446841591,0.1187963776564963,0.1187963776564963,0.0,-2.8484159475539172e-15,0.9999997894356166,0.9999997894356166,0.0,0.09226762949930699,1.9428280601792984e-08,0.0,0.0,0.0,1601838.7282850917,268.1143601902736,0.0,1.0,1279360.7080891863,2619.0770317593756,,,,,,,,,,,,,,,,,,,2.0
5297.0,-28.475236841742884,4.964360829878738,34.98153836625439,26.185274740587943,6.40791025277158,-24.986922132291443,-38.540268887858815,2.9195955433202676,-5.035639841750765,-5.03563984174071,39.963076411128164,41060.17665521989,25750.001729420077,25750.001729420077,66810.17838463996,76787.94499384846,76772.60312778654,25750.001729420077,102522.60485720662,102522.60485720662,102522.60485720662,128554.527848805,124379.97516183682,4174.552686968174,0.0,90331.7373666043,54603.96931660815,39697.52005555128,26031.922991598374,65729.44304714966,19862.761307400164,1450.0,0.0,0.8868710575179527,2.8809131789068863,0.001494314320929203,1.0,1.0,-5.035639841750765,354163.589690921,1552941.8055972564,4.3848149578349105,1552941.8055972564,4.3848149578349105,0.7630155218963552,0.09226764882892935,3.862529223140399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529223140399,1.2780331282801478,1.2783824454636226,3.0222449932406787,6403.774481218927,15243.107769423557,6487.885414408581,0.0003435813525731493,23386.680630253148,2384.7777406406008,19392.72367295918,1977.5074743117355,0.8292208706126785,0.8292208706126785,35033.34063923125,35405.22815468563,0.986887602120771,0.8,4228.153070897948,4273.035954225843,0.986887602120771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242454257855,4.964360829878738,-2.3561798181440268,7.3205406480227655,3.5,3.5,1.0,0.6,0.000273309815591671,1.0000000962198028,0.00027330978929385695,197.6698990562253,0.0,5.341327126917564e-09,0.015137321077684375,0.019852088688753235,9.292431306086845e-05,0.00018038550253080254,0.0006967442749560912,0.09226764882895637,0.09226764882895637,0.09226764882895637,0.09226762947419875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8870567442,594.6816307552078,0.0,0.09226764882895637,0.09226764882892935,0.09226764882892935,0.375,0.375,0.5,9.275418034180058,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,26031.922991598374,19862.761307400164,0.7630155218963552,1.0164421800549117,0.6246846885004977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424148970785853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98944441076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11633886824467,262.11633886824467,-11.03366113175531,246.41892453542835,277.81375320106093,121869.734654207,121869.81500702296,-0.0803528159357737,0.0,nan,277.81375320106093,4.663753201060956,271.53478746793456,-1.6152125320654136,265.25582173480785,-7.894178265192124,258.9768560016813,-14.173143998318665,252.69789026855483,-20.452109731445148,246.41892453542835,-26.73107546457163,1.0,1.0,26022.012520719443,26022.012520719443,277.0977391831727,3.9477391831727005,277.0977391831727,277.0977391831727,76772.60147235078,76772.60312778654,-0.0016554357571294531,0.0,8546.071908451686,8546.071908451686,0.8893685373227687,3881.841869256101,277.0977391831727,3.9477391831727005,1.0,0.002,0.15334950033527728,0.00507734220054741,0.00023759278542819664,0.0017624072145726295,0.11879639271409832,0.11879639271409832,0.0,8.261620554339544e-16,0.9999997892280843,0.9999997892280843,0.0,0.09226762938150025,1.9447429100671328e-08,0.0,0.0,0.0,1601838.7282482258,268.1143601582492,0.0,1.0,1279360.7081994256,2619.0770313081584,,,,,,,,,,,,,,,,,,,2.0
5298.0,-28.475237760375915,4.964360815390925,34.98153835426242,26.185274810437136,6.407910159941129,-24.986922968344224,-38.540268992632605,2.9195953679093503,-5.035639859777405,-5.03563985976957,39.96307638642364,41060.17276564095,25750.001738538274,25750.001738538274,66810.17450417922,76787.94458784215,76772.60281116405,25750.001738538274,102522.60454970232,102522.60454970232,102522.60454970232,128554.52752591002,124379.97510175013,4174.552424159897,0.0,90331.73709332384,54603.96555438217,39697.52393215741,26031.922976207698,65729.4469083651,19862.761293771535,1450.0,0.0,0.886871057515771,2.8809131769934435,0.001494314320929203,1.0,1.0,-5.035639859777405,354163.58944199834,1552941.8045317368,4.384814957908211,1552941.8045317368,4.384814957908211,0.7630155218239325,0.09226764872977576,3.8625291697407147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625291697407147,1.2780331291462084,1.2783824462963085,3.0222449494099437,6403.774388346858,15243.107769423557,6487.885473082263,0.0003435813756251888,23386.680882823643,2384.777766395624,19392.723848338745,1977.507492195474,0.8292208691564154,0.8292208691564154,35033.34025176093,35405.22815468563,0.9868875884769943,0.8,4228.153024134384,4273.035954225843,0.9868875884769943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862424739412,4.964360815390925,-2.356179835224078,7.320540650615003,3.5,3.5,1.0,0.6,0.00027330978929385695,1.0000000944290452,0.00027330976348547694,197.66989980657718,0.0,5.19828624353699e-09,0.014731943214183828,0.019852093887039478,9.292431197271042e-05,0.00018038547732114653,0.0006967441679505307,0.09226764872973896,0.09226764872973896,0.09226764872973896,0.09226762941268953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.88973439904,594.6816298813513,0.0,0.09226764872973896,0.09226764872977576,0.09226764872977576,0.375,0.375,0.5,9.275417454667249,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,26031.922976207698,19862.761293771535,0.7630155218239325,1.016442061308089,0.6246845926283825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149026198818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9890390329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163383830697,262.1163383830697,-11.03366161693026,246.4189236445577,277.8137531215817,121869.73547254478,121869.81658911522,-0.08111657042936993,0.0,nan,277.8137531215817,4.663753121581749,271.534787226177,-1.6152127738229751,265.2558213307721,-7.89417866922787,258.97685543536727,-14.173144564632707,252.6978895399625,-20.45211046003749,246.4189236445577,-26.73107635544227,1.0,1.0,26022.012520719443,26022.012520719443,277.09773912809493,3.947739128094952,277.09773912809493,277.09773912809493,76772.60113293055,76772.60281116405,-0.0016782335005700588,0.0,8546.071908451686,8546.071908451686,0.8893685406900101,3881.8418155894183,277.09773912809493,3.947739128094952,1.0,0.002,0.1533495197423379,0.005077342110574837,0.00023759281548774584,0.0017624071845126093,0.11879640774387291,0.11879640774387291,0.0,3.5518463170625125e-16,0.9999997896655933,0.9999997896655933,0.0,0.09226762932271461,1.940706115036816e-08,0.0,0.0,0.0,1601838.7282274747,268.1143601402226,0.0,1.0,1279360.708261477,2619.0770310541675,,,,,,,,,,,,,,,,,,,2.0
5299.0,-28.475238660780114,4.9643608008081195,34.98153834222943,26.18527488028633,6.407910031584849,-24.98692379154361,-38.54026913233099,2.9195951623484517,-5.035639878809377,-5.035639878779161,39.96307636125592,41060.16884569594,25750.001749937244,25750.001749937244,66810.17059563319,76787.94418714852,76772.60248463244,25750.001749937244,102522.60423456969,102522.60423456969,102522.60423456969,128554.5271948845,124379.97503308747,4174.5521617970435,0.0,90331.73677200134,54603.96170818854,39697.5278486809,26031.922960314816,65729.45080899571,19862.761279722206,1450.0,0.0,0.8868710575100073,2.880913174973345,0.001494314320929203,1.0,1.0,-5.035639878809377,354163.5891791997,1552941.803448,4.3848149581018685,1552941.803448,4.3848149581018685,0.7630155217500688,0.09226764863048817,3.86252910707408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252910707408,1.2780331301508399,1.278382447268229,3.0222448980005745,6403.774279416574,15243.107769423557,6487.885541901015,0.00034358140266308135,23386.681179065316,2384.7777966038675,19392.7240540426,1977.5075131714295,0.8292208674483524,0.8292208674483524,35033.33979704922,35405.22815468563,0.9868875724654844,0.8,4228.152969255499,4273.035954225843,0.9868875724654844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242498548035,4.9643608008081195,-2.3561798530475295,7.320540653855649,3.5,3.5,1.0,0.6,0.00027330976348547694,1.0000000925552526,0.0002733097381892251,197.66990054203956,0.0,5.1015398907305716e-09,0.01445776405033044,0.01985209898857937,9.292431052183339e-05,0.00018038545296364356,0.0006967440625648156,0.09226764863053444,0.09226764863053444,0.09226764863053444,0.09226762934739176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8924048754,594.6816290098145,0.0,0.09226764863053444,0.09226764863048817,0.09226764863048817,0.375,0.375,0.5,9.275416876177813,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,26031.922960314816,19862.761279722206,0.7630155217500688,1.0164419415244768,0.624684495919696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149080580482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98876485374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163378925847,262.1163378925847,-11.033662107415296,246.41892275897234,277.81375302619716,121869.73574867421,121869.8177530367,-0.08200436244828156,0.0,nan,277.81375302619716,4.663753026197185,271.5347869727522,-1.615213027247762,265.2558209193072,-7.894179080692766,258.9768548658622,-14.17314513413777,252.69788881241726,-20.452111187582716,246.41892275897234,-26.731077241027634,1.0,1.0,26022.012520719443,26022.012520719443,277.09773907087697,3.9477390708769917,277.09773907087697,277.09773907087697,76772.60066714941,76772.60248463244,-0.0018174830329371616,0.0,8546.071908451686,8546.071908451686,0.8893685446416009,3881.8417526094504,277.09773907087697,3.9477390708769917,1.0,0.002,0.15334953911531404,0.0050773420205742536,0.00023759284549399105,0.001762407154508112,0.11879642274699552,0.11879642274699552,0.0,2.1029185337528844e-15,0.9999997900350349,0.9999997900350349,0.0,0.09226762925751454,1.937297362281358e-08,0.0,0.0,0.0,1601838.7282055658,268.1143601211906,0.0,1.0,1279360.7083269868,2619.0770307860266,,,,,,,,,,,,,,,,,,,2.0
5300.0,-28.47523954229097,4.964360785799307,34.9815383299889,26.185275019984715,6.407909826773338,-24.986924605384534,-38.54026923710478,2.919594889867018,-5.035639913647174,-5.035639913640802,39.96307633120063,41060.16478013422,25750.00180105828,25750.00180105828,66810.16658119249,76787.94378903843,76772.60203707164,25750.00180105828,102522.60383812993,102522.60383812993,102522.60383812993,128554.52677524065,124379.9748761758,4174.551899064857,0.0,90331.73634416766,54603.95760707742,39697.53193010026,26031.92293711072,65729.45486721098,19862.761259679708,1450.0,0.0,0.8868710574415627,2.880913171275513,0.001494314320929203,1.0,1.0,-5.035639913647174,354163.58869814314,1552941.8021531226,4.38481496040156,1552941.8021531226,4.38481496040156,0.7630155216602785,0.0922676485320748,3.8625290238487313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625290238487313,1.2780331314642204,1.2783824485496373,3.0222448297748734,6403.7741348545005,15243.107769423557,6487.885633230801,0.0003435814385452373,23386.68157220955,2384.777836693422,19392.72432703344,1977.5075410087484,0.8292208651815682,0.8292208651815682,35033.33919316263,35405.22815468563,0.9868875512011626,0.8,4228.152896372785,4273.035954225843,0.9868875512011626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624260890243,4.964360785799307,-2.356179882589685,7.3205406683889915,3.5,3.5,1.0,0.6,0.0002733097381892251,1.0000000906131503,0.0002733097134237709,197.6699012620696,0.0,5.000307588336184e-09,0.014170871705344746,0.019852103988886958,9.292430943367507e-05,0.00018038542875555003,0.0006967439540477095,0.0922676485320835,0.0922676485320835,0.0922676485320835,0.09226762922183969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.89505563624,594.6816281444611,0.0,0.0922676485320835,0.0922676485320748,0.0922676485320748,0.375,0.375,0.5,9.275416296870826,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,26031.92293711072,19862.761259679708,0.7630155216602785,1.016441817692917,0.6246843954979613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149133883033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98847796139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11633739252227,262.11633739252227,-11.033662607477709,246.41892188027958,277.81375290476495,121869.73468628815,121869.81829191389,-0.08360562573693489,0.0,nan,277.81375290476495,4.663752904764976,271.5347866998679,-1.6152133001320976,265.2558204949708,-7.894179505029172,258.97685429007373,-14.173145709926246,252.69788808517666,-20.45211191482332,246.41892188027958,-26.731078119720394,1.0,1.0,26022.012520719443,26022.012520719443,277.09773898364494,3.9477389836449674,277.09773898364494,277.09773898364494,76772.60024941144,76772.60203707164,-0.0017876602069009095,0.0,8546.071908451686,8546.071908451686,0.8893685498895691,3881.841668967975,277.09773898364494,3.9477389836449674,1.0,0.002,0.15334955851862203,0.005077341927493711,0.0002375928755394511,0.0017624071244608781,0.11879643776972554,0.11879643776972554,0.0,3.2916377956659915e-16,0.9999997897062683,0.9999997897062683,0.0,0.09226762912876667,1.940330812043615e-08,0.0,0.0,0.0,1601838.7281654638,268.1143600863528,0.0,1.0,1279360.7084469013,2619.0770302951837,,,,,,,,,,,,,,,,,,,2.0
