time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5301.0,-28.475240597518585,4.964360770664873,34.98153831770595,26.185275089833908,6.407909720358467,-24.986925565730843,-38.54027318358419,2.9195946885708537,-5.035639934615801,-5.0356399346293275,39.963076305495136,41060.175394002756,25750.001816132564,25750.001816132564,66810.17721013533,76787.94332171704,76772.60170058673,25750.001816132564,102522.6035167193,102522.6035167193,102522.6035167193,128554.52643705915,124379.97480036326,4174.551636695888,0.0,90331.7360294029,54603.96842706792,39697.51955814998,26031.92292033984,65729.44247848981,19862.76124491403,1450.0,0.0,0.8868710574279343,2.8809131690497876,0.001494314320929203,1.0,1.0,-5.035639934615801,354163.58840859466,1552941.80104568,4.384814960859466,1552941.80104568,4.384814960859466,0.7630155215846316,0.09226764843305882,3.8625289624732195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625289624732195,1.2780331324469665,1.2783824495009994,3.0222447794275005,6403.774028174459,15243.107769423557,6487.885700627893,0.00034358146502458544,23386.681862331592,2384.7778662776373,19392.72452848786,1977.507561551382,0.8292208635087857,0.8292208635087857,35033.33874781936,35405.22815468563,0.9868875355195383,0.8,4228.1528426245695,4273.035954225843,0.9868875355195383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242641443135,4.964360770664873,-2.3561799020096297,7.320540672674503,3.5,3.5,1.0,0.6,0.0002733097134237709,1.0000001084700139,0.0002733096837778657,197.6699021239938,0.0,4.895384881103151e-09,0.01387352075304633,0.01985210888427184,9.292426844640118e-05,0.00018038544497736973,0.00069674400563371,0.09226764843305607,0.09226764843305607,0.09226764843305607,0.09226762914913804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.8977236555,594.6816272736971,0.0,0.09226764843305607,0.09226764843305882,0.09226764843305882,0.375,0.375,0.5,9.275415718350608,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,26031.92292033984,19862.76124491403,0.7630155215846316,1.0164421709799103,0.6246846747169632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149186067126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98818061044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163368777764,262.1163368777764,-11.033663122223572,246.41892097811515,277.8137527774376,121869.73483714394,121869.82089769465,-0.08606055071892886,0.0,nan,277.8137527774376,4.663752777437651,271.5347864175732,-1.6152135824268044,265.25582005770866,-7.894179942291316,258.9768536978441,-14.173146302155885,252.69788733797964,-20.45211266202034,246.41892097811515,-26.731079021884824,1.0,1.0,26022.012520719443,26022.012520719443,277.0977389232834,3.9477389232833957,277.0977389232834,277.0977389232834,76772.59981311801,76772.60170058673,-0.0018874687229981646,0.0,8546.071908451686,8546.071908451686,0.8893685537597449,3881.8416072855857,277.0977389232834,3.9477389232833957,1.0,0.002,0.15334957789299936,0.005077341837118023,0.00023759290554691383,0.001762407094451974,0.11879645277345692,0.11879645277345692,0.0,-1.1123914289701275e-15,0.9999997900197917,0.9999997900197917,0.0,0.09226762905867877,1.937438004029434e-08,0.0,0.0,0.0,1601838.7281413253,268.1143600653842,0.0,1.0,1279360.7085190823,2619.0770299997394,,,,,,,,,,,,,,,,,,,2.0
5302.0,-28.47524149915367,4.964360755080851,34.981538305211075,26.185275229532294,6.4079095106649575,-24.98692639817178,-38.54027332328258,2.919594409683114,-5.035639971192666,-5.035639971165118,39.96307627481337,41060.17124164087,25750.001870083368,25750.001870083368,66810.17311172423,76787.94291516942,76772.60124225309,25750.001870083368,102522.60311233645,102522.60311233645,102522.60311233645,128554.52600863374,124379.97463477736,4174.55137385638,0.0,90331.73559231237,54603.96419680248,39697.523772788765,26031.92289629728,65729.44666908604,19862.76122417984,1450.0,0.0,0.8868710573529235,2.880913165167405,0.001494314320929203,1.0,1.0,-5.035639971192666,354163.58790352766,1552941.7997236568,4.384814963379776,1552941.7997236568,4.384814963379776,0.7630155214928466,0.09226764833451259,3.862528877357472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528877357472,1.2780331337989383,1.2783824508154504,3.0222447096313934,6403.7738802848835,15243.107769423557,6487.8857940598555,0.00034358150173266353,23386.682264525185,2384.7779072899702,19392.724807762246,1977.5075900294441,0.8292208611898193,0.8292208611898193,35033.338130215954,35405.22815468563,0.986887513772214,0.8,4228.152768086382,4273.035954225843,0.986887513772214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242757906135,4.964360755080851,-2.3561799329314783,7.320540688012329,3.5,3.5,1.0,0.6,0.0002733096837778657,1.0000000926817814,0.00027330965844703974,197.66990286046166,0.0,5.86010317864124e-09,0.016607532408269274,0.019852114744375017,9.292426699552449e-05,0.00018038541678234123,0.0006967438813759562,0.09226764833453258,0.09226764833453258,0.09226764833453258,0.09226762901699222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9003724198,594.6816264089636,0.0,0.09226764833453258,0.09226764833451259,0.09226764833451259,0.375,0.375,0.5,9.275415138828803,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,26031.92289629728,19862.76122417984,0.7630155214928466,1.0164420438236623,0.624684571716505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149248534983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.990914622096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163363555908,262.1163363555908,-11.03366364440916,246.41892008233737,277.81375262884427,121869.73394707109,121869.8212514696,-0.08730439850818525,0.0,nan,277.81375262884427,4.663752628844293,271.53478611954284,-1.6152138804571337,265.2558196102415,-7.894180389758503,258.9768531009401,-14.173146899059873,252.69788659163873,-20.452113408361242,246.41892008233737,-26.731079917662612,1.0,1.0,26022.012520719443,26022.012520719443,277.0977388331167,3.9477388331167163,277.0977388331167,277.0977388331167,76772.5993782275,76772.60124225309,-0.0018640255875652656,0.0,8546.071908451686,8546.071908451686,0.8893685591269167,3881.8415217442594,277.0977388331167,3.9477388331167163,1.0,0.002,0.15334959730380904,0.005077341743696425,0.00023759293560314017,0.0017624070643992608,0.11879646780157008,0.11879646780157008,0.0,2.400857290751901e-15,0.9999997896249923,0.9999997896249923,0.0,0.09226762892370535,1.9410807233222712e-08,0.0,0.0,0.0,1601838.728099219,268.1143600288073,0.0,1.0,1279360.708644986,2619.0770294843987,,,,,,,,,,,,,,,,,,,2.0
5303.0,-28.475242393794133,4.964360739367476,34.981538292678714,26.185275299381487,6.407909410627794,-24.98692721335194,-38.540273428056366,2.919594230185624,-5.0356399928753035,-5.035639992906576,39.9630762487416,41060.16742542395,25750.00188560568,25750.00188560568,66810.16931102963,76787.94251900967,76772.60090176044,25750.00188560568,102522.60278736612,102522.60278736612,102522.60278736612,128554.52566650936,124379.97455516625,4174.551111343114,0.0,90331.73531232768,54603.960494603925,39697.52757524862,26031.922879143243,65729.45045439186,19862.761209092216,1450.0,0.0,0.8868710573369867,2.8809131628658995,0.001494314320929203,1.0,1.0,-5.0356399928753035,354163.5876041205,1552941.7986004534,4.38481496391524,1552941.7986004534,4.38481496391524,0.7630155214160628,0.09226764823530349,3.862528822685777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528822685777,1.2780331346819314,1.2783824516663094,3.0222446647653296,6403.773785219078,15243.107769423557,6487.885854119417,0.00034358152532920616,23386.682523061736,2384.7779336533613,19392.724987284295,1977.5076083355984,0.8292208596991482,0.8292208596991482,35033.33773351586,35405.22815468563,0.9868874998034347,0.8,4228.152720208882,4273.035954225843,0.9868874998034347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624279141398,4.964360739367476,-2.3561799530577354,7.320540692425212,3.5,3.5,1.0,0.6,0.00027330965844703974,1.0000000919627798,0.0002733096333127261,197.66990359121607,0.0,5.007141910533965e-09,0.014190240174453257,0.019852119751516926,9.292426590736701e-05,0.00018038539253967272,0.0006967437778759738,0.09226764823528527,0.09226764823528527,0.09226764823528527,0.09226762894162338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.90304009744,594.6816255382934,0.0,0.09226764823528527,0.09226764823530349,0.09226764823530349,0.375,0.375,0.5,9.275414560011958,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,26031.922879143243,19862.761209092216,0.7630155214160628,1.016441927464275,0.6246844776819584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149301910405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98849732986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163358379228,262.1163358379228,-11.033664162077173,246.41891919399004,277.8137524818556,121869.73537580053,121869.82192490123,-0.08654910069860228,0.0,nan,277.8137524818556,4.663752481855624,271.5347858242824,-1.6152141757175968,265.2558191667094,-7.894180833290591,258.9768525091362,-14.173147490863755,252.69788585156311,-20.452114148436863,246.41891919399004,-26.731080806009942,1.0,1.0,26022.012520719443,26022.012520719443,277.0977387715332,3.9477387715332384,277.0977387715332,277.0977387715332,76772.59904290857,76772.60090176044,-0.0018588518723845482,0.0,8546.071908451686,8546.071908451686,0.8893685625743677,3881.841466799206,277.0977387715332,3.9477387715332384,1.0,0.002,0.1533496166882635,0.005077341653131172,0.00023759296562586465,0.001762407034370915,0.11879648281293233,0.11879648281293233,0.0,-3.2205141331509424e-15,0.9999997899105528,0.9999997899105528,0.0,0.09226762885084429,1.938445920965045e-08,0.0,0.0,0.0,1601838.7280742587,268.1143600071247,0.0,1.0,1279360.7087196235,2619.077029178898,,,,,,,,,,,,,,,,,,,2.0
5304.0,-28.475243268828077,4.964360723237275,34.98153827995783,26.185275439079874,6.407909208800512,-24.98692802106522,-38.54027356775475,2.9195939610376103,-5.035640028457408,-5.035640028461682,39.9630762182362,41060.163394035306,25750.001935624812,25750.001935624812,66810.16532966011,76787.94212393748,76772.60045280591,25750.001935624812,102522.60238843072,102522.60238843072,102522.60238843072,128554.52524395226,124379.9743955359,4174.550848416365,0.0,90331.73488975909,54603.95642967295,39697.531622317925,26031.922855521545,65729.45447783946,19862.761188695487,1450.0,0.0,0.8868710572663276,2.880913159089096,0.001494314320929203,1.0,1.0,-5.035640028457408,354163.58711278904,1552941.7972868741,4.384814966289335,1552941.7972868741,4.384814966289335,0.7630155213249052,0.09226764813647166,3.8625287404811064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625287404811064,1.2780331359795474,1.278382452932156,3.0222445973755403,6403.773642428201,15243.107769423557,6487.885944330146,0.00034358156077171506,23386.682911389187,2384.777973251741,19392.7252569302,1977.5076358318286,0.8292208574601253,0.8292208574601252,35033.337137035334,35405.22815468563,0.986887478799899,0.8,4228.152648220002,4273.035954225843,0.986887478799899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624289938971,4.964360723237275,-2.3561799834080164,7.320540706645291,3.5,3.5,1.0,0.6,0.0002733096333127261,1.0000000899473669,0.00027330960872924643,197.66990430595573,0.0,4.968297352063204e-09,0.01408015469574712,0.01985212471981428,9.292426445649069e-05,0.0001803853688562354,0.0006967436715694948,0.09226764813651644,0.09226764813651644,0.09226764813651644,0.09226762881331173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.90569054,594.6816246730227,0.0,0.09226764813651644,0.09226764813647166,0.09226764813647166,0.375,0.375,0.5,9.275413980319257,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,26031.922855521545,19862.761188695487,0.7630155213249052,1.0164418046735046,0.6246843781105569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149354871747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98838724438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11633531647976,262.11633531647976,-11.033664683520215,246.41891831418337,277.8137523187762,121869.73481847433,121869.82199872161,-0.08718024729079535,0.0,nan,277.8137523187762,4.663752318776233,271.5347855178575,-1.6152144821425054,265.2558187169391,-7.894181283060902,258.9768519160205,-14.17314808397947,252.6978851151019,-20.452114884898066,246.41891831418337,-26.731081685816605,1.0,1.0,26022.012520719443,26022.012520719443,277.0977386834447,3.9477386834446975,277.0977386834447,277.0977386834447,76772.59864285876,76772.60045280591,-0.0018099471490131691,0.0,8546.071908451686,8546.071908451686,0.8893685677579746,3881.8413841835118,277.0977386834447,3.9477386834446975,1.0,0.002,0.15334963610460672,0.005077341559872572,0.00023759299569115405,0.0017624070043101916,0.11879649784557703,0.11879649784557703,0.0,1.3457117364890081e-15,0.9999997895650055,0.9999997895650055,0.0,0.09226762872012963,1.941634203189785e-08,0.0,0.0,0.0,1601838.7280332986,268.11435997154257,0.0,1.0,1279360.7088421003,2619.077028677571,,,,,,,,,,,,,,,,,,,2.0
5305.0,-28.475244127105004,4.96436070700923,34.98153826722046,26.185269047878705,6.40790911304804,-24.986928803089718,-38.54027370745314,2.919593789032706,-5.035640049243568,-5.035640049249407,39.963076192318525,41060.17499160659,25750.00194736599,25750.00194736599,66810.17693897258,76787.9452816481,76772.60012090344,25750.00194736599,102522.60206826944,102522.60206826944,102522.60206826944,128554.52490700145,124379.97432113154,4174.550585869915,0.0,90331.74319196976,54603.97316657733,39697.52225043603,26031.922838732018,65729.44508916805,19862.7611739006,1450.0,0.0,0.8868710572544272,2.8809131568827335,0.001494314320929203,1.0,1.0,-5.035640049243568,354163.5868257597,1552941.7961699157,4.384814966689185,1552941.7961699157,4.384814966689185,0.7630155212486827,0.09226764803701698,3.862530123374543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862530123374543,1.2780331368263191,1.2783824537477388,3.022245677421312,6403.775930915588,15243.107769423557,6487.884498534249,0.00034358099273962283,23386.676687727788,2384.777338614898,19392.720935349513,1977.5071951532393,0.8292208933441957,0.8292208933441957,35033.34717136746,35405.22815468563,0.9868878321332485,0.8,4228.153859257585,4273.035954225843,0.9868878321332485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624292473526,4.96436070700923,-2.3561800029739937,7.320540709983224,3.5,3.5,1.0,0.6,0.00027330960872924643,1.0000000882248585,0.00027330958461654697,197.669905007008,0.0,4.859414074800734e-09,0.01377157948798528,0.019852129579228356,9.292426300561375e-05,0.0001803853457236327,0.0006967438316728626,0.09226764803700843,0.09226764803700843,0.09226764803700843,0.09226762874140997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.90835921717,594.6816238020338,0.0,0.09226764803700843,0.09226764803701698,0.09226764803701698,0.375,0.375,0.5,9.275413401450189,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,26031.922838732018,19862.7611739006,0.7630155212486827,1.0164421264828636,0.6246846437833863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442414940667242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98807866917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163348031146,262.1163348031146,-11.033665196885352,246.41891744522323,277.813752161006,121869.78179053949,121869.86762024267,-0.08582970318547793,0.0,nan,277.813752161006,4.663752161006016,271.5347852178494,-1.6152147821505878,265.2558182746929,-7.894181725307078,258.97685133153635,-14.173148668463625,252.69788438837978,-20.4521156116202,246.41891744522323,-26.731082554776748,1.0,1.0,26022.012520719443,26022.012520719443,277.0977386238201,3.9477386238201007,277.0977386238201,277.0977386238201,76772.59674306789,76772.60012090344,-0.0033778355573303998,0.0,8546.071908451686,8546.071908451686,0.8893684805564056,3881.842773991416,277.0977386238201,3.9477386238201007,1.0,0.002,0.15334965549063054,0.0050773414694787284,0.00023759302571675132,0.0017624069742831383,0.11879651285837566,0.11879651285837566,0.0,-1.1058862159352145e-16,0.9999997898935914,0.9999997898935914,0.0,0.09226762865099282,1.9386024159454396e-08,0.0,0.0,0.0,1601838.7280093706,268.1143599507564,0.0,1.0,1279360.7089136548,2619.0770283846987,,,,,,,,,,,,,,,,,,,2.0
5306.0,-28.475245070122682,4.964360691096272,34.98153825467129,26.185274810437136,6.4079109015751925,-24.98692947295284,-38.540277584083356,2.9195953044060254,-5.035640050482016,-5.035640050478589,39.96307617227543,41060.17625164879,25750.001909555263,25750.001909555263,66810.17816120405,76787.94146538118,76772.59993678494,25750.001909555263,102522.6018463402,102522.6018463402,102522.6018463402,128554.52467725225,124379.97435254217,4174.550324710093,0.0,90331.73703607796,54603.97211312714,39697.516581056465,26031.92283091205,65729.43941196852,19862.76116644966,1450.0,0.0,0.8868710573207376,2.8809131567512978,0.001494314320929203,1.0,1.0,-5.035640050482016,354163.58680866123,1552941.795305871,4.384814964461199,1552941.795305871,4.384814964461199,0.7630155211916688,0.09226764793653451,3.8625291538568995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625291538568995,1.2780331298605963,1.2783824467492937,3.022244935292258,6403.7743584331765,15243.107769423557,6487.885491980794,0.0003435813830501479,23386.680964175477,2384.7777746912025,19392.723904827715,1977.507497955746,0.8292208686873591,0.8292208686873591,35033.34013650731,35405.22815468563,0.9868875844186327,0.8,4228.153010224493,4273.035954225843,0.9868875844186327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624284311369,4.964360691096272,-2.356180008137634,7.320540699233906,3.5,3.5,1.0,0.6,0.00027330958461654697,1.0000000969356337,0.00027330955812311175,197.66990577727768,0.0,4.766355013168484e-09,0.013507850107319483,0.019852134345583368,9.292422274379668e-05,0.00018038536187275027,0.0006967437191625248,0.09226764793652685,0.09226764793652685,0.09226764793652685,0.0922676287440992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9110413853,594.6816229269374,0.0,0.09226764793652685,0.09226764793653451,0.09226764793653451,0.375,0.375,0.5,9.275412825677893,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,26031.92283091205,19862.76116644966,0.7630155211916688,1.0164422328701428,0.6246847169089387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149457481101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98781493979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11633445995307,262.11633445995307,-11.033665540046911,246.41891658763026,277.81375233227584,121869.77497178565,121869.83234508416,-0.05737329850916487,0.0,nan,277.81375233227584,4.6637523322758625,271.5347851833467,-1.6152148166532925,265.2558180344175,-7.894181965582504,258.9768508854886,-14.173149114511375,252.69788373655945,-20.45211626344053,246.41891658763026,-26.731083412369713,1.0,1.0,26022.012520719443,26022.012520719443,277.0977386010467,3.9477386010466944,277.0977386010467,277.0977386010467,76772.60272325484,76772.59993678494,0.002786469893180765,0.0,8546.071908451686,8546.071908451686,0.8893685416916012,3881.841799626184,277.0977386010467,3.9477386010466944,1.0,0.002,0.15334967476931274,0.00507734138320001,0.00023759305558566072,0.001762406944415148,0.11879652779283036,0.11879652779283036,0.0,8.088148206741863e-16,0.9999997910569762,0.9999997910569762,0.0,0.09226762865785315,1.9278681356164372e-08,0.0,0.0,0.0,1601838.728007945,268.11435994951796,0.0,1.0,1279360.7089179158,2619.0770283672546,,,,,,,,,,,,,,,,,,,2.0
5307.0,-28.47524595379128,4.964360673424907,34.98153824124167,26.185269362200074,6.407908509968699,-24.986930507415224,-38.54027775870634,2.919593063592586,-5.035640150087886,-5.035640150095504,39.963076121767536,41060.181139904824,25750.002120565056,25750.002120565056,66810.18326046987,76787.94444319847,76772.59899229028,25750.002120565056,102522.60111285534,102522.60111285534,102522.60111285534,128554.5238904821,124379.97383070417,4174.5500597779355,0.0,90331.7420493544,54603.979018539045,39697.51447868373,26031.922777626765,65729.4372563105,19862.761121725154,1450.0,0.0,0.8868710569967142,2.8809131461787536,0.001494314320929203,1.0,1.0,-5.035640150087886,354163.5854332592,1552941.7931307529,4.384814975348161,1552941.7931307529,4.384814975348161,0.7630155210354372,0.09226764784042986,3.8625299015045305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625299015045305,1.2780331402886074,1.2783824571462938,3.0222454956311133,6403.775545723972,15243.107769423557,6487.884741886818,0.00034358108834921946,23386.677735276156,2384.7774454351033,19392.721662746626,1977.5072693271022,0.829220887304352,0.829220887304352,35033.3455614695,35405.22815468563,0.9868877754448062,0.8,4228.153664959957,4273.035954225843,0.9868877754448062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624329861816,4.964360673424907,-2.356180085797568,7.3205407592224745,3.5,3.5,1.0,0.6,0.00027330955812311175,1.0000000908349445,0.0002733095332970555,197.66990649907015,0.0,5.236954842188513e-09,0.014841530022762246,0.01985213958253821,9.29242209302014e-05,0.00018038533719291034,0.0006967437587005934,0.09226764784046383,0.09226764784046383,0.09226764784046383,0.09226762837177954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9136160815,594.681622085368,0.0,0.09226764784046383,0.09226764784042986,0.09226764784042986,0.375,0.375,0.5,9.275412241616575,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,26031.922777626765,19862.761121725154,0.7630155210354372,1.0164423437849472,0.6246848117654126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149513306306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98914861971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163338814323,262.1163338814323,-11.03366611856768,246.41891571158789,277.81375205127665,121869.77361830349,121869.87034140575,-0.09672310226548846,0.0,nan,277.81375205127665,4.663752051276674,271.53478478333903,-1.6152152166609426,265.25581751540085,-7.894182484599128,258.97685024746346,-14.173149752536517,252.6978829795258,-20.45211702047419,246.41891571158789,-26.73108428841209,1.0,1.0,26022.012520719443,26022.012520719443,277.0977383909118,3.947738390911809,277.0977383909118,277.0977383909118,76772.59543007339,76772.59899229028,-0.0035622168943518773,0.0,8546.071908451686,8546.071908451686,0.8893684945469369,3881.8425510120533,277.0977383909118,3.947738390911809,1.0,0.002,0.15334969434388834,0.005077341277331091,0.00023759308586459278,0.0017624069141345452,0.11879654293229638,0.11879654293229638,0.0,-8.621575675604731e-16,0.9999997878500415,0.9999997878500415,0.0,0.0922676282658522,1.957457765927144e-08,0.0,0.0,0.0,1601838.7278932838,268.1143598499121,0.0,1.0,1279360.7092607752,2619.077026963873,,,,,,,,,,,,,,,,,,,2.0
5308.0,-28.475246934981158,4.964360658320371,34.981538229196794,26.18527488028633,6.407911005850818,-24.98693114089794,-38.54027782855553,2.919595211768656,-5.035640045567845,-5.035640045580144,39.963076134871415,41060.16919499264,25750.001812543826,25750.001812543826,66810.17100753647,76787.94066236891,76772.59964060975,25750.001812543826,102522.60145315358,102522.60145315358,102522.60145315358,128554.52427199174,124379.97447013456,4174.549801857182,0.0,90331.73689975002,54603.96573492702,39697.52351646999,26031.922818838164,65729.44633530815,19862.7611544917,1450.0,0.0,0.8868710574812271,2.8809131572729174,0.001494314320929203,1.0,1.0,-5.035640045567845,354163.58687651966,1552941.7936936493,4.384814959068866,1552941.7936936493,4.384814959068866,0.7630155210862062,0.09226764773567961,3.8625291263170287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625291263170287,1.2780331303948604,1.2783824472181124,3.0222449124802138,6403.774310097192,15243.107769423557,6487.8855225179595,0.00034358139504775875,23386.681095627748,2384.7777880956032,19392.72399610535,1977.5075072634743,0.829220867929435,0.829220867929435,35033.339936676864,35405.22815468563,0.9868875773821145,0.8,4228.152986107075,4273.035954225843,0.9868875773821145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624263369617,4.964360658320371,-2.3561800133338786,7.32054067165425,3.5,3.5,1.0,0.6,0.0002733095332970555,1.000000100859461,0.00027330950573120605,197.6699073005194,0.0,4.907364217643143e-09,0.013907470192800668,0.019852144489902426,9.292422020476342e-05,0.00018038531309229208,0.0006967435257787946,0.09226764773562296,0.09226764773562296,0.09226764773562296,0.09226762877750212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.91642480664,594.6816211706564,0.0,0.09226764773562296,0.09226764773567961,0.09226764773567961,0.375,0.375,0.5,9.275411672869922,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26031.922818838164,19862.7611544917,0.7630155210862062,1.0164420169723503,0.6246845437512256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149565618134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98821455988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163335457964,262.1163335457964,-11.03366645420357,246.4189148480375,277.81375224355526,121869.78161143725,121869.83772652707,-0.05611508979175299,0.0,nan,277.81375224355526,4.66375224355528,271.53478476445184,-1.6152152355481348,265.2558172853479,-7.894182714652061,258.9768498062447,-14.173150193755305,252.69788232714117,-20.452117672858805,246.4189148480375,-26.731085151962475,1.0,1.0,26022.012520719443,26022.012520719443,277.09773857128886,3.9477385712888804,277.09773857128886,277.09773857128886,76772.60266965444,76772.59964060975,0.0030290446884464473,0.0,8546.071908451686,8546.071908451686,0.8893685434281919,3881.8417719486138,277.09773857128886,3.9477385712888804,1.0,0.002,0.15334971336760886,0.005077341211823978,0.00023759311539053532,0.0017624068846093415,0.11879655769526766,0.11879655769526766,0.0,-1.231653667943533e-16,0.99999979382024,0.99999979382024,0.0,0.09226762871195814,1.9023721469854128e-08,0.0,0.0,0.0,1601838.7280136023,268.11435995443213,0.0,1.0,1279360.708900999,2619.0770284364944,,,,,,,,,,,,,,,,,,,2.0
5309.0,-28.475247785667424,4.9643606437641905,34.98153821738984,26.18526929235088,6.40790893628487,-24.98693211347212,-38.540278003178514,2.919593264089458,-5.035640034582684,-5.035640034582281,39.96307611764814,41060.17514419555,25750.001746742164,25750.001746742164,66810.17689093771,76787.94367858698,76772.59952320841,25750.001746742164,102522.60126995057,102522.60126995057,102522.60126995057,128554.52408627355,124379.97454043974,4174.549545833811,0.0,90331.74237932968,54603.97410724657,39697.520302314566,26031.92281632298,65729.44311863754,19862.76115133803,1450.0,0.0,0.8868710575994554,2.8809131584388803,0.001494314320929203,1.0,1.0,-5.035640034582684,354163.5870282019,1552941.7929518712,4.3848149550964735,1552941.7929518712,4.3848149550964735,0.7630155210387817,0.09226764763440187,3.8625299639977557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625299639977557,1.278033139468042,1.2783824562585422,3.0222455464695255,6403.775653444467,15243.107769423557,6487.884673832239,0.0003435810616115868,23386.677442324733,2384.777415562372,19392.721459326935,1977.5072485840665,0.8292208889934224,0.8292208889934225,35033.346014922914,35405.22815468563,0.9868877914120096,0.8,4228.15371968698,4273.035954225843,0.9868877914120096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624249165083,4.9643606437641905,-2.3561800091831193,7.32054065294731,3.5,3.5,1.0,0.6,0.00027330950573120605,1.0000000874445958,0.0002733094818317689,197.66990799537152,0.0,5.448938905671349e-09,0.015442292858672603,0.01985214993884133,9.292421839116853e-05,0.00018038528734003753,0.00069674357741524,0.09226764763442721,0.09226764763442721,0.09226764763442721,0.0922676288271448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.91906484595,594.6816203094284,0.0,0.09226764763442721,0.09226764763440187,0.09226764763440187,0.375,0.375,0.5,9.275411108653742,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,26031.92281632298,19862.76115133803,0.7630155210387817,1.0164421562244108,0.6246846648325393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149623703075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98974938255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163330057077,262.1163330057077,-11.033666994292275,246.41891397574523,277.8137520356701,121869.78669217123,121869.87698979184,-0.09029762061621649,0.0,nan,277.8137520356701,4.663752035670143,271.5347844236854,-1.615215576314597,265.25581681169984,-7.894183188300133,258.9768491997153,-14.173150800284702,252.69788158773034,-20.45211841226964,246.41891397574523,-26.73108602425475,1.0,1.0,26022.012520719443,26022.012520719443,277.09773856854923,3.947738568549255,277.09773856854923,277.09773856854923,76772.59547761633,76772.59952320841,-0.004045592082547955,0.0,8546.071908451686,8546.071908451686,0.8893684906062808,3881.8426138177447,277.09773856854923,3.947738568549255,1.0,0.002,0.15334973225708107,0.005077341129552356,0.0002375931446624371,0.0017624068553385819,0.11879657233121856,0.11879657233121856,0.0,1.0191500421363742e-15,0.99999979527525,0.99999979527525,0.0,0.09226762874493077,1.8889471098861572e-08,0.0,0.0,0.0,1601838.7280262471,268.1143599654173,0.0,1.0,1279360.708863189,2619.077028591258,,,,,,,,,,,,,,,,,,,2.0
5310.0,-28.475248728147417,4.964360629211571,34.981538205581,26.185275089833908,6.407910592377661,-24.986932796094916,-38.540278107952304,2.919594660325763,-5.03564004901034,-5.0356400489689035,39.96307609397977,41060.16093393547,25750.00174631472,25750.00174631472,66810.16268025019,76787.93985276649,76772.59923168221,25750.00174631472,102522.60097799693,102522.60097799693,102522.60097799693,128554.52378058412,124379.97448999411,4174.549290589999,0.0,90331.736033966,54603.95740575016,39697.531809128704,26031.92280258718,65729.45461171589,19862.761139060964,1450.0,0.0,0.886871057611681,2.880913156907509,0.001494314320929203,1.0,1.0,-5.03564004901034,354163.58682898205,1552941.7919328504,4.384814954685707,1552941.7919328504,4.384814954685707,0.7630155209697727,0.09226764753695742,3.8625289578918833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625289578918833,1.2780331330534127,1.2783824498116136,3.0222447744087217,6403.774017540269,15243.107769423557,6487.88570734624,0.00034358146766412745,23386.68189125185,2384.777869226683,19392.724548569448,1977.507563599134,0.8292208633420373,0.8292208633420373,35033.338714576996,35405.22815468563,0.9868875343489935,0.8,4228.152838612568,4273.035954225843,0.9868875343489935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624249072812,4.964360629211571,-2.35618002361422,7.320540652825791,3.5,3.5,1.0,0.6,0.0002733094818317689,1.0000000968803608,0.0002733094553534502,197.66990876520202,0.0,4.7241995467419686e-09,0.013388381515466738,0.019852154663040876,9.292421730301194e-05,0.00018038526452875695,0.0006967433078193113,0.09226764753701278,0.09226764753701278,0.09226764753701278,0.09226762877937117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9216664761,594.6816194604023,0.0,0.09226764753701278,0.09226764753695742,0.09226764753695742,0.375,0.375,0.5,9.275410545930646,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,26031.92280258718,19862.761139060964,0.7630155209697727,1.0164417622954331,0.62468433941055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241496740624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9876954712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163326286909,262.1163326286909,-11.033667371309093,246.41891311431502,277.81375214306667,121869.77765824732,121869.84069182911,-0.06303358181069302,0.0,nan,277.81375214306667,4.663752143066688,271.5347843373165,-1.615215662683454,265.25581653156576,-7.894183468434221,258.9768487258158,-14.173151274184193,252.69788092006544,-20.452119079934533,246.41891311431502,-26.73108688568496,1.0,1.0,26022.012520719443,26022.012520719443,277.0977385200503,3.9477385200503363,277.0977385200503,277.0977385200503,76772.6011391127,76772.59923168221,0.0019074304873356596,0.0,8546.071908451686,8546.071908451686,0.8893685540486317,3881.841602681343,277.0977385200503,3.9477385200503363,1.0,0.002,0.15334975110129764,0.00507734104276637,0.00023759317385171273,0.0017624068261509341,0.11879658692585636,0.11879658692585636,0.0,2.6467543434716134e-15,0.9999997957657458,0.9999997957657458,0.0,0.09226762869274324,1.8844214179216424e-08,0.0,0.0,0.0,1601838.7280096381,268.11435995098964,0.0,1.0,1279360.7089128506,2619.0770283879883,,,,,,,,,,,,,,,,,,,2.0
5311.0,-28.47524953604506,4.964360612519019,34.9815381926913,26.185269676521443,6.4079081495520605,-24.986933767485304,-38.54027824765069,2.919592380993516,-5.035640165377458,-5.035640165386875,39.96307603916881,41060.165977249824,25750.002003107675,25750.002003107675,66810.1679803575,76787.94286012316,76772.59816253484,25750.002003107675,102522.6001656425,102522.6001656425,102522.6001656425,128554.52290751165,124379.97387682165,4174.549030689997,0.0,90331.74098599731,54603.964352243245,39697.52959306008,26031.92274186915,65729.45233492923,19862.7610882905,1450.0,0.0,0.8868710572180323,2.8809131445558327,0.001494314320929203,1.0,1.0,-5.035640165377458,354163.5852221305,1552941.7895713837,4.384814967912024,1552941.7895713837,4.384814967912024,0.7630155207991489,0.09226764744451638,3.862529693711474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529693711474,1.2780331436597114,1.2783824603869693,3.0222453250710917,6403.775184327753,15243.107769423557,6487.884970206032,0.0003435811780524621,23386.678718111878,2384.7775456564555,19392.722345208036,1977.5073389187987,0.8292208816376003,0.8292208816376003,35033.344053714485,35405.22815468563,0.9868877223530678,0.8,4228.1534829899,4273.035954225843,0.9868877223530678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624304506422,4.964360612519019,-2.356180113311166,7.320540725830185,3.5,3.5,1.0,0.6,0.0002733094553534502,1.00000008304623,0.00027330943265613223,197.6699094251038,0.0,5.23396683567324e-09,0.014833062012297962,0.019852159897007712,9.29242158521357e-05,0.0001803852395013145,0.0006967433438810832,0.09226764744453984,0.09226764744453984,0.09226764744453984,0.09226762834282722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9241671721,594.681618642737,0.0,0.09226764744453984,0.09226764744451638,0.09226764744451638,0.375,0.375,0.5,9.2754099728842,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,26031.92274186915,19862.7610882905,0.7630155207991489,1.016441878138911,0.6246844377772197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149729855777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9891401517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163320247024,262.1163320247024,-11.03366797529759,246.41891224775506,277.8137518016497,121869.77618906384,121869.87717014461,-0.10098108076885773,0.0,nan,277.8137518016497,4.66375180164971,271.5347838908708,-1.6152161091291646,265.2558159800918,-7.8941840199081525,258.9768480693129,-14.173151930687084,252.69788015853393,-20.452119841466043,246.41891224775506,-26.731087752244918,1.0,1.0,26022.012520719443,26022.012520719443,277.09773827852837,3.9477382785283908,277.09773827852837,277.09773827852837,76772.59390415227,76772.59816253484,-0.004258382570696995,0.0,8546.071908451686,8546.071908451686,0.8893685076498127,3881.842342180031,277.09773827852837,3.9477382785283908,1.0,0.002,0.15334977031018623,0.005077340935422555,0.00023759320355581532,0.0017624067964467614,0.11879660177790766,0.11879660177790766,0.0,2.5764980426945527e-15,0.9999997918134264,0.9999997918134264,0.0,0.09226762823563099,1.920888537993977e-08,0.0,0.0,0.0,1601838.7278756825,268.1143598346225,0.0,1.0,1279360.7093134052,2619.077026748443,,,,,,,,,,,,,,,,,,,2.0
5312.0,-28.47525044093611,4.964360595902992,34.98153817991627,26.18527536923068,6.4079100930876045,-24.98693438753373,-38.54028212428091,2.9195940396849234,-5.035640178463041,-5.035640178436257,39.963076016698615,41060.16783341403,25750.00199392356,25750.00199392356,66810.1698273376,76787.93907177058,76772.59791221657,25750.00199392356,102522.59990614014,102522.59990614014,102522.59990614014,128554.52263517864,124379.9738635893,4174.548771589341,0.0,90331.73505766963,54603.96409833434,39697.523288150325,26031.922729038502,65729.44601718883,19862.761076797073,1450.0,0.0,0.8868710572327733,2.880913143166823,0.001494314320929203,1.0,1.0,-5.035640178463041,354163.5850414326,1552941.788603645,4.38481496741674,1552941.788603645,4.38481496741674,0.7630155207337123,0.0922676473471474,3.862528768177205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528768177205,1.278033136027606,1.2783824527237686,3.02224461893277,6403.773688105384,15243.107769423557,6487.885915472757,0.000343581549434058,23386.68278716763,2384.7779605846677,19392.725170673533,1977.5076270360964,0.8292208581763637,0.8292208581763637,35033.33733799939,35405.22815468563,0.9868874858763339,0.8,4228.152672474234,4273.035954225843,0.9868874858763339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624302523859,4.964360595902992,-2.3561801273162155,7.3205407232192075,3.5,3.5,1.0,0.6,0.00027330943265613223,1.0000000930164767,0.0002733094072338541,197.6699101642312,0.0,4.486576789978046e-09,0.012714958622797782,0.019852164383584503,9.292417559033677e-05,0.00018038525706579546,0.0006967432447716755,0.09226764734718314,0.09226764734718314,0.09226764734718314,0.09226762829987473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9268165595,594.6816177782041,0.0,0.09226764734718314,0.0922676473471474,0.0922676473471474,0.375,0.375,0.5,9.2754094014693,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,26031.922729038502,19862.761076797073,0.7630155207337123,1.0164420039363506,0.6246845260596968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149777682083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98702204831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163316249521,262.1163316249521,-11.033668375047853,246.41891140012058,277.8137518497836,121869.77401154382,121869.84084594322,-0.06683439937860897,0.0,nan,277.8137518497836,4.663751849783637,271.5347837598511,-1.615216240148868,265.2558156699184,-7.8941843300816,258.9768475799858,-14.173152420014162,252.69787949005314,-20.452120509946838,246.41891140012058,-26.7310885998794,1.0,1.0,26022.012520719443,26022.012520719443,277.09773823618855,3.9477382361885702,277.09773823618855,277.09773823618855,76772.60034555108,76772.59791221657,0.002433334506349638,0.0,8546.071908451686,8546.071908451686,0.8893685660115327,3881.841412018091,277.09773823618855,3.9477382361885702,1.0,0.002,0.15334978944518443,0.005077340847581593,0.0002375932331962752,0.0017624067668058235,0.1187966165981376,0.1187966165981376,0.0,2.0985817250629424e-15,0.9999997926142417,0.9999997926142417,0.0,0.09226762821215138,1.913499601570521e-08,0.0,0.0,0.0,1601838.7278606193,268.11435982153694,0.0,1.0,1279360.7093584528,2619.0770265640654,,,,,,,,,,,,,,,,,,,2.0
5313.0,-28.475251286203203,4.9643605774165955,34.981538166216424,26.18526992099362,6.407907696758741,-24.986935387906996,-38.54028229890389,2.9195917984621587,-5.035640284029228,-5.035640284085885,39.96307596445873,41060.17285955105,25750.002218368885,25750.002218368885,66810.17507791994,76787.94206593503,76772.59692784697,25750.002218368885,102522.59914621586,102522.59914621586,102522.59914621586,128554.52181923956,124379.9733109316,4174.548508307948,0.0,90331.74007007005,54603.97112432194,39697.52105083123,26031.922673023702,65729.44372385493,19862.76102984158,1450.0,0.0,0.8868710568848182,2.880913131961624,0.001494314320929203,1.0,1.0,-5.035640284029228,354163.58358372736,1552941.7863524216,4.38481497910779,1552941.7863524216,4.38481497910779,0.7630155205717829,0.09226764725204169,3.862529515680966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529515680966,1.278033146455312,1.2783824631218326,3.0222451791597753,6403.774875159183,15243.107769423557,6487.885165529294,0.0003435812547921038,23386.679558911932,2384.7776313942004,19392.72292904234,1977.507398453329,0.8292208767897697,0.8292208767897697,35033.34276191775,35405.22815468563,0.9868876768657482,0.8,4228.15332708372,4273.035954225843,0.9868876768657482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624350974622,4.9643605774165955,-2.356180209610806,7.320540787027402,3.5,3.5,1.0,0.6,0.0002733094072338541,1.000000086887552,0.00027330938348667087,197.6699108546569,0.0,5.025219429468294e-09,0.014241471863113146,0.01985216940880393,9.292417377674307e-05,0.00018038523345711104,0.0006967432884210931,0.09226764725200821,0.09226764725200821,0.09226764725200821,0.0922676279048031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9293652958,594.6816169450078,0.0,0.09226764725200821,0.09226764725204169,0.09226764725204169,0.375,0.375,0.5,9.275408821048458,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,26031.922673023702,19862.76102984158,0.7630155205717829,1.016442119282272,0.6246846243223149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149831250253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98854856155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11633100319324,262.11633100319324,-11.033668996806739,246.41891053881596,277.8137514675705,121869.77361891003,121869.8775710248,-0.10395211479498422,0.0,nan,277.8137514675705,4.663751467570535,271.5347832818197,-1.6152167181802497,265.2558150960686,-7.894184903931375,258.97684691031793,-14.173153089682046,252.69787872456686,-20.452121275433115,246.41891053881596,-26.731089461184013,1.0,1.0,26022.012520719443,26022.012520719443,277.09773801535505,3.947738015355071,277.09773801535505,277.09773801535505,76772.59308723154,76772.59692784697,-0.0038406154344556853,0.0,8546.071908451686,8546.071908451686,0.8893685188759414,3881.842163259371,277.09773801535505,3.947738015355071,1.0,0.002,0.15334980889898453,0.0050773407411392225,0.00023759326328514914,0.0017624067367131957,0.11879663164257456,0.11879663164257456,0.0,-1.6553598769508682e-15,0.9999997891589958,0.9999997891589958,0.0,0.09226762779823829,1.9453803402825616e-08,0.0,0.0,0.0,1601838.7277390969,268.11435971597075,0.0,1.0,1279360.7097218293,2619.077025076704,,,,,,,,,,,,,,,,,,,2.0
5314.0,-28.475252229604408,4.964360561406014,34.9815381538655,26.185275439079874,6.4079101819512285,-24.986935988448764,-38.54028236875308,2.9195939407969846,-5.035640184732131,-5.0356401847179875,39.963075975988495,41060.16103286087,25750.0019212693,25750.0019212693,66810.16295413018,76787.93830074069,76772.59754181492,25750.0019212693,102522.59946308422,102522.59946308422,102522.59946308422,128554.52217494007,124379.97392318695,4174.5482517531245,0.0,90331.73491094407,54603.95793396644,39697.52997441959,26031.922711855845,65729.45268627543,19862.76106065906,1450.0,0.0,0.8868710573483,2.8809131425014693,0.001494314320929203,1.0,1.0,-5.035640184732131,354163.5849548751,1552941.7868493788,4.384814963535122,1552941.7868493788,4.384814963535122,0.7630155206174174,0.09226764714789673,3.862528738679924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528738679924,1.2780331365863906,1.2783824532198624,3.022244594531161,6403.773636401302,15243.107769423557,6487.8859481377485,0.00034358156226766773,23386.682927779657,2384.777974923104,19392.72526831138,1977.5076369923859,0.8292208573656211,0.8292208573656211,35033.33712396588,35405.22815468563,0.9868874783396917,0.8,4228.1526466426585,4273.035954225843,0.9868874783396917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624286840064,4.964360561406014,-2.3561801411581085,7.320540702564123,3.5,3.5,1.0,0.6,0.00027330938348667087,1.0000000969750469,0.00027330935698248313,197.66991162523982,0.0,4.694103597317235e-09,0.013303089594797046,0.01985217410290753,9.292417305130547e-05,0.0001803852104353654,0.0006967430593394245,0.09226764714796247,0.09226764714796247,0.09226764714796247,0.09226762829058437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.93215173885,594.681616037483,0.0,0.09226764714796247,0.09226764714789673,0.09226764714789673,0.375,0.375,0.5,9.275408255339414,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,26031.922711855845,19862.76106065906,0.7630155206174174,1.0164417962372658,0.6246843592147299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149881288777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98761017928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11633063464427,262.11633063464427,-11.033669365355706,246.41890969375362,277.813751575535,121869.78224857514,121869.84386643229,-0.06161785712388707,0.0,nan,277.813751575535,4.663751575535002,271.53478319917866,-1.6152168008213152,265.2558148228225,-7.894185177177462,258.97684644646625,-14.173153553533723,252.6978780701098,-20.452121929890183,246.41890969375362,-26.731090306246358,1.0,1.0,26022.012520719443,26022.012520719443,277.0977381865651,3.947738186565118,277.0977381865651,277.0977381865651,76772.60033228347,76772.59754181492,0.0027904685557587072,0.0,8546.071908451686,8546.071908451686,0.8893685678715524,3881.8413823733235,277.0977381865651,3.947738186565118,1.0,0.002,0.1533498278219515,0.0050773406751321555,0.0002375932926524179,0.0017624067073535562,0.11879664632620894,0.11879664632620894,0.0,5.9739539703951294e-15,0.9999997949122943,0.9999997949122943,0.0,0.09226762822493667,1.8922960064538707e-08,0.0,0.0,0.0,1601838.7278534034,268.11435981526785,0.0,1.0,1279360.7093800255,2619.077026475755,,,,,,,,,,,,,,,,,,,2.0
