time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5315.0,-28.47525304307739,4.964360545875971,34.98153814172703,26.185269851144426,6.407908104744691,-24.986936928295165,-38.540282543376065,2.9195919899621874,-5.035640177848791,-5.035640177854433,39.96307595741807,41060.16710681072,25750.001863605787,25750.001863605787,66810.1689704165,76787.94133256578,76772.59739693595,25750.001863605787,102522.59926054173,102522.59926054173,102522.59926054173,128554.52196796681,124379.97397109412,4174.547996872689,0.0,90331.74038528367,54603.9664103613,39697.52663880263,26031.922707425085,65729.44934622772,19862.761055930292,1450.0,0.0,0.8868710574504647,2.880913143232034,0.001494314320929203,1.0,1.0,-5.035640177848791,354163.5850499158,1552941.7860503907,4.384814960102459,1552941.7860503907,4.384814960102459,0.7630155205656337,0.09226764704717683,3.862529575373736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529575373736,1.278033145672,1.27838246227408,3.022245227718869,6403.774978050075,15243.107769423557,6487.885100525981,0.0003435812292532545,23386.67927909477,2384.7776028607905,19392.722734743085,1977.5073786403193,0.8292208784031232,0.8292208784031232,35033.34319505097,35405.22815468563,0.986887692117427,0.8,4228.15337935831,4273.035954225843,0.986887692117427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624274392307,4.964360545875971,-2.3561801402948284,7.3205406861708,3.5,3.5,1.0,0.6,0.00027330935698248313,1.0000000836193428,0.00027330933412853626,197.6699122896957,0.0,5.239080446964424e-09,0.014847553986697178,0.019852179341987977,9.292417123771149e-05,0.00018038518574477164,0.0006967431148984653,0.09226764704721434,0.09226764704721434,0.09226764704721434,0.09226762832461126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.93477301096,594.681615182307,0.0,0.09226764704721434,0.09226764704717683,0.09226764704717683,0.375,0.375,0.5,9.275407693660062,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,26031.922707425085,19862.761055930292,0.7630155205656337,1.0164419394189068,0.6246844833664684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149937136683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98915464368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11633007031503,262.11633007031503,-11.033669929684947,246.4189088429463,277.8137512976837,121869.78786646166,121869.88221686594,-0.09435040428441563,0.0,nan,277.8137512976837,4.663751297683746,271.53478280673625,-1.6152171932637316,265.2558143157887,-7.894185684211266,258.9768458248414,-14.173154175158572,252.69787733389376,-20.45212266610622,246.4189088429463,-26.73109115705367,1.0,1.0,26022.012520719443,26022.012520719443,277.09773817647596,3.94773817647598,277.09773817647596,277.09773817647596,76772.59315137735,76772.59739693595,-0.00424555859353859,0.0,8546.071908451686,8546.071908451686,0.8893685151118746,3881.8422232506045,277.09773817647596,3.94773817647598,1.0,0.002,0.1533498466272729,0.0050773405924505475,0.00023759332179192104,0.001762406678206842,0.11879666089596053,0.11879666089596053,0.0,-1.2368578383714635e-15,0.9999997961872413,0.9999997961872413,0.0,0.09226762824185314,1.8805323680683904e-08,0.0,0.0,0.0,1601838.7278613264,268.1143598221512,0.0,1.0,1279360.7093563387,2619.0770265727233,,,,,,,,,,,,,,,,,,,2.0
5316.0,-28.475253948926827,4.964360530295508,34.98153812956963,26.185269222501688,6.407909754289651,-24.986937578605147,-38.540282648149855,2.9195933839677712,-5.035640195784026,-5.035640195784461,39.96307593259479,41060.168279679965,25750.00186965592,25750.00186965592,66810.17014933589,76787.94105987813,76772.59708304844,25750.00186965592,102522.59895270437,102522.59895270437,102522.59895270437,128554.52164472661,124379.97390214451,4174.547742582101,0.0,90331.74260658931,54603.97010570819,39697.52500097902,26031.922692022243,65729.44769300126,19862.761042283953,1450.0,0.0,0.8868710574491817,2.8809131413283464,0.001494314320929203,1.0,1.0,-5.035640195784026,354163.58480226103,1552941.7849797374,4.384814960145567,1552941.7849797374,4.384814960145567,0.7630155204928872,0.09226764695010475,3.862530003841394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862530003841394,1.2780331392655502,1.2783824558366697,3.0222455781241178,6403.77572051675,15243.107769423557,6487.884631457975,0.00034358104496336954,23386.677259918208,2384.777396962083,19392.721332667425,1977.5072356683909,0.8292208900451234,0.8292208900451234,35033.34630403,35405.22815468563,0.9868878015921765,0.8,4228.1537545791425,4273.035954225843,0.9868878015921765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624275698341,4.964360530295508,-2.3561801575953005,7.320540687890809,3.5,3.5,1.0,0.6,0.00027330933412853626,1.000000093114994,0.00027330930867934164,197.66991302960585,0.0,4.5175376734265145e-09,0.012802701766490742,0.01985218385952565,9.292417014955479e-05,0.00018038516397898146,0.0006967431081166658,0.09226764695007306,0.09226764695007306,0.09226764695007306,0.09226762826350797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.93735878565,594.6816143383882,0.0,0.09226764695007306,0.09226764695010475,0.09226764695010475,0.375,0.375,0.5,9.275407133063684,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,26031.922692022243,19862.761042283953,0.7630155204928872,1.0164419829203843,0.62468451692242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424149985293047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98710979145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163296761999,262.1163296761999,-11.033670323800095,246.41890800536228,277.8137513470374,121869.82454214034,121869.89043440549,-0.06589226518798748,0.0,nan,277.8137513470374,4.663751347037419,271.53478267870236,-1.6152173212976209,265.2558140103673,-7.8941859896326605,258.97684534203245,-14.17315465796753,252.6978766736973,-20.452123326302683,246.41890800536228,-26.731091994637694,1.0,1.0,26022.012520719443,26022.012520719443,277.09773812181703,3.9477381218170535,277.09773812181703,277.09773812181703,76772.5973538252,76772.59708304844,0.0002707767562242225,0.0,8546.071908451686,8546.071908451686,0.8893684880938473,3881.842653860601,277.09773812181703,3.9477381218170535,1.0,0.002,0.15334986540093257,0.00507734050533093,0.00023759335087015221,0.0017624066491311494,0.1187966754350761,0.1187966754350761,0.0,1.3014762878515995e-15,0.9999997965304365,0.9999997965304365,0.0,0.0922676281764469,1.8773657852981504e-08,0.0,0.0,0.0,1601838.72784068,268.11435980421595,0.0,1.0,1279360.7094180752,2619.077026320032,,,,,,,,,,,,,,,,,,,2.0
5317.0,-28.475254830589403,4.96436051529708,34.98153811772693,26.185269257426285,6.4079097864426044,-24.98693836888621,-38.54028278784824,2.919593324739405,-5.035640183673195,-5.035640183658937,39.963075917362175,41060.16489615749,25750.00179981174,25750.00179981174,66810.16669596924,76787.94067917964,76772.59700603405,25750.00179981174,102522.59880584579,102522.59880584579,102522.59880584579,128554.52149647925,124379.97400611315,4174.547490366104,0.0,90331.74251785454,54603.96700669239,39697.528345735715,26031.92269063347,65729.45103636918,19862.761040140565,1450.0,0.0,0.8868710575659192,2.8809131426138217,0.001494314320929203,1.0,1.0,-5.035640183673195,354163.58496949123,1552941.7843238753,4.384814956223268,1552941.7843238753,4.384814956223268,0.7630155204512563,0.09226764685231173,3.862529986103543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529986103543,1.2780331395920133,1.2783824561306953,3.0222455634730876,6403.775689472975,15243.107769423557,6487.884651070504,0.00034358105266884013,23386.67734434334,2384.7774055710506,19392.721391290586,1977.5072416462897,0.8292208895583538,0.8292208895583538,35033.34617532342,35405.22815468563,0.9868877970601033,0.8,4228.153739045622,4273.035954225843,0.9868877970601033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624260621157,4.96436051529708,-2.35618015273753,7.32054066803461,3.5,3.5,1.0,0.6,0.00027330930867934164,1.0000000906287536,0.0002733092839096619,197.66991374975987,0.0,5.0305400868106534e-09,0.014256550606021393,0.019852188890065736,9.292416869867964e-05,0.00018038513998066202,0.0006967430122227921,0.09226764685234436,0.09226764685234436,0.09226764685234436,0.09226762831682321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.93996910594,594.681613486944,0.0,0.09226764685234436,0.09226764685231173,0.09226764685231173,0.375,0.375,0.5,9.275406577001014,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,26031.92269063347,19862.761040140565,0.7630155204512563,1.016441878679347,0.6246844336709617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150038917951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98856364029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163292765138,262.1163292765138,-11.033670723486182,246.41890716807137,277.8137513849562,121869.82670934264,121869.89353299847,-0.06682365582955503,0.0,nan,277.8137513849562,4.663751384956242,271.5347825415792,-1.6152174584207728,265.25581369820225,-7.894186301797731,258.9768448548254,-14.173155145174576,252.69787601144833,-20.452123988551648,246.41890716807137,-26.731092831928606,1.0,1.0,26022.012520719443,26022.012520719443,277.0977381249309,3.947738124930936,277.0977381249309,277.0977381249309,76772.59720763804,76772.59700603405,0.000201603994355537,0.0,8546.071908451686,8546.071908451686,0.8893684892123488,3881.842636034061,277.0977381249309,3.947738124930936,1.0,0.002,0.15334988401719563,0.00507734042448455,0.00023759337971931047,0.0017624066202819944,0.11879668985965523,0.11879668985965523,0.0,1.3049457348035531e-15,0.9999997982362916,0.9999997982362916,0.0,0.09226762823604913,1.861626259493744e-08,0.0,0.0,0.0,1601838.7278546214,268.1143598163268,0.0,1.0,1279360.7093763866,2619.077026490663,,,,,,,,,,,,,,,,,,,2.0
5318.0,-28.475255886053336,4.964360500862769,34.981538106170696,26.185269327275478,6.407909743149596,-24.98693932313304,-38.540286699403055,2.9195931802293584,-5.035640171807813,-5.035640171804294,39.96307590194416,41060.17569086338,25750.001732117686,25750.001732117686,66810.17742298107,76787.9402164038,76772.59692029296,25750.001732117686,102522.59865241064,102522.59865241064,102522.59865241064,128554.52134147866,124379.97410130984,4174.547240168824,0.0,90331.74229337956,54603.97809329063,39697.51577787659,26031.922689068022,65729.43846694462,19862.76103784776,1450.0,0.0,0.8868710576822634,2.8809131438732756,0.001494314320929203,1.0,1.0,-5.035640171807813,354163.5851333356,1552941.7836578486,4.384814952314187,1552941.7836578486,4.384814952314187,0.7630155204090641,0.09226764675499374,3.862529942165838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529942165838,1.2780331403118834,1.278382456819104,3.022245527391606,6403.775613020644,15243.107769423557,6487.884699370799,0.0003435810716453074,23386.67755225939,2384.777426772587,19392.7215356634,1977.5072563682197,0.8292208883595724,0.8292208883595724,35033.34585650962,35405.22815468563,0.9868877858338903,0.8,4228.153700568175,4273.035954225843,0.9868877858338903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624246008114,4.964360500862769,-2.356180147926907,7.320540648789676,3.5,3.5,1.0,0.6,0.0002733092839096619,1.0000001084943253,0.0002733092542571588,197.66991461187723,0.0,4.89622045833438e-09,0.013875888778919633,0.019852193786286193,9.292412807418119e-05,0.00018038515583548072,0.0006967430655367951,0.09226764675492438,0.09226764675492438,0.09226764675492438,0.09226762836926414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.94255686126,594.6816126428423,0.0,0.09226764675492438,0.09226764675499374,0.09226764675499374,0.375,0.375,0.5,9.275406025426886,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,26031.922689068022,19862.76103784776,0.7630155204090641,1.0164422362527858,0.6246847173586091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415009111103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.988182978464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163288496109,262.1163288496109,-11.033671150389068,246.41890630031418,277.81375139890775,121869.82658401415,121869.89795805675,-0.0713740426048473,0.0,nan,277.81375139890775,4.6637513989077775,271.5347823791889,-1.6152176208110518,265.25581335947027,-7.8941866405297105,258.97684433975166,-14.173155660248312,252.69787532003286,-20.452124679967113,246.41890630031418,-26.7310936996858,1.0,1.0,26022.012520719443,26022.012520719443,277.09773812675274,3.9477381267527676,277.09773812675274,277.09773812675274,76772.59680834338,76772.59692029296,-0.00011194957187399268,0.0,8546.071908451686,8546.071908451686,0.8893684919829433,3881.8425918766675,277.09773812675274,3.9477381267527676,1.0,0.002,0.1533499024832214,0.005077340344257455,0.00023759340833557708,0.00176240659166372,0.11879670416778854,0.11879670416778854,0.0,-7.029966886396011e-16,0.999999799864545,0.999999799864545,0.0,0.09226762828896629,1.846602746382741e-08,0.0,0.0,0.0,1601838.7278682806,268.11435982819216,0.0,1.0,1279360.7093355418,2619.077026657842,,,,,,,,,,,,,,,,,,,2.0
5319.0,-28.47525679122928,4.964360486876706,34.98153809483758,26.185269362200074,6.407909682479174,-24.986940143858405,-38.54028683910144,2.9195930351084014,-5.035640164901395,-5.0356401649011255,39.963075885270776,41060.17195351023,25750.001678327917,25750.001678327917,66810.17363183814,76787.93981927563,76772.59679692905,25750.001678327917,102522.59847525696,102522.59847525696,102522.59847525696,128554.52116061174,124379.97416887018,4174.546991741567,0.0,90331.74206897632,54603.974482321384,39697.51954072771,26031.922685354777,65729.4422260825,19862.761033806688,1450.0,0.0,0.886871057777588,2.8809131446063283,0.001494314320929203,1.0,1.0,-5.035640164901395,354163.5852286998,1552941.7829416716,4.384814949111342,1552941.7829416716,4.384814949111342,0.7630155203626668,0.0922676466587427,3.862529898126812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529898126812,1.2780331410446106,1.2783824575141327,3.022245491200441,6403.775536335909,15243.107769423557,6487.884747817915,0.0003435810906794593,23386.677760807488,2384.7774480385747,19392.72168047507,1977.5072711349005,0.8292208871571456,0.8292208871571456,35033.34553696063,35405.22815468563,0.9868877745817892,0.8,4228.153662001996,4273.035954225843,0.9868877745817892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624234396577,4.964360486876706,-2.356180146620924,7.320540633497631,3.5,3.5,1.0,0.6,0.0002733092542571588,1.0000000930457638,0.0002733092288268929,197.66991535123734,0.0,5.86140775762089e-09,0.0166112295850976,0.01985219964769395,9.292412662330702e-05,0.00018038512763385176,0.0006967429486631734,0.09226764665883394,0.09226764665883394,0.09226764665883394,0.09226762840265912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.94511975755,594.6816118067856,0.0,0.09226764665883394,0.0922676466587427,0.0922676466587427,0.375,0.375,0.5,9.275405477744426,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,26031.922685354777,19862.761033806688,0.7630155203626668,1.016442120443353,0.6246846247725635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150153592885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99091831927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163284125226,262.1163284125226,-11.033671587477386,246.4189054334309,277.8137513916143,121869.827293456,121869.9003704188,-0.07307696279955905,0.0,nan,277.8137513916143,4.663751391614312,271.53478219997754,-1.6152178000224353,265.2558130083409,-7.894186991659069,258.9768438167043,-14.173156183295703,252.69787462506756,-20.45212537493242,246.4189054334309,-26.731094566569084,1.0,1.0,26022.012520719443,26022.012520719443,277.09773811922076,3.947738119220787,277.09773811922076,277.09773811922076,76772.59631930573,76772.59679692905,-0.0004776233254233375,0.0,8546.071908451686,8546.071908451686,0.8893684947599267,3881.842547617446,277.09773811922076,3.947738119220787,1.0,0.002,0.15334992081986054,0.0050773402636949015,0.00023759343674893666,0.0017624065632510315,0.11879671837446833,0.11879671837446833,0.0,-3.165870343657673e-17,0.9999998012668567,0.9999998012668567,0.0,0.09226762832210325,1.8336639443090103e-08,0.0,0.0,0.0,1601838.7278762306,268.1143598350986,0.0,1.0,1279360.7093117717,2619.077026755145,,,,,,,,,,,,,,,,,,,2.0
5320.0,-28.4752576886147,4.964360472979227,34.981538083542965,26.185269466973864,6.407909548971297,-24.986940964856153,-38.54028694387523,2.9195928252127246,-5.035640174648222,-5.0356401746704895,39.963075863715574,41060.16803012327,25750.001667698016,25750.001667698016,66810.16969782129,76787.93941946163,76772.59654665257,25750.001667698016,102522.59821435058,102522.59821435058,102522.59821435058,128554.5208883569,124379.97414415007,4174.54674420684,0.0,90331.74174068133,54603.97062805065,39697.523458478536,26031.92267400631,65729.44613248485,19862.761023522864,1450.0,0.0,0.8868710578061503,2.8809131435717896,0.001494314320929203,1.0,1.0,-5.035640174648222,354163.58509411576,1552941.7820116645,4.38481494815167,1552941.7820116645,4.38481494815167,0.7630155203002524,0.09226764656423538,3.862529834122498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529834122498,1.2780331420685327,1.2783824585058323,3.0222454386987843,6403.7754250911985,15243.107769423557,6487.884818098974,0.0003435811182918456,23386.678063343214,2384.777478888633,19392.721890549863,1977.5072925565676,0.8292208854128127,0.8292208854128127,35033.34507254269,35405.22815468563,0.9868877582284984,0.8,4228.153605951671,4273.035954225843,0.9868877582284984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624232101913,4.964360472979227,-2.3561801574963996,7.320540630475627,3.5,3.5,1.0,0.6,0.0002733092288268929,1.000000092244954,0.000273309203615498,197.66991608423396,0.0,5.026798510130446e-09,0.014245946977709683,0.01985220467449246,9.29241255351505e-05,0.00018038510329174238,0.0006967428430956233,0.09226764656417744,0.09226764656417744,0.09226764656417744,0.09226762837249725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9476497155,594.681610981217,0.0,0.09226764656417744,0.09226764656423538,0.09226764656423538,0.375,0.375,0.5,9.27540493198921,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,26031.92267400631,19862.761023522864,0.7630155203002524,1.016442000182964,0.6246845279566487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150207177924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98855303667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163279611872,262.1163279611872,-11.033672038812767,246.4189045679461,277.8137513544284,121869.82675175308,121869.90221067045,-0.07545891735702698,0.0,nan,277.8137513544284,4.6637513544284275,271.53478199713186,-1.6152180028681187,265.2558126398355,-7.894187360164494,258.97684328253905,-14.173156717460927,252.69787392524253,-20.452126074757444,246.4189045679461,-26.731095432053877,1.0,1.0,26022.012520719443,26022.012520719443,277.0977380801658,3.947738080165834,277.0977380801658,277.0977380801658,76772.59589208581,76772.59654665257,-0.0006545667565660551,0.0,8546.071908451686,8546.071908451686,0.8893684987958681,3881.8424832931105,277.0977380801658,3.947738080165834,1.0,0.002,0.15334993909508135,0.005077340180309519,0.0002375934650589402,0.001762406534939827,0.1187967325294701,0.1187967325294701,0.0,-1.2329547105505156e-15,0.9999998019324853,0.9999998019324853,0.0,0.09226762828901193,1.8275223444303848e-08,0.0,0.0,0.0,1601838.7278650121,268.11435982535176,0.0,1.0,1279360.7093453151,2619.077026617827,,,,,,,,,,,,,,,,,,,2.0
5321.0,-28.47525856846075,4.964360459334751,34.98153807237857,26.185269536823057,6.40790949298887,-24.986941762315773,-38.54028708357362,2.9195926868438753,-5.035640176519735,-5.035640176524465,39.96307584488454,41060.1643996381,25750.00163733748,25750.00163733748,66810.16603697558,76787.93903302806,76772.59636160379,25750.00163733748,102522.59799894127,102522.59799894127,102522.59799894127,128554.52066536972,124379.97416740534,4174.546497964394,0.0,90331.74152606499,54603.96716397457,39697.52706898935,26031.922666428454,65729.4497354178,19862.761016344044,1450.0,0.0,0.8868710578647293,2.880913143373157,0.001494314320929203,1.0,1.0,-5.035640176519735,354163.5850682742,1552941.7812012848,4.384814946183457,1552941.7812012848,4.384814946183457,0.7630155202465954,0.09226764646991055,3.8625297920784005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625297920784005,1.2780331427608798,1.278382459166146,3.0222454041640456,6403.775351916232,15243.107769423557,6487.884864328711,0.00034358113645482506,23386.678262346322,2384.777499181303,19392.72202873364,1977.5073066473913,0.8292208842654176,0.8292208842654176,35033.344767468974,35405.22815468563,0.9868877474861075,0.8,4228.153569132506,4273.035954225843,0.9868877474861075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624225548018,4.964360459334751,-2.3561801625095926,7.320540621844343,3.5,3.5,1.0,0.6,0.000273309203615498,1.000000090442033,0.0002733091788968602,197.6699168029043,0.0,4.983534309303904e-09,0.014123336232567264,0.01985220965802677,9.292412408427639e-05,0.00018038507953122162,0.0006967427437357752,0.09226764646996208,0.09226764646996208,0.09226764646996208,0.09226762837223002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.95017921727,594.6816101559355,0.0,0.09226764646996208,0.09226764646991055,0.09226764646991055,0.375,0.375,0.5,9.275404389060835,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,26031.922666428454,19862.761016344044,0.7630155202465954,1.0164418887714413,0.6246844384810535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150260301771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98843042592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11632750683754,262.11632750683754,-11.033672493162442,246.41890370733984,277.8137513063353,121869.8280514987,121869.90401438468,-0.07596288598833553,0.0,nan,277.8137513063353,4.663751306335314,271.5347817865361,-1.6152182134638906,265.2558122667371,-7.894187733262868,258.9768427469381,-14.173157253061902,252.69787322713893,-20.45212677286105,246.41890370733984,-26.73109629266014,1.0,1.0,26022.012520719443,26022.012520719443,277.0977380566588,3.9477380566588067,277.0977380566588,277.0977380566588,76772.59560756649,76772.59636160379,-0.0007540373044321314,0.0,8546.071908451686,8546.071908451686,0.8893685014470567,3881.8424410387925,277.0977380566588,3.9477380566588067,1.0,0.002,0.1533499572741723,0.005077340098825839,0.00023759349322388066,0.0017624065067773694,0.11879674661194033,0.11879674661194033,0.0,1.2498682644412895e-15,0.9999998029743813,0.9999998029743813,0.0,0.09226762829082041,1.8179090132551388e-08,0.0,0.0,0.0,1601838.7278628566,268.11435982348024,0.0,1.0,1279360.7093517578,2619.07702659146,,,,,,,,,,,,,,,,,,,2.0
5322.0,-28.47525943146649,4.964360445894698,34.98153806131415,26.18526960667225,6.407909409224392,-24.986942547397383,-38.540287188347406,2.919592525155344,-5.0356401804064035,-5.035640180438037,39.96307582544086,41060.160755535,25750.00161280679,25750.00161280679,66810.16236834179,76787.93865186487,76772.59615910891,25750.00161280679,102522.59777191571,102522.59777191571,102522.59777191571,128554.52042981662,124379.97417693047,4174.54625288616,0.0,90331.74127426572,54603.96364404309,39697.530700247364,26031.922657900905,65729.45335814827,19862.76100838837,1450.0,0.0,0.8868710579154411,2.880913142960598,0.001494314320929203,1.0,1.0,-5.0356401804064035,354163.585014604,1552941.780362498,4.384814944479575,1552941.780362498,4.384814944479575,0.7630155201909321,0.09226764637616022,3.8625297428646905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625297428646905,1.2780331435601706,1.2783824599340623,3.0222453637665305,6403.775266318745,15243.107769423557,6487.884918406612,0.0003435811577012337,23386.67849513312,2384.77752291895,19392.722190376102,1977.5073231303354,0.8292208829232343,0.8292208829232343,35033.34441037226,35405.22815468563,0.9868877349118595,0.8,4228.1535260347155,4273.035954225843,0.9868877349118595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624220252605,4.964360445894698,-2.356180168975747,7.3205406148704455,3.5,3.5,1.0,0.6,0.0002733091788968602,1.0000000887109628,0.000273309154651342,197.66991750781918,0.0,4.886131073685315e-09,0.01384729546282418,0.019852214544157844,9.292412299611991e-05,0.0001803850559007403,0.0006967426435849193,0.09226764637611033,0.09226764637611033,0.09226764637611033,0.09226762836429281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9526933544,594.6816093356279,0.0,0.09226764637611033,0.09226764637616022,0.09226764637616022,0.375,0.375,0.5,9.275403848701202,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,26031.922657900905,19862.76100838837,0.7630155201909321,1.0164417769352945,0.6246843486101334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415031238732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98815438515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163270490269,262.1163270490269,-11.033672950973084,246.41890285338133,277.8137512446725,121869.82893179594,121869.90547332758,-0.07654153165724532,0.0,nan,277.8137512446725,4.6637512446725395,271.53478156641415,-1.6152184335858237,265.255811888156,-7.89418811184396,258.9768422098978,-14.173157790102152,252.69787253163955,-20.45212746836043,246.41890285338133,-26.73109714661865,1.0,1.0,26022.012520719443,26022.012520719443,277.09773802905073,3.947738029050754,277.09773802905073,277.09773802905073,76772.5952337265,76772.59615910891,-0.000925382410059683,0.0,8546.071908451686,8546.071908451686,0.889368504550342,3881.842391579014,277.09773802905073,3.947738029050754,1.0,0.002,0.15334997536764583,0.005077340017334917,0.0002375935212551777,0.0017624064787432623,0.11879676062758884,0.11879676062758884,0.0,-1.5599500857721438e-15,0.9999998039022657,0.9999998039022657,0.0,0.09226762828268383,1.809347640106573e-08,0.0,0.0,0.0,1601838.7278583825,268.1143598195936,0.0,1.0,1279360.709365139,2619.0770265366955,,,,,,,,,,,,,,,,,,,2.0
5323.0,-28.47526027777372,4.964360432592826,34.98153805031657,26.185269676521443,6.407909316260614,-24.986943318370333,-38.54028732804579,2.9195923568571134,-5.035640187310264,-5.0356401873004275,39.96307580524133,41060.15715079309,25750.001596225124,25750.001596225124,66810.15874701821,76787.93827728013,76772.59593514318,25750.001596225124,102522.5975313683,102522.5975313683,102522.5975313683,128554.52017944613,124379.97417063096,4174.5460088151785,0.0,90331.74101185617,54603.96014632663,39697.53429503282,26031.922648077827,65729.45694311065,19862.7609993784,1450.0,0.0,0.8868710579532719,2.8809131422277314,0.001494314320929203,1.0,1.0,-5.035640187310264,354163.5849192639,1552941.7794942767,4.384814943208489,1552941.7794942767,4.384814943208489,0.7630155201327415,0.09226764628297887,3.862529691612944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529691612944,1.2780331443890887,1.2783824607322187,3.022245321704288,6403.7751771939,15243.107769423557,6487.884974712984,0.0003435811798231771,23386.678737512764,2384.777547634795,19392.722358679617,1977.5073402925177,0.8292208815257401,0.8292208815257401,35033.34403848747,35405.22815468563,0.9868877218168872,0.8,4228.153481152161,4273.035954225843,0.9868877218168872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624216673138,4.964360432592826,-2.3561801775635707,7.320540610156396,3.5,3.5,1.0,0.6,0.000273309154651342,1.0000000869944752,0.0002733091308749576,197.6699181990945,0.0,4.7926095914237905e-09,0.013582255582095023,0.019852219336767434,9.29241215452455e-05,0.00018038503310609648,0.0006967425462948816,0.09226764628309019,0.09226764628309019,0.09226764628309019,0.09226762834475694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9551931215,594.68160851997,0.0,0.09226764628309019,0.09226764628297887,0.09226764628297887,0.375,0.375,0.5,9.27540331056056,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,26031.922648077827,19862.7609993784,0.7630155201327415,1.0164416664029785,0.6246842596970027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150363475943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98788934527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163265890663,262.1163265890663,-11.033673410933659,246.41890200766255,277.81375117047,121869.82976690696,121869.90666789318,-0.07690098622223879,0.0,nan,277.81375117047,4.66375117047005,271.5347813379084,-1.6152186620915927,265.255811505347,-7.894188494652951,258.97684167278555,-14.173158327214423,252.69787184022402,-20.452128159775953,246.41890200766255,-26.731097992337425,1.0,1.0,26022.012520719443,26022.012520719443,277.09773799598145,3.94773799598147,277.09773799598145,277.09773799598145,76772.5948493258,76772.59593514318,-0.0010858173773158342,0.0,8546.071908451686,8546.071908451686,0.8893685077821404,3881.842340071009,277.09773799598145,3.94773799598147,1.0,0.002,0.1533499933873622,0.0050773399356349325,0.00023759354917071335,0.001762406450832541,0.11879677458535667,0.11879677458535667,0.0,3.25434124093249e-15,0.9999998047017283,0.9999998047017283,0.0,0.09226762826326702,1.8019711849733076e-08,0.0,0.0,0.0,1601838.7278504344,268.1143598126897,0.0,1.0,1279360.7093889078,2619.077026439408,,,,,,,,,,,,,,,,,,,2.0
5324.0,-28.47526129078158,4.964360419354587,34.981538039348116,26.185269781295233,6.407909205985997,-24.986944241104858,-38.540291239600606,2.9195921563091587,-5.0356401975936365,-5.035640197573256,39.96307578408651,41060.16792041135,25750.001588589195,25750.001588589195,66810.16950900055,76787.93782805912,76772.59568564492,25750.001588589195,102522.59727423411,102522.59727423411,102522.59727423411,128554.51991093303,124379.9741453647,4174.545765568334,0.0,90331.74069807035,54603.9711027819,39697.52177254273,26031.922636698917,65729.44440924164,19862.760989099213,1450.0,0.0,0.8868710579775843,2.8809131411362707,0.001494314320929203,1.0,1.0,-5.0356401975936365,354163.58477727405,1552941.7785823683,4.384814942391608,1552941.7785823683,4.384814942391608,0.7630155200713976,0.09226764619052258,3.862529630449823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529630449823,1.2780331453663396,1.2783824616793482,3.0222452715360952,6403.77507089352,15243.107769423557,6487.885041870327,0.0003435812062083088,23386.67902660218,2384.777577113712,19392.72255941741,1977.5073607620757,0.8292208798589285,0.8292208798589285,35033.34359468533,35405.22815468563,0.9868877061895295,0.8,4228.153427589944,4273.035954225843,0.9868877061895295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624215024778,4.964360419354587,-2.3561801886309697,7.320540607985556,3.5,3.5,1.0,0.6,0.0002733091308749576,1.0000001041301407,0.0002733091024152423,197.66991902653322,0.0,4.699875959150974e-09,0.01331944846823386,0.019852224036643395,9.292408092076668e-05,0.0001803850499541909,0.0006967426003382339,0.09226764619051639,0.09226764619051639,0.09226764619051639,0.09226762831232986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.95767959266,594.6816077085963,0.0,0.09226764619051639,0.09226764619052258,0.09226764619052258,0.375,0.375,0.5,9.275402774216227,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,26031.922636698917,19862.760989099213,0.7630155200713976,1.0164420239585497,0.6246845426649954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150413576042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98762653815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163261106183,262.1163261106183,-11.033673889381703,246.4189011397342,277.8137510815023,121869.82944548484,121869.90943738158,-0.0799918967493497,0.0,nan,277.8137510815023,4.663751081502312,271.5347810931486,-1.6152189068513962,265.2558111047951,-7.894188895204877,258.97684111644145,-14.173158883558528,252.69787112808783,-20.45212887191215,246.4189011397342,-26.731098860265774,1.0,1.0,26022.012520719443,26022.012520719443,277.09773795651415,3.9477379565141746,277.09773795651415,277.09773795651415,76772.59446453632,76772.59568564492,-0.0012211085995659232,0.0,8546.071908451686,8546.071908451686,0.8893685116389236,3881.842278602072,277.09773795651415,3.9477379565141746,1.0,0.002,0.15335001134758322,0.005077339853553314,0.00023759357699240614,0.001762406423008713,0.11879678849620307,0.11879678849620307,0.0,1.1188966420050406e-15,0.9999998053464987,0.9999998053464987,0.0,0.09226762823030218,1.7960220389312473e-08,0.0,0.0,0.0,1601838.7278385977,268.11435980240634,0.0,1.0,1279360.7094242997,2619.077026294538,,,,,,,,,,,,,,,,,,,2.0
5325.0,-28.475262160497216,4.964360406142389,34.98153802839204,26.185269851144426,6.407909100408328,-24.986945034406663,-38.54029137929899,2.919591974317738,-5.035640209557357,-5.035640209571849,39.96307576250685,41060.16419325329,25750.001585464157,25750.001585464157,66810.16577871745,76787.93744300098,76772.59542436534,25750.001585464157,102522.5970098295,102522.5970098295,102522.5970098295,128554.51963440314,124379.9741113615,4174.5455230416455,0.0,90331.7404147892,54603.967433217,39697.52553508021,26031.922624573654,65729.44815965387,19862.760978213322,1450.0,0.0,0.8868710579949161,2.880913139866366,0.001494314320929203,1.0,1.0,-5.035640209557357,354163.58461206954,1552941.7776517349,4.384814941809272,1552941.7776517349,4.384814941809272,0.7630155200086237,0.09226764609841052,3.8625295750676885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625295750676885,1.2780331462673045,1.2783824625441849,3.0222452260716475,6403.77497455981,15243.107769423557,6487.885102731023,0.0003435812301195831,23386.679288586725,2384.7776038287006,19392.722741334102,1977.5073793124159,0.829220878348395,0.829220878348395,35033.34319283027,35405.22815468563,0.9868876920392309,0.8,4228.153379090296,4273.035954225843,0.9868876920392309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624214350183,4.964360406142389,-2.356180200954742,7.320540607097131,3.5,3.5,1.0,0.6,0.0002733091024152423,1.000000089400691,0.00027330907798122186,197.66991973692885,0.0,5.625629612978377e-09,0.01594303432318072,0.019852229662273006,9.292407946989228e-05,0.00018038502294535002,0.000696742486025678,0.09226764609835983,0.09226764609835983,0.09226764609835983,0.09226762827346152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9601563275,594.6816069003737,0.0,0.09226764609835983,0.09226764609841052,0.09226764609841052,0.375,0.375,0.5,9.275402239462805,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,26031.922624573654,19862.760978213322,0.7630155200086237,1.016441909209987,0.6246844503170025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150473544568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.990250124014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163256304977,262.1163256304977,-11.03367436950225,246.41890027842763,277.8137509825679,121869.83022790257,121869.91049942219,-0.08027151959071946,0.0,nan,277.8137509825679,4.663750982567933,271.53478084173975,-1.6152191582602313,265.2558107009118,-7.894189299088168,258.97684056008376,-14.173159439916219,252.69787041925568,-20.452129580744298,246.41890027842763,-26.73109972157235,1.0,1.0,26022.012520719443,26022.012520719443,277.09773791394247,3.9477379139424897,277.09773791394247,277.09773791394247,76772.59405332772,76772.59542436534,-0.001371037622448057,0.0,8546.071908451686,8546.071908451686,0.8893685151311731,3881.842222943027,277.09773791394247,3.9477379139424897,1.0,0.002,0.15335002925485347,0.005077339771392179,0.00023759360473123219,0.0017624063952664528,0.11879680236561609,0.11879680236561609,0.0,-2.314988478691049e-15,0.9999998059203407,0.9999998059203407,0.0,0.09226762819113721,1.790727332321475e-08,0.0,0.0,0.0,1601838.7278248249,268.1143597904426,0.0,1.0,1279360.7094654844,2619.0770261259677,,,,,,,,,,,,,,,,,,,2.0
5326.0,-28.475263021975277,4.964360392646917,34.98153801729285,26.185269955918216,6.407908924899016,-24.986945827287823,-38.54029151899738,2.919591730211516,-5.0356402363037205,-5.035640236268518,39.963075736464425,41060.16029055836,25750.001619457245,25750.001619457245,66810.1619100156,76787.93705570267,76772.59505127826,25750.001619457245,102522.59667073551,102522.59667073551,102522.59667073551,128554.51927640839,124379.97399594449,4174.545280463912,0.0,90331.74003188752,54603.96353237875,39697.529443898624,26031.922605672873,65729.4520495715,19862.760961778295,1450.0,0.0,0.8868710579530569,2.8809131370274055,0.001494314320929203,1.0,1.0,-5.0356402363037205,354163.5842427439,1552941.7765304204,4.384814943215713,1552941.7765304204,4.384814943215713,0.7630155199312787,0.09226764600718385,3.8625295005405182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625295005405182,1.2780331474475541,1.2783824636935281,3.0222451649666797,6403.774845085716,15243.107769423557,6487.885184528787,0.0003435812622567268,23386.6796406983,2384.777639734089,19392.722985833094,1977.5074042443746,0.8292208763182103,0.8292208763182103,35033.34265205803,35405.22815468563,0.9868876729973192,0.8,4228.153313824816,4273.035954225843,0.9868876729973192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242216882304,4.964360392646917,-2.3561802241142042,7.3205406167611216,3.5,3.5,1.0,0.6,0.00027330907798122186,1.0000000885539382,0.0002733090537786288,197.66992044059594,0.0,4.829870861920622e-09,0.013687854022683042,0.019852234492143867,9.292407801901853e-05,0.00018038499996220333,0.0006967423838090106,0.09226764600723604,0.09226764600723604,0.09226764600723604,0.0922676281781826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.96261200256,594.6816060987966,0.0,0.09226764600723604,0.09226764600718385,0.09226764600718385,0.375,0.375,0.5,9.27540170459691,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,26031.922605672873,19862.760961778295,0.7630155199312787,1.0164417901982365,0.6246843539725817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415052503041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98799494371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163251434003,262.1163251434003,-11.033674856599703,246.41889942332597,277.8137508634747,121869.82968973462,121869.91112773331,-0.08143799869131013,0.0,nan,277.8137508634747,4.663750863474718,271.53478057544487,-1.6152194245551073,265.2558102874152,-7.894189712584762,258.97683999938545,-14.17316000061453,252.6978697113557,-20.45213028864427,246.41889942332597,-26.73110057667401,1.0,1.0,26022.012520719443,26022.012520719443,277.0977378435898,3.9477378435898345,277.0977378435898,277.0977378435898,76772.59358228347,76772.59505127826,-0.0014689947856822982,0.0,8546.071908451686,8546.071908451686,0.8893685198306576,3881.8421480432207,277.0977378435898,3.9477378435898345,1.0,0.002,0.153350047168623,0.0050773396864812114,0.00023759363247285116,0.001762406367529566,0.11879681623642557,0.11879681623642557,0.0,2.4173371637736807e-15,0.9999998058499611,0.9999998058499611,0.0,0.09226762809341678,1.791376706470208e-08,0.0,0.0,0.0,1601838.7277940356,268.11435976369626,0.0,1.0,1279360.7095575507,2619.077025749128,,,,,,,,,,,,,,,,,,,2.0
5327.0,-28.475263866202397,4.964360379103985,34.98153800618052,26.18527002576741,6.407908837726664,-24.986946595809506,-38.54029162377117,2.9195915673336836,-5.035640252013309,-5.035640252023149,39.96307571388699,41060.15671072516,25750.001625152367,25750.001625152367,66810.15833587752,76787.93668245165,76772.59476605369,25750.001625152367,102522.59639120605,102522.59639120605,102522.59639120605,128554.51898307452,124379.97394466033,4174.545038414192,0.0,90331.73977808688,54603.96006667638,39697.53301267833,26031.922591868468,65729.45560454679,19862.76094952479,1450.0,0.0,0.8868710579550005,2.880913135359932,0.001494314320929203,1.0,1.0,-5.035640252013309,354163.58402581903,1552941.7755561154,4.384814943150405,1552941.7755561154,4.384814943150405,0.7630155198651856,0.09226764591570683,3.8625294509524513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625294509524513,1.2780331482512906,1.278382464466551,3.0222451242657358,6403.7747588453,15243.107769423557,6487.885239012829,0.0003435812836627106,23386.679875233625,2384.777663650036,19392.72314868954,1977.5074208511103,0.8292208749659389,0.8292208749659388,35033.34229224497,35405.22815468563,0.9868876603274219,0.8,4228.153270399191,4273.035954225843,0.9868876603274219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624222917631,4.964360379103985,-2.356180239276219,7.320540618380203,3.5,3.5,1.0,0.6,0.0002733090537786288,1.0000000867806569,0.00027330903006069163,197.6699211301722,0.0,4.78412464357662e-09,0.013558209239896141,0.019852239276268512,9.292407693086259e-05,0.0001803849768477662,0.000696742285583873,0.09226764591563279,0.09226764591563279,0.09226764591563279,0.0922676281249803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9650789499,594.6816052937137,0.0,0.09226764591563279,0.09226764591570683,0.09226764591570683,0.375,0.375,0.5,9.275401170870484,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,26031.922591868468,19862.76094952479,0.7630155198651856,1.016441680847513,0.6246842657234004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241505760286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98786529893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11632466019336,262.11632466019336,-11.03367533980662,246.41889857708378,277.81375074330293,121869.83109525792,121869.91188280229,-0.08078754433376265,0.0,nan,277.81375074330293,4.6637507433029555,271.53478031005903,-1.6152196899409432,265.2558098768153,-7.894190123184671,258.97683944357146,-14.173160556428513,252.69786901032762,-20.452130989672355,246.41889857708378,-26.731101422916197,1.0,1.0,26022.012520719443,26022.012520719443,277.0977377944603,3.947737794460295,277.0977377944603,277.0977377944603,76772.59327734091,76772.59476605369,-0.0014887127763358876,0.0,8546.071908451686,8546.071908451686,0.8893685229575488,3881.8420982072134,277.0977377944603,3.947737794460295,1.0,0.002,0.1533500650422081,0.005077339603772127,0.00023759366015764318,0.001762406339840319,0.11879683007882158,0.11879683007882158,0.0,-2.037866403403754e-15,0.9999998062854163,0.9999998062854163,0.0,0.0922676280421182,1.7873588618204958e-08,0.0,0.0,0.0,1601838.7277759511,268.11435974798667,0.0,1.0,1279360.7096116256,2619.0770255277907,,,,,,,,,,,,,,,,,,,2.0
5328.0,-28.475264693813813,4.964360365497437,34.981537995043766,26.1852701305412,6.4079087226647715,-24.986947352165938,-38.54029172854496,2.919591381016959,-5.035640268602037,-5.0356402685943005,39.96307569095721,41060.15311608175,25750.00163278622,25750.00163278622,66810.15474886796,76787.93631436587,76772.59447303029,25750.00163278622,102522.59610581651,102522.59610581651,102522.59610581651,128554.5186834667,124379.9738866391,4174.544796827592,0.0,90331.73948691561,54603.956543824665,39697.53660343438,26031.922577650188,65729.45918108457,19862.76093692672,1450.0,0.0,0.8868710579535684,2.8809131335991434,0.001494314320929203,1.0,1.0,-5.035640268602037,354163.58379675547,1552941.7745687566,4.384814943198526,1552941.7745687566,4.384814943198526,0.7630155197979873,0.09226764582412961,3.8625293941583205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625293941583205,1.2780331491625394,1.278382465347735,3.0222450776721494,6403.774660119081,15243.107769423557,6487.885301385007,0.00034358130816783,23386.680143724756,2384.777691028512,19392.723335124152,1977.50743986215,0.8292208734178851,0.8292208734178851,35033.3418801444,35405.22815468563,0.9868876458163541,0.8,4228.153220663017,4273.035954225843,0.9868876458163541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624224565542,4.964360365497437,-2.356180255053017,7.320540620550454,3.5,3.5,1.0,0.6,0.00027330903006069163,1.0000000850726751,0.0002733090068095633,197.66992180617657,0.0,4.68832277050031e-09,0.013286706731597878,0.019852243964591284,9.292407584270766e-05,0.00018038495421798397,0.0006967421879308659,0.09226764582416529,0.09226764582416529,0.09226764582416529,0.09226762806843812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.96753908927,594.6816044908345,0.0,0.09226764582416529,0.09226764582412961,0.09226764582412961,0.375,0.375,0.5,9.275400638201448,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,26031.922577650188,19862.76093692672,0.7630155197979873,1.0164415709675334,0.6246841770439808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415062600556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98759379642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11632417914467,262.11632417914467,-11.033675820855308,246.41889774070677,277.81375061758257,121869.83197312134,121869.9123998299,-0.08042670856845835,0.0,nan,277.81375061758257,4.663750617582593,271.53478004220733,-1.6152199577926467,265.25580946683226,-7.894190533167716,258.9768388914571,-14.1731611085429,252.69786831608192,-20.452131683918054,246.41889774070677,-26.73110225929321,1.0,1.0,26022.012520719443,26022.012520719443,277.0977377436016,3.9477377436016354,277.0977377436016,277.0977377436016,76772.59299493622,76772.59447303029,-0.0014780940691707656,0.0,8546.071908451686,8546.071908451686,0.889368526538835,3881.842041129112,277.0977377436016,3.9477377436016354,1.0,0.002,0.1533500828805308,0.005077339521079127,0.0002375936877873685,0.0017624063122137362,0.11879684389368425,0.11879684389368425,0.0,1.104585173328232e-15,0.9999998066676398,0.9999998066676398,0.0,0.09226762798580787,1.783832174023959e-08,0.0,0.0,0.0,1601838.727756856,268.11435973139794,0.0,1.0,1279360.7096687243,2619.0770252940674,,,,,,,,,,,,,,,,,,,2.0
