time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5329.0,-28.475265505139518,4.964360351834246,34.981537983887314,26.18527020039039,6.407908611694275,-24.986948093456146,-38.54029564009977,2.919591200010853,-5.035640284897966,-5.03564028489717,39.963075668115394,41060.16468814072,25750.001639583395,25750.001639583395,66810.16632772412,76787.93595365694,76772.59418257185,25750.001639583395,102522.59582215524,102522.59582215524,102522.59582215524,128554.51838572277,124379.97382999143,4174.54455573134,0.0,90331.73920408827,54603.968188743354,39697.523350383235,26031.92256356753,65729.44591395077,19862.760924439524,1450.0,0.0,0.8868710579532998,2.8809131318694163,0.001494314320929203,1.0,1.0,-5.035640284897966,354163.5835717327,1552941.773585269,4.384814943207549,1552941.773585269,4.384814943207549,0.7630155197310731,0.09226764573278382,3.862529338986686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529338986686,1.2780331500482445,1.278382466203965,3.022245032408494,6403.774564210827,15243.107769423557,6487.885361976874,0.00034358133197349316,23386.6804045523,2384.7777176255195,19392.7235162373,1977.5074583305513,0.8292208719140164,0.8292208719140165,35033.341479816736,35405.22815468563,0.986887631719839,0.8,4228.153172347709,4273.035954225843,0.986887631719839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242260328405,4.964360351834246,-2.356180270648595,7.3205406224828415,3.5,3.5,1.0,0.6,0.0002733090068095633,1.0000000833986293,0.00027330898401596864,197.66992246887858,0.0,4.596048721805923e-09,0.013025202077597985,0.019852248560640006,9.292403521824716e-05,0.00018038497159131612,0.0006967422450837384,0.09226764573281214,0.09226764573281214,0.09226764573281214,0.09226762801301183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9699944618,594.6816036895135,0.0,0.09226764573281214,0.09226764573278382,0.09226764573278382,0.375,0.375,0.5,9.275400106607847,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,26031.92256356753,19862.760924439524,0.7630155197310731,1.0164419522901222,0.6246844791890432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241506749989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98733229176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11632370171424,262.11632370171424,-11.03367629828574,246.41889691525137,277.81375048817716,121869.83298162835,121869.91280339373,-0.07982176535953242,0.0,nan,277.81375048817716,4.663750488177186,271.5347797735919,-1.6152202264080984,265.2558090590068,-7.894190940993155,258.97683834442165,-14.173161655578326,252.69786762983654,-20.45213237016344,246.41889691525137,-26.73110308474861,1.0,1.0,26022.012520719443,26022.012520719443,277.0977376933114,3.94773769331141,277.0977376933114,277.0977376933114,76772.59261341326,76772.59418257185,-0.0015691585867898539,0.0,8546.071908451686,8546.071908451686,0.889368530017811,3881.8419856816195,277.0977376933114,3.94773769331141,1.0,0.002,0.153350100682803,0.005077339438588896,0.0002375937153613828,0.001762406284638537,0.1187968576806914,0.1187968576806914,0.0,-8.023096076392733e-17,0.9999998070583368,0.9999998070583368,0.0,0.09226762793051078,1.780227302740043e-08,0.0,0.0,0.0,1601838.727738097,268.114359715102,0.0,1.0,1279360.7097248184,2619.077025064466,,,,,,,,,,,,,,,,,,,2.0
5330.0,-28.475266374271044,4.964360338075258,34.98153797269265,26.185270270239585,6.407908488371717,-24.986948888006793,-38.54029577979816,2.919591002107367,-5.035640303067737,-5.035640303120522,39.96307564469954,41060.16090228951,25750.001651079132,25750.001651079132,66810.16255336865,76787.93556654714,76772.59387803478,25750.001651079132,102522.59552911391,102522.59552911391,102522.59552911391,128554.51807772608,124379.97376270633,4174.54431501975,0.0,90331.73889429687,54603.96449803438,39697.52710695832,26031.92254861217,65729.44965557048,19862.760911237558,1450.0,0.0,0.8868710579456458,2.8809131299408293,0.001494314320929203,1.0,1.0,-5.035640303067737,354163.58332083863,1552941.772576225,4.384814943464718,1552941.772576225,4.384814943464718,0.7630155196622808,0.0922676456416665,3.8625292786181906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625292786181906,1.2780331510112344,1.2783824671380855,3.0222449828957823,6403.774459299332,15243.107769423557,6487.8854282567,0.00034358135801387454,23386.680689864646,2384.7777467192823,19392.723714352134,1977.5074785326422,0.8292208702689724,0.8292208702689724,35033.34104178042,35405.22815468563,0.9868876162955104,0.8,4228.153119481367,4273.035954225843,0.9868876162955104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624228514412,4.964360338075258,-2.3561802876757394,7.320540625750997,3.5,3.5,1.0,0.6,0.00027330898401596864,1.0000000893406522,0.00027330895959836794,197.6699231787971,0.0,4.505608086947949e-09,0.012768893318410489,0.019852253066248094,9.29240337673738e-05,0.00018038495024859483,0.0006967421517572831,0.09226764564164307,0.09226764564164307,0.09226764564164307,0.09226762795044827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9724429414,594.6816028904092,0.0,0.09226764564164307,0.0922676456416665,0.0922676456416665,0.375,0.375,0.5,9.275399575866384,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,26031.92254861217,19862.760911237558,0.7630155196622808,1.0164418370070223,0.6246843860316685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415072302815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98707598301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11632322086626,262.11632322086626,-11.033676779133714,246.41889608863497,277.8137503530976,121869.83339680088,121869.91378995057,-0.08039314969515667,0.0,nan,277.8137503530976,4.663750353097612,271.53477950020493,-1.6152204997950435,265.2558086473125,-7.894191352687471,258.97683779441996,-14.173162205580013,252.69786694152748,-20.452133058472498,246.41889608863497,-26.73110391136501,1.0,1.0,26022.012520719443,26022.012520719443,277.09773763945327,3.947737639453294,277.09773763945327,277.09773763945327,76772.59216920174,76772.59387803478,-0.001708833035081625,0.0,8546.071908451686,8546.071908451686,0.8893685338244872,3881.8419250112815,277.09773763945327,3.947737639453294,1.0,0.002,0.15335011845689586,0.005077339355873345,0.00023759374289081478,0.0017624062571067816,0.11879687144540739,0.11879687144540739,0.0,-2.4034593759658662e-15,0.9999998073637191,0.9999998073637191,0.0,0.09226762786757038,1.777409610628302e-08,0.0,0.0,0.0,1601838.727717181,268.11435969693224,0.0,1.0,1279360.7097873613,2619.07702480847,,,,,,,,,,,,,,,,,,,2.0
5331.0,-28.475267219395462,4.964360323904063,34.98153796130096,26.18527040993797,6.407908294027249,-24.98694966805322,-38.54029588457195,2.9195907426849,-5.035640336427946,-5.035640336501368,39.96307561662421,41060.15701063085,25750.001700543984,25750.001700543984,66810.15871117484,76787.93518504745,76772.59345804439,25750.001700543984,102522.59515858837,102522.59515858837,102522.59515858837,128554.51768524924,124379.97361135279,4174.544073896446,0.0,90331.73848703886,54603.960573214645,39697.53101536024,26031.922526660863,65729.4535420211,19862.76089230218,1450.0,0.0,0.8868710578774838,2.880913126399809,0.001494314320929203,1.0,1.0,-5.035640336427946,354163.58286018024,1552941.771367428,4.384814945754916,1552941.771367428,4.384814945754916,0.7630155195782996,0.09226764555128804,3.862529199387412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529199387412,1.2780331522623554,1.2783824683583402,3.0222449179428716,6403.774321671909,15243.107769423557,6487.885515205415,0.00034358139217476557,23386.681064149696,2384.7777848857354,19392.723974247663,1977.5075050346106,0.8292208681109302,0.8292208681109302,35033.340466878595,35405.22815468563,0.9868875960518128,0.8,4228.153050096807,4273.035954225843,0.9868875960518128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242391923335,4.964360323904063,-2.356180315909436,7.320540639813499,3.5,3.5,1.0,0.6,0.00027330895959836794,1.0000000868728973,0.0002733089358552288,197.66992386910633,0.0,4.8266252545052694e-09,0.013678655971267934,0.01985225789287335,9.292403267921837e-05,0.00018038492691914958,0.0006967420473545795,0.09226764555130158,0.09226764555130158,0.09226764555130158,0.09226762782994784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.97487322736,594.6816020970061,0.0,0.09226764555130158,0.09226764555128804,0.09226764555128804,0.375,0.375,0.5,9.27539904422137,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,26031.922526660863,19862.76089230218,0.7630155195782996,1.0164417184521828,0.6246842898881082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150774479414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98798574566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116322732948,262.116322732948,-11.033677267051985,246.41889526456964,277.8137502013264,121869.83257948731,121869.91415471637,-0.08157522907311139,0.0,nan,277.8137502013264,4.6637502013264225,271.5347792139749,-1.615220786025077,265.2558082266237,-7.894191773376292,258.9768372392723,-14.173162760727678,252.69786625192097,-20.452133748079007,246.41889526456964,-26.731104735430335,1.0,1.0,26022.012520719443,26022.012520719443,277.09773755692817,3.947737556928189,277.09773755692817,277.09773755692817,76772.5917928675,76772.59345804439,-0.001665176881942898,0.0,8546.071908451686,8546.071908451686,0.8893685388205685,3881.8418453843487,277.09773755692817,3.947737556928189,1.0,0.002,0.1533501362640687,0.005077339270196376,0.00023759377046402193,0.0017624062295334972,0.11879688523201096,0.11879688523201096,0.0,-2.480654570646834e-15,0.9999998070051912,0.9999998070051912,0.0,0.09226762774411143,1.7807176611676493e-08,0.0,0.0,0.0,1601838.7276787772,268.11435966357203,0.0,1.0,1279360.7099021983,2619.0770243384354,,,,,,,,,,,,,,,,,,,2.0
5332.0,-28.475268048783352,4.964360309627838,34.98153794988001,26.185270479787164,6.407908205550966,-24.986950423349914,-38.540295989345736,2.9195905801175646,-5.035640355743567,-5.035640355672157,39.96307559299632,41060.153485494804,25750.001713147485,25750.001713147485,66810.15519864229,76787.9348181432,76772.59315144467,25750.001713147485,102522.59486459216,102522.59486459216,102522.59486459216,128554.5173758201,124379.97354270366,4174.543833116429,0.0,90331.73823363364,54603.95715672625,39697.53452989711,26031.922511227942,65729.45704112505,19862.76087871696,1450.0,0.0,0.8868710578647593,2.8809131243495476,0.001494314320929203,1.0,1.0,-5.035640355743567,354163.5825934595,1552941.770349324,4.38481494618245,1552941.770349324,4.38481494618245,0.7630155195087825,0.09226764546033274,3.8625291498865417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625291498865417,1.2780331530637106,1.2783824691295684,3.0222448773157864,6403.77423558799,15243.107769423557,6487.885569590542,0.0003435814135418967,23386.68129825947,2384.7778087582888,19392.724136808447,1977.5075216111973,0.8292208667611052,0.8292208667611052,35033.340107698226,35405.22815468563,0.9868875834041946,0.8,4228.153006747542,4273.035954225843,0.9868875834041946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862424191304,4.964360309627838,-2.356180333768746,7.320540643396584,3.5,3.5,1.0,0.6,0.0002733089358552288,1.0000000852552937,0.0002733089125541972,197.66992454656176,0.0,4.6933045038379085e-09,0.013300824963876632,0.019852262586177855,9.292403159106362e-05,0.0001803849042641652,0.0006967419509198312,0.09226764546039784,0.09226764546039784,0.09226764546039784,0.09226762776295985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9773214817,594.6816012979651,0.0,0.09226764546039784,0.09226764546033274,0.09226764546033274,0.375,0.375,0.5,9.27539851331421,-7.139533408917487e-11,-7.139533408917487e-11,-7.139533408917487e-11,-7.139533408917487e-11,-7.139533408917487e-11,-7.139533408917487e-11,26031.922511227942,19862.76087871696,0.7630155195087825,1.0164416109027201,0.6246842030020823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150824509496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98760791465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163222503,262.1163222503,-11.033677749699962,246.41889444627213,277.81375005432784,121869.83404669912,121869.91474080108,-0.08069410194407892,0.0,nan,277.81375005432784,4.663750054327863,271.5347789327166,-1.6152210672833576,265.25580781110557,-7.894192188894408,258.9768366894944,-14.173163310505572,252.69786556788327,-20.452134432116708,246.41889444627213,-26.731105553727843,1.0,1.0,26022.012520719443,26022.012520719443,277.0977375018813,3.9477375018813063,277.0977375018813,277.0977375018813,76772.59150961225,76772.59315144467,-0.0016418324230471626,0.0,8546.071908451686,8546.071908451686,0.8893685419419614,3881.8417956359744,277.0977375018813,3.9477375018813063,1.0,0.002,0.15335015404388658,0.005077339187279196,0.00023759379800176037,0.0017624062020061833,0.11879689900088018,0.11879689900088018,0.0,7.943732477366794e-15,0.9999998073018121,0.9999998073018121,0.0,0.09226762768052466,1.777980807746964e-08,0.0,0.0,0.0,1601838.727656544,268.1143596442564,0.0,1.0,1279360.7099686824,2619.077024066285,,,,,,,,,,,,,,,,,,,2.0
5333.0,-28.47526886164938,4.964360295246266,34.98153793842313,26.185270549636357,6.407908085089883,-24.986951166975448,-38.54029612904412,2.919590390415975,-5.035640374966761,-5.03564037496314,39.96307556911774,41060.14993345454,25750.00172578922,25750.00172578922,66810.15165924375,76787.93445606706,76772.59284073567,25750.00172578922,102522.59456652489,102522.59456652489,102522.59456652489,128554.51706225175,124379.9734696071,4174.543592644659,0.0,90331.7379369912,54603.95366502478,39697.53807996268,26031.922495726853,65729.46057568953,19862.76086506081,1450.0,0.0,0.8868710578534895,2.8809131223091535,0.001494314320929203,1.0,1.0,-5.035640374966761,354163.5823280194,1552941.7693195238,4.3848149465611055,1552941.7693195238,4.3848149465611055,0.7630155194385388,0.09226764536917047,3.8625290920455746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625290920455746,1.278033153989773,1.2783824700261028,3.0222448298680704,6403.774135051974,15243.107769423557,6487.885633106045,0.0003435814384962223,23386.68157167251,2384.7778366386597,19392.724326660536,1977.5075409707226,0.8292208651846649,0.8292208651846649,35033.33968800176,35405.22815468563,0.986887568625657,0.8,4228.152956094626,4273.035954225843,0.986887568625657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624244641996,4.964360295246266,-2.3561803517442725,7.320540646990539,3.5,3.5,1.0,0.6,0.0002733089125541972,1.0000000835569542,0.0002733088897173388,197.66992521052185,0.0,4.6059131627444474e-09,0.013053157903217764,0.019852267192091017,9.292403014019066e-05,0.00018038488241400652,0.0006967418560893203,0.09226764536911204,0.09226764536911204,0.09226764536911204,0.09226762769643924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.97976505215,594.6816005004368,0.0,0.09226764536911204,0.09226764536917047,0.09226764536917047,0.375,0.375,0.5,9.275397983126181,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,26031.922495726853,19862.76086506081,0.7630155194385388,1.016441502396171,0.6246841153697358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150873608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98736024759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163217705582,262.1163217705582,-11.033678229441762,246.41889363525675,277.81374990585965,121869.83488368745,121869.91509188745,-0.08020819996897696,0.0,nan,277.81374990585965,4.6637499058596745,271.534778651739,-1.6152213482610023,265.25580739761847,-7.8941926023815086,258.9768361434979,-14.173163856502072,252.69786488937734,-20.452135110622635,246.41889363525675,-26.731106364743226,1.0,1.0,26022.012520719443,26022.012520719443,277.0977374462334,3.9477374462334183,277.0977374462334,277.0977374462334,76772.59110805951,76772.59284073567,-0.001732676159008406,0.0,8546.071908451686,8546.071908451686,0.8893685455892583,3881.8417375058025,277.0977374462334,3.9477374462334183,1.0,0.002,0.15335017179967014,0.00507733910442517,0.00023759382550230616,0.0017624061744947633,0.11879691275115307,0.11879691275115307,0.0,-2.9308153126628156e-15,0.9999998075621535,0.9999998075621535,0.0,0.09226762761338349,1.775578698078393e-08,0.0,0.0,0.0,1601838.7276344127,268.1143596250332,0.0,1.0,1279360.7100348554,2619.0770237954475,,,,,,,,,,,,,,,,,,,2.0
5334.0,-28.475269658282144,4.9643602807272,34.98153792691684,26.18527061948555,6.407907958152112,-24.986951896638736,-38.54029623381791,2.9195901965087314,-5.035640395921462,-5.035640395889649,39.96307554477799,41060.146426774,25750.00174228838,25750.00174228838,66810.14816906238,76787.93410056834,76772.59251884626,25750.00174228838,102522.59426113464,102522.59426113464,102522.59426113464,128554.51674059924,124379.97338818207,4174.543352417161,0.0,90331.73763356268,54603.95020540907,39697.54158683734,26031.922479464603,65729.46406630194,19862.760850784285,1450.0,0.0,0.8868710578349797,2.8809131200849323,0.001494314320929203,1.0,1.0,-5.035640395921462,354163.5820386668,1552941.7682710276,4.384814947183024,1552941.7682710276,4.384814947183024,0.763015519366774,0.0922676452781223,3.862529032904953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529032904953,1.2780331549343515,1.2783824709417517,3.02224478135965,6403.774032268452,15243.107769423557,6487.8856980414375,0.00034358146400840416,23386.681851197758,2384.7778651423023,19392.72452075677,1977.5075607630301,0.8292208635729811,0.8292208635729811,35033.339258874956,35405.22815468563,0.9868875535150539,0.8,4228.152904303565,4273.035954225843,0.9868875535150539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624248203652,4.9643602807272,-2.356180370953932,7.3205406516811315,3.5,3.5,1.0,0.6,0.0002733088897173388,1.0000000818882968,0.0002733088673365412,197.66992586122248,0.0,4.51416008819566e-09,0.012793129689946501,0.019852271706251104,9.292402905203559e-05,0.0001803848606653032,0.0006967417614162483,0.09226764527814849,0.09226764527814849,0.09226764527814849,0.09226762762327792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9822037551,594.6815997044747,0.0,0.09226764527814849,0.0922676452781223,0.0922676452781223,0.375,0.375,0.5,9.275397453483624,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,26031.922479464603,19862.760850784285,0.763015519366774,1.0164413953180926,0.6246840288452107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150921728434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.987100219376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163212940812,262.1163212940812,-11.03367870591876,246.41889283294455,277.81374975521794,121869.83563030038,121869.9152926543,-0.07966235393558332,0.0,nan,277.81374975521794,4.663749755217964,271.53477837076315,-1.615221629236828,265.2558069863086,-7.8941930136913925,258.9768356018539,-14.17316439814607,252.69786421739923,-20.45213578260075,246.41889283294455,-26.731107167055427,1.0,1.0,26022.012520719443,26022.012520719443,277.0977373876417,3.947737387641723,277.0977373876417,277.0977373876417,76772.590697912,76772.59251884626,-0.0018209342524642125,0.0,8546.071908451686,8546.071908451686,0.889368549318508,3881.8416780694774,277.0977373876417,3.947737387641723,1.0,0.002,0.15335018953746785,0.005077339021374713,0.00023759385297413352,0.001762406147027612,0.11879692648706676,0.11879692648706676,0.0,1.7455654977016621e-15,0.9999998077571348,0.9999998077571348,0.0,0.0922676275403258,1.7737796491897663e-08,0.0,0.0,0.0,1601838.7276102917,268.1143596040785,0.0,1.0,1279360.7101069817,2619.0770235002087,,,,,,,,,,,,,,,,,,,2.0
5335.0,-28.475270438045566,4.964360265782077,34.981537915215654,26.185270759183936,6.407907765499489,-24.986952617691067,-38.5402963385917,2.9195899451450247,-5.0356404307240155,-5.035640430689866,39.96307551614054,41060.14279742176,25750.001793415253,25750.001793415253,66810.14459083701,76787.93374756523,76772.59209097299,25750.001793415253,102522.59388438825,102522.59388438825,102522.59388438825,128554.51634118364,124379.97322947765,4174.543111705995,0.0,90331.73723868266,54603.94652897833,39697.54523300481,26031.922456795397,65729.4676898002,19862.76083125481,1450.0,0.0,0.8868710577615777,2.880913116390839,0.001494314320929203,1.0,1.0,-5.0356404307240155,354163.58155809634,1552941.7670372725,4.384814949649279,1552941.7670372725,4.384814949649279,0.7630155192810133,0.092267645187774,3.862528956112794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528956112794,1.2780331561439815,1.2783824721231074,3.02224471841296,6403.773898891969,15243.107769423557,6487.885782304488,0.000343581497114148,23386.682213922224,2384.7779021299043,19392.724772624668,1977.5075864464081,0.8292208614815858,0.8292208614815858,35033.33870166785,35405.22815468563,0.9868875338944308,0.8,4228.152837054571,4273.035954225843,0.9868875338944308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624259240352,4.964360265782077,-2.3561804004340567,7.320540666216134,3.5,3.5,1.0,0.6,0.0002733088673365412,1.0000000801542372,0.0002733088454296791,197.66992649814398,0.0,4.42401060774318e-09,0.012537646062344173,0.019852276130261713,9.292402796388021e-05,0.00018038483937266096,0.0006967416653206581,0.0922676451877934,0.0922676451877934,0.0922676451877934,0.09226762749732983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9846268102,594.6815989133996,0.0,0.0922676451877934,0.092267645187774,0.092267645187774,0.375,0.375,0.5,9.27539692277263,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,26031.922456795397,19862.76083125481,0.7630155192810133,1.0164412848455868,0.6246839391914535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424150968887886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98684473575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11632081583497,262.11632081583497,-11.03367918416501,246.41889204006947,277.8137495916006,121869.83511062666,121869.91506878905,-0.07995816241010638,0.0,nan,277.8137495916006,4.663749591600606,271.5347780812943,-1.6152219187056858,265.2558065709881,-7.894193429011864,258.97683506068194,-14.173164939318042,252.6978635503757,-20.452136449624277,246.41889204006947,-26.73110795993051,1.0,1.0,26022.012520719443,26022.012520719443,277.0977373027748,3.94773730277484,277.0977373027748,277.0977373027748,76772.59036485884,76772.59209097299,-0.0017261141474591568,0.0,8546.071908451686,8546.071908451686,0.8893685541608164,3881.841600893358,277.0977373027748,3.94773730277484,1.0,0.002,0.15335020731363652,0.00507733893556799,0.00023759388049859453,0.0017624061195029223,0.11879694024929727,0.11879694024929727,0.0,1.5170156797417178e-15,0.9999998073412679,0.9999998073412679,0.0,0.09226762741160646,1.777616753377813e-08,0.0,0.0,0.0,1601838.7275702294,268.11435956927596,0.0,1.0,1279360.710226778,2619.0770230098587,,,,,,,,,,,,,,,,,,,2.0
5336.0,-28.47527137151102,4.9643602507138755,34.98153790348428,26.18527082903313,6.407907668247117,-24.986953467535184,-38.540300250146515,2.919589764271336,-5.035640451500512,-5.035640451493808,39.96307549186702,41060.15391889338,25750.00180818478,25750.00180818478,66810.15572707816,76787.93333393842,76772.59177455792,25750.00180818478,102522.5935827427,102522.5935827427,102522.5935827427,128554.51602336564,124379.97315211485,4174.542871250779,0.0,90331.73695577835,54603.957828566265,39697.532363568986,26031.922440622937,65729.45480419192,19862.760817052113,1450.0,0.0,0.8868710577437111,2.8809131141854967,0.001494314320929203,1.0,1.0,-5.035640451500512,354163.58127119864,1552941.7659918854,4.384814950249584,1552941.7659918854,4.384814950249584,0.7630155192094527,0.09226764509677138,3.86252890095799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252890095799,1.2780331570263128,1.278382472977681,3.0222446731704524,6403.7738030285245,15243.107769423557,6487.885842867974,0.00034358152090867517,23386.682474627993,2384.777928714494,19392.724953652978,1977.5076049061586,0.8292208599784076,0.8292208599784077,35033.338301462296,35405.22815468563,0.9868875198022159,0.8,4228.1527887540005,4273.035954225843,0.9868875198022159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242624286335,4.9643602507138755,-2.35618041970113,7.320540670415006,3.5,3.5,1.0,0.6,0.0002733088454296791,1.0000000959537434,0.0002733088192046748,197.66992726061136,0.0,4.330327814503091e-09,0.012272149026301759,0.019852280460589528,9.292398733943968e-05,0.00018038485809023945,0.0006967417276687556,0.09226764509678398,0.09226764509678398,0.09226764509678398,0.09226762742484008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9870683318,594.6815981165215,0.0,0.09226764509678398,0.09226764509677138,0.09226764509677138,0.375,0.375,0.5,9.27539639261294,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,26031.922440622937,19862.760817052113,0.7630155192094527,1.0164416535342589,0.6246842308552779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151015048698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98657923871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116320330841,262.116320330841,-11.033679669158971,246.41889122923448,277.8137494324476,121869.83572775267,121869.9168140766,-0.08108632393770054,0.0,nan,277.8137494324476,4.6637494324476165,271.5347777918049,-1.615222208195064,265.25580615116235,-7.894193848837631,258.9768345105197,-14.173165489480255,252.6978628698771,-20.45213713012288,246.41889122923448,-26.731108770765502,1.0,1.0,26022.012520719443,26022.012520719443,277.09773724494625,3.9477372449462678,277.09773724494625,277.09773724494625,76772.59000960387,76772.59177455792,-0.0017649540532147512,0.0,8546.071908451686,8546.071908451686,0.889368557638731,3881.8415454627802,277.09773724494625,3.9477372449462678,1.0,0.002,0.1533502250687362,0.0050773388524533135,0.0002375939079973159,0.0017624060920019356,0.11879695399865794,0.11879695399865794,0.0,-7.485331798839923e-16,0.9999998075695884,0.9999998075695884,0.0,0.09226762734167046,1.7755100923815665e-08,0.0,0.0,0.0,1601838.727546311,268.11435954849946,0.0,1.0,1279360.710298301,2619.0770227171192,,,,,,,,,,,,,,,,,,,2.0
5337.0,-28.475272178397177,4.964360235508307,34.98153789171029,26.185270898882322,6.407907540710902,-24.986954206486374,-38.5403003898449,2.919589568800019,-5.035640473150977,-5.035640473100914,39.96307546717434,41060.15037547995,25750.001824668743,25750.001824668743,66810.15220014869,76787.93297448641,76772.59144953226,25750.001824668743,102522.593274201,102522.593274201,102522.593274201,128554.51569818816,124379.973067195,4174.542630993161,0.0,90331.73665058655,54603.95430038204,39697.535944671676,26031.922423987155,65729.45836865883,19862.760802462217,1450.0,0.0,0.8868710577229477,2.8809131118874705,0.001494314320929203,1.0,1.0,-5.035640473150977,354163.5809722447,1552941.7649281048,4.38481495094722,1552941.7649281048,4.38481495094722,0.7630155191365985,0.09226764500560432,3.8625288413969034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625288413969034,1.2780331579850912,1.278382473903203,3.0222446242994594,6403.773699476755,15243.107769423557,6487.8859082886875,0.0003435815466115395,23386.682756242564,2384.7779574311885,19392.72514919987,1977.507624846392,0.8292208583546722,0.8292208583546722,35033.337869284565,35405.22815468563,0.9868875045841826,0.8,4228.152736594728,4273.035954225843,0.9868875045841826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624265987008,4.964360235508307,-2.3561804395929697,7.320540675101277,3.5,3.5,1.0,0.6,0.0002733088192046748,1.000000082942278,0.00027330879653582064,197.6699279196871,0.0,5.1838946960975064e-09,0.014691157568740332,0.019852285644484224,9.292398588856673e-05,0.00018038483331610808,0.0006967416212340405,0.0922676450056377,0.0922676450056377,0.0922676450056377,0.09226762734908055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.98950555845,594.681597321023,0.0,0.0922676450056377,0.09226764500560432,0.09226764500560432,0.375,0.375,0.5,9.275395862922794,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,26031.922423987155,19862.760802462217,0.7630155191365985,1.0164415447549946,0.6246841430699858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151070308433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98899824726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631984908024,262.11631984908024,-11.033680150919736,246.41889042529334,277.8137492728672,121869.83649219012,121869.91703794748,-0.08054575737002104,0.0,nan,277.8137492728672,4.663749272867221,271.5347775033524,-1.6152224966475615,265.25580573383763,-7.894194266162344,258.97683396432285,-14.173166035677127,252.6978621948081,-20.45213780519188,246.41889042529334,-26.731109574706636,1.0,1.0,26022.012520719443,26022.012520719443,277.097737185307,3.9477371853070053,277.097737185307,277.097737185307,76772.58959700425,76772.59144953226,-0.0018525280174799263,0.0,8546.071908451686,8546.071908451686,0.889368561394494,3881.841485603888,277.097737185307,3.9477371853070053,1.0,0.002,0.15335024280825885,0.005077338769264239,0.00023759393547147342,0.001762406064531815,0.11879696773573671,0.11879696773573671,0.0,3.288168348714038e-15,0.9999998077384636,0.9999998077384636,0.0,0.09226762726608513,1.7739519184920886e-08,0.0,0.0,0.0,1601838.727521389,268.114359526849,0.0,1.0,1279360.71037282,2619.0770224120874,,,,,,,,,,,,,,,,,,,2.0
5338.0,-28.475272976673054,4.964360219869918,34.981537879744025,26.18527103858071,6.407907344090544,-24.986954944596736,-38.54030049461869,2.9195893120140686,-5.035640508905885,-5.0356405089096254,39.963075438077496,41060.1466612813,25750.001876607323,25750.001876607323,66810.14853788863,76787.93261310409,76772.59101585382,25750.001876607323,102522.59289246114,102522.59289246114,102522.59289246114,128554.51529327339,124379.97290307429,4174.542390199096,0.0,90331.73624714668,54603.95054147061,39697.53967297341,26031.922400812255,65729.46207378566,19862.760782509555,1450.0,0.0,0.8868710576464033,2.880913108092292,0.001494314320929203,1.0,1.0,-5.035640508905885,354163.580478523,1552941.7636740778,4.384814953519058,1552941.7636740778,4.384814953519058,0.7630155190494035,0.09226764491507256,3.862528762944755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528762944755,1.2780331592204148,1.2783824751098913,3.0222445599931476,6403.773563219396,15243.107769423557,6487.885994371739,0.00034358158043234463,23386.683126801785,2384.777995217713,19392.72540650787,1977.507651084506,0.8292208562180958,0.8292208562180958,35033.33730003251,35405.22815468563,0.9868874845394275,0.8,4228.1526678920345,4273.035954225843,0.9868874845394275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624277198932,4.964360219869918,-2.3561804699971245,7.320540689867043,3.5,3.5,1.0,0.6,0.00027330879653582064,1.0000000820571924,0.00027330877410887,197.6699285717298,0.0,4.4809507663957005e-09,0.012699014471965414,0.01985229012543499,9.292398480041253e-05,0.00018038481173540812,0.0006967415237263885,0.09226764491504365,0.09226764491504365,0.09226764491504365,0.09226762721956806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.99192715273,594.6815965303999,0.0,0.09226764491504365,0.09226764491507256,0.09226764491507256,0.375,0.375,0.5,9.275395332053609,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,26031.922400812255,19862.760782509555,0.7630155190494035,1.0164414317416721,0.6246840513495847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151118074873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98700610416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163193644672,262.1163193644672,-11.03368063553279,246.41888962785183,277.81374910108264,121869.83588042538,121869.91690305006,-0.08102262469706527,0.0,nan,277.81374910108264,4.663749101082658,271.5347772064365,-1.6152227935634755,265.2558053117903,-7.894194688209666,258.9768334171441,-14.173166582855856,252.697861522498,-20.45213847750199,246.41888962785183,-26.73111037214815,1.0,1.0,26022.012520719443,26022.012520719443,277.0977370987523,3.9477370987523273,277.0977370987523,277.0977370987523,76772.5892458194,76772.59101585382,-0.0017700344178592786,0.0,8546.071908451686,8546.071908451686,0.889368566341477,3881.841406759479,277.0977370987523,3.9477370987523273,1.0,0.002,0.1533502605899162,0.005077338683241927,0.00023759396300396913,0.0017624060369941348,0.11879698150198456,0.11879698150198456,0.0,-1.89605275924265e-15,0.9999998072817377,0.9999998072817377,0.0,0.09226762713341236,1.7781660199017218e-08,0.0,0.0,0.0,1601838.7274802295,268.1143594910941,0.0,1.0,1279360.7104958976,2619.07702190832,,,,,,,,,,,,,,,,,,,2.0
5339.0,-28.475273758907072,4.964360204116987,34.9815378677585,26.1852711084299,6.407907253968006,-24.98695565761955,-38.54030059939248,2.919589152680414,-5.035640530008891,-5.035640530000366,39.963075413589,41060.14331739555,25750.00189035218,25750.00189035218,66810.14520774773,76787.93226657329,76772.59069953591,25750.00189035218,102522.5925898881,102522.5925898881,102522.5925898881,128554.51497433014,124379.97282467812,4174.542149652028,0.0,90331.73599860138,54603.947290624084,39697.54300886366,26031.922384442056,65729.46539330571,19862.760768139127,1450.0,0.0,0.8868710576276903,2.8809131058523323,0.001494314320929203,1.0,1.0,-5.035640530008891,354163.580187123,1552941.7626190218,4.384814954147804,1552941.7626190218,4.384814954147804,0.7630155189771954,0.09226764482382778,3.862528714413543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528714413543,1.2780331600040968,1.2783824758651237,3.0222445201665673,6403.773478831652,15243.107769423557,6487.886047685213,0.00034358160137845157,23386.683356298792,2384.778018619895,19392.725565865414,1977.5076673344531,0.8292208548948572,0.8292208548948573,35033.33694788801,35405.22815468563,0.9868874721395599,0.8,4228.152625391925,4273.035954225843,0.9868874721395599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862428016602,4.964360204116987,-2.3561804896576204,7.320540693774608,3.5,3.5,1.0,0.6,0.00027330877410887,1.0000000804082043,0.000273308752132604,197.66992921066932,0.0,4.433133733128674e-09,0.012563500999686662,0.019852294558568722,9.292398371225767e-05,0.00018038479039661232,0.0006967414325503835,0.09226764482383923,0.09226764482383923,0.09226764482383923,0.09226762714588153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.99436848954,594.6815957335717,0.0,0.09226764482383923,0.09226764482382778,0.09226764482382778,0.375,0.375,0.5,9.275394801716248,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,26031.922384442056,19862.760768139127,0.7630155189771954,1.0164413297442105,0.6246839689278435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151165331591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.986870590685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631888866054,262.11631888866054,-11.033681111339433,246.41888883946726,277.81374893785386,121869.83750334238,121869.91705363586,-0.07955029350073098,0.0,nan,277.81374893785386,4.663748937853882,271.53477691817653,-1.6152230818234443,265.2558048984992,-7.89419510150077,258.9768328788219,-14.173167121178096,252.69786085914458,-20.452139140855394,246.41888883946726,-26.73111116053272,1.0,1.0,26022.012520719443,26022.012520719443,277.0977370406483,3.9477370406483487,277.0977370406483,277.0977370406483,76772.5889871135,76772.59069953591,-0.001712422410491854,0.0,8546.071908451686,8546.071908451686,0.8893685694017256,3881.841357985611,277.0977370406483,3.9477370406483487,1.0,0.002,0.1533502783510112,0.0050773386000543125,0.0002375939905118193,0.0017624060094890012,0.11879699525590964,0.11879699525590964,0.0,8.205242041370298e-16,0.9999998075046277,0.9999998075046277,0.0,0.09226762706273314,1.7761094642409497e-08,0.0,0.0,0.0,1601838.7274559375,268.1143594699911,0.0,1.0,1279360.710568536,2619.077021610991,,,,,,,,,,,,,,,,,,,2.0
5340.0,-28.475274525556237,4.964360188261204,34.98153785575304,26.185271178279095,6.40790713363296,-24.986956359637322,-38.54030073909087,2.919588967714052,-5.035640550659821,-5.0356405506493,39.96307538904278,41060.139947952746,25750.00190269455,25750.00190269455,66810.1418506473,76787.93192458923,76772.59038364842,25750.00190269455,102522.59228634297,102522.59228634297,102522.59228634297,128554.51465455107,124379.97274519522,4174.541909355839,0.0,90331.73570920445,54603.94396896315,39697.546378045896,26031.922368208092,65729.46874625399,19862.760753869883,1450.0,0.0,0.8868710576114882,2.880913103660373,0.001494314320929203,1.0,1.0,-5.035640550659821,354163.5799019668,1552941.7615614634,4.384814954692182,1552941.7615614634,4.384814954692182,0.7630155189048813,0.09226764473236755,3.862528658003168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528658003168,1.278033160905517,1.2783824767387024,3.022244473896494,6403.773380790919,15243.107769423557,6487.886109624199,0.0003435816257134012,23386.68362292585,2384.7780458082884,19392.725751005186,1977.5076862134558,0.8292208533575317,0.8292208533575317,35033.33653857197,35405.22815468563,0.9868874577265427,0.8,4228.152575991815,4273.035954225843,0.9868874577265427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624282830352,4.964360188261204,-2.356180509022249,7.3205406972834535,3.5,3.5,1.0,0.6,0.000273308752132604,1.0000000788061891,0.0002733087305941845,197.66992983687894,0.0,4.344046938129367e-09,0.012311029022658626,0.01985229890261566,9.292398226138543e-05,0.0001803847698712186,0.0006967413430948883,0.09226764473237666,0.09226764473237666,0.09226764473237666,0.09226762707399357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9968067134,594.6815949377537,0.0,0.09226764473237666,0.09226764473236755,0.09226764473236755,0.375,0.375,0.5,9.275394271965878,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,26031.922368208092,19862.760753869883,0.7630155189048813,1.016441226819666,0.6246838857995916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415121163866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98661811871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631841872924,262.11631841872924,-11.033681581270741,246.41888806091015,277.8137487765483,121869.83847264448,121869.91704063177,-0.07856798728914213,0.0,nan,277.8137487765483,4.663748776548346,271.5347766334207,-1.6152233665793005,265.25580449029303,-7.894195509706947,258.97683234716544,-14.173167652834536,252.6978602040378,-20.452139795962182,246.41888806091015,-26.73111193908983,1.0,1.0,26022.012520719443,26022.012520719443,277.0977369830365,3.9477369830365205,277.0977369830365,277.0977369830365,76772.58861298855,76772.59038364842,-0.001770659873727709,0.0,8546.071908451686,8546.071908451686,0.889368572958813,3881.841301293184,277.0977369830365,3.9477369830365205,1.0,0.002,0.1533502960923759,0.005077338517030616,0.0002375940179893225,0.0017624059820114024,0.11879700899466125,0.11879700899466125,0.0,7.246807320893112e-16,0.9999998077184717,0.9999998077184717,0.0,0.09226762699100381,1.7741363737640352e-08,0.0,0.0,0.0,1601838.7274321648,268.11435944934016,0.0,1.0,1279360.7106396207,2619.077021320034,,,,,,,,,,,,,,,,,,,2.0
5341.0,-28.47527527681642,4.9643601722834605,34.9815378437178,26.185271248128288,6.407907008325718,-24.98695704830216,-38.54030080894006,2.919588779811404,-5.035640572311365,-5.0356405723106175,39.963075364172504,41060.136624876046,25750.001917329748,25750.001917329748,66810.1385422058,76787.93158892552,76772.5900602555,25750.001917329748,102522.59197758525,102522.59197758525,102522.59197758525,128554.51432909217,124379.97265982341,4174.541669268762,0.0,90331.73541504545,54603.94068264586,39697.54970266621,26031.922351506924,65729.47205417314,19862.7607392168,1450.0,0.0,0.8868710575913595,2.880913101362182,0.001494314320929203,1.0,1.0,-5.035640572311365,354163.579602991,1552941.7604900335,4.38481495536849,1552941.7604900335,4.38481495536849,0.7630155188315162,0.09226764464101636,3.862528600683399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528600683399,1.278033161819631,1.278382477625538,3.0222444268848467,6403.773281178879,15243.107769423557,6487.886172555878,0.0003435816504383679,23386.683893826186,2384.7780734324347,19392.725939112188,1977.5077053950317,0.8292208517955657,0.8292208517955657,35033.33612265734,35405.22815468563,0.9868874430811728,0.8,4228.152525795324,4273.035954225843,0.9868874430811728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624285989638,4.9643601722834605,-2.356180529160675,7.320540701444136,3.5,3.5,1.0,0.6,0.0002733087305941845,1.00000007722432,0.00027330870948810525,197.66993045051862,0.0,4.257497879198713e-09,0.012065748989649154,0.01985230316011354,9.292398153594932e-05,0.00018038474905823516,0.0006967412523645311,0.09226764464100731,0.09226764464100731,0.09226764464100731,0.09226762699829477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.9992411254,594.6815941431639,0.0,0.09226764464100731,0.09226764464101636,0.09226764464101636,0.375,0.375,0.5,9.275393742680448,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,26031.922351506924,19862.7607392168,0.7630155188315162,1.0164411253317536,0.6246838038047068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415125702313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98637283868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116317954552,262.116317954552,-11.03368204544796,246.41888729300663,277.8137486160975,121869.83933198142,121869.91693793682,-0.07760595540153499,0.0,nan,277.8137486160975,4.663748616097507,271.53477635147925,-1.6152236485207254,265.2558040868611,-7.894195913138901,258.97683182224296,-14.17316817775702,252.6978595576248,-20.452140442375168,246.41888729300663,-26.731112706993343,1.0,1.0,26022.012520719443,26022.012520719443,277.09773692353406,3.9477369235340802,277.09773692353406,277.09773692353406,76772.58823226548,76772.5900602555,-0.0018279900250490755,0.0,8546.071908451686,8546.071908451686,0.8893685765732445,3881.841243686816,277.09773692353406,3.9477369235340802,1.0,0.002,0.15335031381836683,0.005077338433882679,0.00023759404544251373,0.0017624059545556644,0.11879702272125686,0.11879702272125686,0.0,-1.8218933306446417e-15,0.9999998078850522,0.9999998078850522,0.0,0.09226762691502262,1.772599373743578e-08,0.0,0.0,0.0,1601838.7274072408,268.1143594276886,0.0,1.0,1279360.7107141486,2619.0770210149753,,,,,,,,,,,,,,,,,,,2.0
5342.0,-28.47527617685997,4.964360155867111,34.9815378314931,26.185271387826674,6.407906803136934,-24.986957878860274,-38.54030472049487,2.919588505137123,-5.035640609156019,-5.035640609166866,39.96307533463405,41060.147567584936,25750.00196996249,25750.00196996249,66810.14953754743,76787.93118190044,76772.58962112262,25750.00196996249,102522.5915910851,102522.5915910851,102522.5915910851,128554.51391888341,124379.97249028612,4174.541428597294,0.0,90331.73498282941,54603.95164604053,39697.53704087654,26031.922327798315,65729.45936867486,19862.760718820748,1450.0,0.0,0.8868710575108014,2.880913097451308,0.001494314320929203,1.0,1.0,-5.035640609156019,354163.5790942184,1552941.7592177736,4.384814958075188,1552941.7592177736,4.384814958075188,0.763015518742932,0.09226764455036679,3.862528516710505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528516710505,1.2780331631345563,1.278382478913847,3.022244358070576,6403.773135369697,15243.107769423557,6487.886264673404,0.00034358168663004484,23386.68429036216,2384.778113867851,19392.726214457638,1977.5077334724538,0.8292208495092028,0.8292208495092028,35033.33551334651,35405.22815468563,0.9868874216258507,0.8,4228.152452257962,4273.035954225843,0.9868874216258507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624297351408,4.964360155867111,-2.3561805605401354,7.320540716407247,3.5,3.5,1.0,0.6,0.00027330870948810525,1.000000092518199,0.000273308684202078,197.66993118568658,0.0,4.172037213956798e-09,0.011823553464353565,0.01985230733215075,9.292394091152643e-05,0.0001803847685765788,0.0006967413126072606,0.09226764455037952,0.09226764455037952,0.09226764455037952,0.09226762686465932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.00165915245,594.6815933536843,0.0,0.09226764455037952,0.09226764455036679,0.09226764455036679,0.375,0.375,0.5,9.275393212107634,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,26031.922327798315,19862.760718820748,0.763015518742932,1.016441488782237,0.6246840908469917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151301496595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98613064315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116317474295,262.116317474295,-11.03368252570499,246.4188865073945,277.8137484411955,121869.8377658719,121869.9180602165,-0.08029434459463301,0.0,nan,277.8137484411955,4.663748441195537,271.5347760544353,-1.6152239455646509,265.2558036676751,-7.894196332324896,258.9768312809149,-14.173168719085083,252.6978588941547,-20.45214110584527,246.4188865073945,-26.731113492605488,1.0,1.0,26022.012520719443,26022.012520719443,277.09773683529363,3.9477368352936537,277.09773683529363,277.09773683529363,76772.58780721943,76772.58962112262,-0.0018139031890314072,0.0,8546.071908451686,8546.071908451686,0.8893685818683509,3881.8411592940574,277.09773683529363,3.9477368352936537,1.0,0.002,0.15335033159028577,0.005077338347719735,0.00023759407295938502,0.0017624059270399475,0.1187970364796925,0.1187970364796925,0.0,-6.674348573820765e-16,0.9999998073873005,0.9999998073873005,0.0,0.0922676267784467,1.7771920089357022e-08,0.0,0.0,0.0,1601838.727364827,268.11435939084396,0.0,1.0,1279360.710840978,2619.0770204958467,,,,,,,,,,,,,,,,,,,2.0
