time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5343.0,-28.475276955688795,4.964360139334279,34.98153781925323,26.185264996625506,6.407906711519585,-24.98695858896792,-38.54030486019326,2.9195883447988384,-5.03564063119012,-5.035640631128005,39.963075309746756,41060.15949555911,25750.001983940383,25750.001983940383,66810.1614794995,76787.9343749621,76772.58930050016,25750.001983940383,102522.59128444054,102522.59128444054,102522.59128444054,128554.51359539246,124379.97240726145,4174.541188131008,0.0,90331.7433037451,54603.968664493455,39697.527376946266,26031.922310951926,65729.44968789819,19862.760704054588,1450.0,0.0,0.8868710574888318,2.880913095112541,0.001494314320929203,1.0,1.0,-5.03564063119012,354163.5787899637,1552941.7581451037,4.384814958813351,1552941.7581451037,4.384814958813351,0.7630155186694798,0.09226764445903597,3.8625299031999893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625299031999893,1.278033163928762,1.2783824796759518,3.0222454410543667,6403.775430082395,15243.107769423557,6487.884814945687,0.00034358111705296577,23386.678049769394,2384.777477504489,19392.721881124475,1977.5072915954456,0.8292208854910754,0.8292208854910754,35033.34557377181,35405.22815468563,0.986887775878001,0.8,4228.153666444717,4273.035954225843,0.986887775878001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586243003688,4.964360139334279,-2.356180581046781,7.320540720381061,3.5,3.5,1.0,0.6,0.000273308684202078,1.0000000800581827,0.0002733086623214832,197.6699318218447,0.0,4.998287263020769e-09,0.01416514610340086,0.019852312330438014,9.292393946065421e-05,0.00018038474474142382,0.0006967414706448465,0.0922676444590634,0.0922676444590634,0.0922676444590634,0.09226762678746947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.00409759936,594.6815925577766,0.0,0.0922676444590634,0.09226764445903597,0.09226764445903597,0.375,0.375,0.5,9.2753926819692,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,26031.922310951926,19862.760704054588,0.7630155186694798,1.0164418201693888,0.6246843643226018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151354777808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98847223579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116317002226,262.116317002226,-11.033682997773951,246.41888572926308,277.8137482751889,121869.88459752251,121869.96352291564,-0.0789253931088733,0.0,nan,277.8137482751889,4.6637482751889365,271.53477576600386,-1.6152242339961163,265.2558032568186,-7.894196743181396,258.97683074763336,-14.17316925236662,252.69785823844825,-20.45214176155173,246.41888572926308,-26.731114270736896,1.0,1.0,26022.012520719443,26022.012520719443,277.0977367758156,3.9477367758155992,277.0977367758156,277.0977367758156,76772.58595882409,76772.58930050016,-0.003341676070704125,0.0,8546.071908451686,8546.071908451686,0.8893684944400257,3881.8425527159893,277.0977367758156,3.9477367758155992,1.0,0.002,0.15335034934488523,0.0050773382643968185,0.00023759410045671252,0.0017624058995482962,0.11879705022835625,0.11879705022835625,0.0,5.008580356014036e-15,0.9999998075750886,0.9999998075750886,0.0,0.09226762670444266,1.7754593314668192e-08,0.0,0.0,0.0,1601838.7273394621,268.11435936880986,0.0,1.0,1279360.7109168216,2619.0770201854034,,,,,,,,,,,,,,,,,,,2.0
5344.0,-28.475277828947423,4.964360123113084,34.98153780720873,26.185270759183936,6.407908506704161,-24.98695919538222,-38.54030493004245,2.9195898731390315,-5.035640632821298,-5.035640632826178,39.96307529090549,41060.145958715104,25750.001946543598,25750.001946543598,66810.1479052587,76787.9305894546,76772.58913232523,25750.001946543598,102522.59107886883,102522.59107886883,102522.59107886883,128554.51338230225,124379.9724333955,4174.540948906755,0.0,90331.73716798979,54603.95280651839,39697.538179412666,26031.922303433417,65729.46048284609,19862.760696920825,1450.0,0.0,0.8868710575488328,2.8809130949394084,0.001494314320929203,1.0,1.0,-5.035640632821298,354163.5787674405,1552941.7573323532,4.38481495679736,1552941.7573323532,4.38481495679736,0.763015518615814,0.09226764436659697,3.8625289376239618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625289376239618,1.2780331568984253,1.2783824726157278,3.0222447021622503,6403.773864458665,15243.107769423557,6487.885804058358,0.00034358150566093205,23386.68230756543,2384.777911678854,19392.72483764844,1977.5075930769876,0.8292208609416577,0.8292208609416577,35033.33856751212,35405.22815468563,0.9868875291704797,0.8,4228.152820863395,4273.035954225843,0.9868875291704797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624292295997,4.964360123113084,-2.3561805866363397,7.320540709749424,3.5,3.5,1.0,0.6,0.0002733086623214832,1.0000000897649046,0.0002733086377879594,197.66993253513436,0.0,4.325135688165255e-09,0.012257434540260332,0.0198523166555737,9.292393873521844e-05,0.00018038472358626476,0.0006967412147572472,0.0922676443665298,0.0922676443665298,0.0922676443665298,0.09226762678816684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.00655191037,594.681591756996,0.0,0.0922676443665298,0.09226764436659697,0.09226764436659697,0.375,0.375,0.5,9.275392154608054,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,26031.922303433417,19862.760696920825,0.763015518615814,1.0164414467192324,0.6246840557809064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151400883296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.986564524224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163166997992,262.1163166997992,-11.033683300200778,246.4188849580944,277.81374844150406,121869.87763571808,121869.92819857322,-0.05056285514359328,0.0,nan,277.81374844150406,4.663748441504083,271.5347757448222,-1.6152242551777931,265.2558030481402,-7.894196951859783,258.9768303514582,-14.173169648541773,252.69785765477633,-20.45214234522365,246.4188849580944,-26.731115041905582,1.0,1.0,26022.012520719443,26022.012520719443,277.09773675443876,3.947736754438779,277.09773675443876,277.09773675443876,76772.59199107857,76772.58913232523,0.0028587533452082425,0.0,8546.071908451686,8546.071908451686,0.8893685553266728,3881.8415823120818,277.09773675443876,3.947736754438779,1.0,0.002,0.15335036700273053,0.005077338185250989,0.00023759412781417706,0.0017624058721817295,0.11879706390708852,0.11879706390708852,0.0,-4.0935137224362705e-15,0.999999808623583,0.999999808623583,0.0,0.09226762670874578,1.7657851188238564e-08,0.0,0.0,0.0,1601838.7273375844,268.1143593671787,0.0,1.0,1279360.7109224368,2619.077020162424,,,,,,,,,,,,,,,,,,,2.0
5345.0,-28.47527856977565,4.964360105181628,34.98153779431913,26.185265310946875,6.40790613591565,-24.98696009920588,-38.54030506974084,2.91958766534837,-5.035640730453508,-5.035640730459521,39.96307524242717,41060.15147389239,25750.002151775956,25750.002151775956,66810.15362566835,76787.93363125884,76772.58822372397,25750.002151775956,102522.59037549993,102522.59037549993,102522.59037549993,128554.51262708385,124379.97192117573,4174.540705908115,0.0,90331.74223335556,54603.96030443198,39697.535476581754,26031.922251583925,65729.45772816568,19862.76065344843,1450.0,0.0,0.8868710572274988,2.8809130845763287,0.001494314320929203,1.0,1.0,-5.035640730453508,354163.5774192879,1552941.7552447147,4.384814967593957,1552941.7552447147,4.384814967593957,0.7630155184655973,0.09226764427835411,3.862529695377997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529695377997,1.278033167169536,1.2783824828582895,3.0222452707799072,6403.775069291248,15243.107769423557,6487.8850428825945,0.00034358120660601406,23386.679030959644,2384.7775775580494,19392.722562443145,1977.507361070615,0.8292208798338047,0.8292208798338047,35033.34406580685,35405.22815468563,0.9868877227788693,0.8,4228.15348444932,4273.035954225843,0.9868877227788693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624336599279,4.964360105181628,-2.356180662913882,7.32054076809551,3.5,3.5,1.0,0.6,0.0002733086377879594,1.0000000761519738,0.0002733086169749687,197.66993314025308,0.0,4.849539996914781e-09,0.01374359635125649,0.019852321505113697,9.292393728434658e-05,0.0001803847005036128,0.0006967412622870708,0.09226764427845152,0.09226764427845152,0.09226764427845152,0.09226762642283554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.00890277256,594.6815909884742,0.0,0.09226764427845152,0.09226764427835411,0.09226764427835411,0.375,0.375,0.5,9.275391618954341,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,26031.922251583925,19862.76065344843,0.7630155184655973,1.0164415763472756,0.6246841658682624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151452578884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.988050686035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631616948506,262.11631616948506,-11.033683830514917,246.41888417762448,277.81374816134553,121869.87679942344,121869.965462891,-0.08866346758315824,0.0,nan,277.81374816134553,4.663748161345552,271.5347753646015,-1.6152246353984765,265.2558025678572,-7.894197432142789,258.9768297711129,-14.173170228887102,252.6978569743687,-20.452143025631273,246.41888417762448,-26.7311158223755,1.0,1.0,26022.012520719443,26022.012520719443,277.0977365504874,3.947736550487434,277.0977365504874,277.0977365504874,76772.58482241473,76772.58822372397,-0.003401309237233363,0.0,8546.071908451686,8546.071908451686,0.8893685075447262,3881.8423438548866,277.0977365504874,3.947736550487434,1.0,0.002,0.15335038495608183,0.0050773380870203525,0.00023759415558222865,0.0017624058444243229,0.11879707779111433,0.11879707779111433,0.0,6.551616887895406e-15,0.9999998054210384,0.9999998054210384,0.0,0.0922676263250117,1.7953342413863863e-08,0.0,0.0,0.0,1601838.7272251938,268.11435926954647,0.0,1.0,1279360.7112585064,2619.0770187868407,,,,,,,,,,,,,,,,,,,2.0
5346.0,-28.475279409185468,4.9643600876352645,34.98153778170805,26.185271003656112,6.407908111864939,-24.98696065708094,-38.54030517451463,2.919589359760221,-5.035640730073737,-5.035640730059457,39.963075224685866,41060.13859087685,25750.002105563908,25750.002105563908,66810.14069644077,76787.92987374669,76772.58809017067,25750.002105563908,102522.59019573458,102522.59019573458,102522.59019573458,128554.51244091679,124379.97197657579,4174.540464341005,0.0,90331.7363614189,54603.94533737902,39697.54558226653,26031.92224518221,65729.46782744874,19862.760647255127,1450.0,0.0,0.886871057293654,2.8809130846166293,0.001494314320929203,1.0,1.0,-5.035640730073737,354163.5774245313,1552941.7544804828,4.38481496537119,1552941.7544804828,4.38481496537119,0.7630155184153247,0.09226764418591808,3.862528780779122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528780779122,1.2780331593681964,1.2783824750282167,3.022244573598221,6403.773592046915,15243.107769423557,6487.885976159435,0.00034358157327698955,23386.6830484038,2384.7779872233436,19392.725352070076,1977.5076455333958,0.8292208566701245,0.8292208566701245,35033.33742943942,35405.22815468563,0.9868874890961609,0.8,4228.152683510078,4273.035954225843,0.9868874890961609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624326623535,4.9643600876352645,-2.356180667322491,7.320540754957756,3.5,3.5,1.0,0.6,0.0002733086169749687,1.0000000862854859,0.00027330859339240395,197.66993382589465,0.0,4.114102470994387e-09,0.011659366402798091,0.01985232561921617,9.292393619619262e-05,0.00018038468077877608,0.0006967410211196771,0.09226764418594147,0.09226764418594147,0.09226764418594147,0.09226762643100886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0113879113,594.6815901777023,0.0,0.09226764418594147,0.09226764418591808,0.09226764418591808,0.375,0.375,0.5,9.275391086309346,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,26031.92224518221,19862.760647255127,0.7630155184153247,1.016441223468125,0.6246838738854061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151496434792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98596645609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163158389132,262.1163158389132,-11.033684161086796,246.4188834120322,277.8137482657942,121869.87447556233,121869.92974399604,-0.0552684337125272,0.0,nan,277.8137482657942,4.663748265794197,271.53477529504175,-1.615224704958223,265.25580232428945,-7.894197675710529,258.976829353537,-14.17317064646295,252.69785638278458,-20.4521436172154,246.4188834120322,-26.73111658796779,1.0,1.0,26022.012520719443,26022.012520719443,277.09773653526,3.9477365352600486,277.09773653526,277.09773653526,76772.59132804314,76772.58809017067,0.003237872471800074,0.0,8546.071908451686,8546.071908451686,0.8893685652168895,3881.8414246830175,277.09773653526,3.9477365352600486,1.0,0.002,0.1533504027904582,0.005077338007471637,0.00023759418321419231,0.0017624058167873401,0.11879709160709616,0.11879709160709616,0.0,1.5321945101565149e-15,0.9999998067104078,0.9999998067104078,0.0,0.09226762635154276,1.783437531986608e-08,0.0,0.0,0.0,1601838.7272256317,268.11435926992624,0.0,1.0,1279360.711257198,2619.07701879219,,,,,,,,,,,,,,,,,,,2.0
5347.0,-28.47528012463997,4.964360070835895,34.98153776951083,26.185265310946875,6.407906317785132,-24.986961480397472,-38.540305314213015,2.9195876735417983,-5.035640712047666,-5.035640712047548,39.963075211407734,41060.145866423896,25750.00201592486,25750.00201592486,66810.14788234876,76787.9329689916,76772.58807060166,25750.00201592486,102522.59008652653,102522.59008652653,102522.59008652653,128554.51233309176,124379.97210809273,4174.5402249990275,0.0,90331.74225586641,54603.955373904646,39697.54097995751,26031.922246565224,65729.46322652274,19862.76064739092,1450.0,0.0,0.8868710574334799,2.8809130865299855,0.001494314320929203,1.0,1.0,-5.035640712047666,354163.5776734442,1552941.7539080398,4.384814960673134,1552941.7539080398,4.384814960673134,0.7630155183800039,0.09226764409154431,3.8625296986784163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625296986784163,1.2780331672227936,1.2783824828548198,3.0222452732363867,6403.775074496233,15243.107769423557,6487.885039594243,0.00034358120531406894,23386.679016804417,2384.777576114618,19392.722552614043,1977.5073600683254,0.8292208799154197,0.8292208799154198,35033.34408975483,35405.22815468563,0.9868877236221363,0.8,4228.153487339588,4273.035954225843,0.9868877236221363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624307273255,4.964360070835895,-2.356180658638124,7.320540729474018,3.5,3.5,1.0,0.6,0.00027330859339240395,1.0000000735437473,0.0002733085732922673,197.66993441028774,0.0,4.661564018453728e-09,0.013210872428297864,0.019852330280780185,9.29239347453208e-05,0.00018038465864708315,0.0006967411012103271,0.09226764409152814,0.09226764409152814,0.09226764409152814,0.09226762650683544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.013870033,594.6815893681331,0.0,0.09226764409152814,0.09226764409154431,0.09226764409154431,0.375,0.375,0.5,9.27539055876614,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,26031.922246565224,19862.76064739092,0.7630155183800039,1.0164414039424248,0.624684028301262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151546126585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.987517962116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163153403059,262.1163153403059,-11.033684659694075,246.41888264575024,277.8137480348614,121869.88562167,121869.96898402147,-0.08336235144854662,0.0,nan,277.8137480348614,4.663748034861442,271.53477495703936,-1.615225042960617,265.25580187921696,-7.894198120783017,258.9768288013947,-14.173171198605303,252.69785572357247,-20.452144276427504,246.41888264575024,-26.731117354249733,1.0,1.0,26022.012520719443,26022.012520719443,277.0977365509821,3.9477365509821425,277.0977365509821,277.0977365509821,76772.58486834176,76772.58807060166,-0.003202259904355742,0.0,8546.071908451686,8546.071908451686,0.8893685073366105,3881.8423471718083,277.0977365509821,3.9477365509821425,1.0,0.002,0.15335042045071462,0.005077337931983985,0.00023759421058506896,0.0017624057894141544,0.11879710529253448,0.11879710529253448,0.0,-7.767224363686154e-16,0.9999998085975035,0.9999998085975035,0.0,0.09226762643128689,1.7660257427032752e-08,0.0,0.0,0.0,1601838.7272463837,268.1143592879523,0.0,1.0,1279360.7111951462,2619.077019046168,,,,,,,,,,,,,,,,,,,2.0
5348.0,-28.475280934835,4.96436005437371,34.98153775750264,26.1852711084299,6.40790803320141,-24.98696203803183,-38.540305418986804,2.9195891363969233,-5.0356407128109595,-5.035640712796154,39.96307519246867,41060.13234858194,25750.001975462397,25750.001975462397,66810.13432404434,76787.92920501734,76772.5879029305,25750.001975462397,102522.5898783929,102522.5898783929,102522.5898783929,128554.5121177188,124379.97213074572,4174.539986973069,0.0,90331.73601560887,54603.93940899059,39697.55178513142,26031.922239325893,65729.47402445732,19862.76064046617,1450.0,0.0,0.8868710574981433,2.880913086448956,0.001494314320929203,1.0,1.0,-5.0356407128109595,354163.57766290265,1552941.753092346,4.384814958500491,1552941.753092346,4.384814958500491,0.7630155183261843,0.09226764399873963,3.8625287129615464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625287129615464,1.2780331604919555,1.278382476096452,3.0222445178767794,6403.773473979866,15243.107769423557,6487.886050750415,0.00034358160258272604,23386.683369493487,2384.7780199653794,19392.725575027507,1977.5076682687265,0.8292208548187788,0.8292208548187788,35033.336937352266,35405.22815468563,0.9868874717685704,0.8,4228.152624120371,4273.035954225843,0.9868874717685704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242985386685,4.96436005437371,-2.356180663597121,7.320540717970831,3.5,3.5,1.0,0.6,0.0002733085732922673,1.0000000832824005,0.0002733085505304751,197.6699350720662,0.0,3.973192697217352e-09,0.011260028103913975,0.019852334253972884,9.292393365716686e-05,0.00018038463963510043,0.0006967408499677968,0.09226764399876497,0.09226764399876497,0.09226764399876497,0.09226762651096772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.01631069527,594.6815885717967,0.0,0.09226764399876497,0.09226764399873963,0.09226764399873963,0.375,0.375,0.5,9.275390034134585,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,26031.922239325893,19862.76064046617,0.7630155183261843,1.016441030688682,0.6246837200203953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151588480407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.985567117794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163150146471,262.1163150146471,-11.033684985352863,246.4188818944442,277.8137481348501,121869.87780178808,121869.93224877755,-0.0544469894668041,0.0,nan,277.8137481348501,4.6637481348500955,271.534774886769,-1.615225113230963,265.25580163868784,-7.894198361312135,258.97682839060644,-14.173171609393535,252.69785514252533,-20.45214485747465,246.4188818944442,-26.731118105555765,1.0,1.0,26022.012520719443,26022.012520719443,277.0977365306138,3.947736530613838,277.0977365306138,277.0977365306138,76772.59072699361,76772.5879029305,0.002824063107254915,0.0,8546.071908451686,8546.071908451686,0.8893685694932846,3881.841356526354,277.0977365306138,3.947736530613838,1.0,0.002,0.15335043801697212,0.0050773378534396466,0.0002375942378010585,0.0017624057622000282,0.11879711890052926,0.11879711890052926,0.0,1.0868042576994696e-15,0.9999998096162876,0.9999998096162876,0.0,0.09226762643248304,1.756625659433234e-08,0.0,0.0,0.0,1601838.7272455045,268.114359287189,0.0,1.0,1279360.7111977765,2619.0770190354096,,,,,,,,,,,,,,,,,,,2.0
5349.0,-28.475281815242987,4.964360038469832,34.98153774580026,26.185265415720664,6.407906198759416,-24.986963013842818,-38.54030933054162,2.919587397358323,-5.0356407026915235,-5.035640702681992,39.96307517727766,41060.15393847342,25750.001908465943,25750.001908465943,66810.15584693936,76787.93222463924,76772.58782291054,25750.001908465943,102522.58973137649,102522.58973137649,102522.58973137649,128554.51196862658,124379.97221778147,4174.539750845121,0.0,90331.7418258994,54603.9638112024,39697.531127441114,26031.9222372501,65729.45336469122,19862.760637794825,1450.0,0.0,0.8868710576046683,2.8809130875230413,0.001494314320929203,1.0,1.0,-5.0356407026915235,354163.57780263235,1552941.7524374246,4.384814954921326,1552941.7524374246,4.384814954921326,0.7630155182844094,0.09226764390648311,3.862529614626743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529614626743,1.2780331685893922,1.2783824841670102,3.0222452042382795,6403.774928297524,15243.107769423557,6487.885131958119,0.0003435812416024807,23386.679414399427,2384.7776166580256,19392.72282869585,1977.5073882208349,0.8292208776229918,0.8292208776229918,35033.34347987241,35405.22815468563,0.986887702146686,0.8,4228.153413733241,4273.035954225843,0.986887702146686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624284076217,4.964360038469832,-2.3561806604543882,7.32054069892422,3.5,3.5,1.0,0.6,0.0002733085505304751,1.000000090499815,0.0002733085257961041,197.66993579119563,0.0,4.49932198230778e-09,0.012751078497860249,0.019852338753294865,9.292389303276359e-05,0.0001803846574977115,0.0006967410816092127,0.09226764390646539,0.09226764390646539,0.09226764390646539,0.09226762655645024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.01874957146,594.6815877762267,0.0,0.09226764390646539,0.09226764390648311,0.09226764390648311,0.375,0.375,0.5,9.275389513631957,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,26031.9222372501,19862.760637794825,0.7630155182844094,1.0164416776182819,0.624684244833995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151636442728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98705816818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631450139447,262.11631450139447,-11.033685498605507,246.41888111099206,277.81374789179694,121869.88723597654,121869.9730468519,-0.08581087535555262,0.0,nan,277.81374789179694,4.663747891796959,271.5347745356361,-1.6152254643639026,265.255801179475,-7.894198820524991,258.97682782331395,-14.173172176686023,252.69785446715304,-20.45214553284694,246.41888111099206,-26.731118889007917,1.0,1.0,26022.012520719443,26022.012520719443,277.09773653136466,3.947736531364683,277.09773653136466,277.09773653136466,76772.58408467304,76772.58782291054,-0.0037382375012384728,0.0,8546.071908451686,8546.071908451686,0.8893685126366848,3881.8422626998768,277.09773653136466,3.947736531364683,1.0,0.002,0.15335045544296336,0.005077337777531492,0.000237594264805083,0.0017624057351943129,0.11879713240254149,0.11879713240254149,0.0,-6.041174505089231e-16,0.999999811136475,0.999999811136475,0.0,0.09226762648049062,1.742599247543634e-08,0.0,0.0,0.0,1601838.7272571533,268.11435929730845,0.0,1.0,1279360.7111629476,2619.077019177979,,,,,,,,,,,,,,,,,,,2.0
5350.0,-28.475282651893224,4.964360022688599,34.98153773417127,26.185271248128288,6.407907883822947,-24.98696359832204,-38.54030940039081,2.919588830250506,-5.035640712749114,-5.035640712747626,39.96307515599108,41060.1402356977,25750.001893748275,25750.001893748275,66810.14212944597,76787.92844761953,76772.58758557495,25750.001893748275,102522.58947932321,102522.58947932321,102522.58947932321,128554.51170523382,124379.97218971232,4174.539515521488,0.0,90331.7355389905,54603.94758504352,39697.5421710522,26031.922225910603,65729.46439696281,19862.76062753668,1450.0,0.0,0.8868710576305342,2.8809130864555192,0.001494314320929203,1.0,1.0,-5.035640712749114,354163.5776637565,1552941.7515206847,4.384814954052249,1552941.7515206847,4.384814954052249,0.7630155182227185,0.0922676438157348,3.862528619790636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528619790636,1.2780331620067829,1.2783824775509887,3.0222444413927785,6403.773311919446,15243.107769423557,6487.8861531349785,0.000343581642808171,23386.68381022555,2384.7780649075426,19392.72588106182,1977.5076994755416,0.8292208522775931,0.8292208522775931,35033.33626130025,35405.22815468563,0.9868874479631281,0.8,4228.152542528054,4273.035954225843,0.9868874479631281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242808991315,4.964360022688599,-2.356180672051494,7.320540694740092,3.5,3.5,1.0,0.6,0.0002733085257961041,1.0000000860018192,0.00027330850229107564,197.66993647458307,0.0,4.8892415310362716e-09,0.013856110498956794,0.019852343642536397,9.292389230732749e-05,0.00018038463348877659,0.000696740809420844,0.09226764381575163,0.09226764381575163,0.09226764381575163,0.09226762652495149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.021150357,594.6815869927713,0.0,0.09226764381575163,0.0922676438157348,0.0922676438157348,0.375,0.375,0.5,9.27538899490745,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,26031.922225910603,19862.76062753668,0.7630155182227185,1.0164412983187658,0.6246839315123794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415168856155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.988163200185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163141585891,262.1163141585891,-11.033685841410886,246.41888034079219,277.81374797638597,121869.87890562494,121869.93621938366,-0.057313758708915225,0.0,nan,277.81374797638597,4.6637479763859915,271.5347744492673,-1.6152255507327027,265.2558009221484,-7.894199077851567,258.9768273950297,-14.173172604970262,252.69785386791102,-20.452146132088956,246.41888034079219,-26.731119659207792,1.0,1.0,26022.012520719443,26022.012520719443,277.0977364935277,3.9477364935277137,277.0977364935277,277.0977364935277,76772.58999258836,76772.58758557495,0.0024070134095381945,0.0,8546.071908451686,8546.071908451686,0.8893685753683933,3881.841262889589,277.0977364935277,3.9477364935277137,1.0,0.002,0.15335047281317438,0.0050773376981321445,0.0002375942917127523,0.0017624057082868908,0.11879714585637614,0.11879714585637614,0.0,-3.5691935518222806e-16,0.9999998117410328,0.9999998117410328,0.0,0.09226762644552347,1.7370211330091063e-08,0.0,0.0,0.0,1601838.7272455757,268.11435928725086,0.0,1.0,1279360.711197563,2619.077019036282,,,,,,,,,,,,,,,,,,,2.0
5351.0,-28.475283374971074,4.964360007315777,34.98153772276892,26.18526555541905,6.407906043551663,-24.986964433118843,-38.5403095400892,2.9195871016985055,-5.03564070905702,-5.035640709087774,39.96307513927394,41060.14734766025,25750.00184473914,25750.00184473914,66810.14919239939,76787.93153610296,76772.58745852926,25750.00184473914,102522.58930326841,102522.58930326841,102522.58930326841,128554.51152431026,124379.97224257555,4174.53928173472,0.0,90331.7413661142,54603.95740062755,39697.537739429616,26031.92222104185,65729.45996047146,19862.760622599722,1450.0,0.0,0.8868710577098218,2.880913086847398,0.001494314320929203,1.0,1.0,-5.03564070905702,354163.57771473593,1552941.7508007255,4.3848149513882415,1552941.7508007255,4.3848149513882415,0.7630155181757752,0.09226764372517068,3.862529524689356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529524689356,1.2780331700571996,1.278382485573564,3.022245130395547,6403.774771833634,15243.107769423557,6487.885230807199,0.00034358128043883863,23386.679839911165,2384.7776600481475,19392.723124162363,1977.5074183500344,0.8292208751695994,0.8292208751695994,35033.342827283,35405.22815468563,0.9868876791674184,0.8,4228.153334972613,4273.035954225843,0.9868876791674184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624270319584,4.964360007315777,-2.3561806734913704,7.320540680807148,3.5,3.5,1.0,0.6,0.00027330850229107564,1.0000000743273654,0.00027330848197677625,197.6699370652031,0.0,4.646237477732838e-09,0.013167437011894864,0.019852348288773875,9.29238908564567e-05,0.00018038461143461893,0.0006967408874658328,0.09226764372517002,0.09226764372517002,0.09226764372517002,0.09226762654575114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0235571508,594.6815862075833,0.0,0.09226764372517002,0.09226764372517068,0.09226764372517068,0.375,0.375,0.5,9.27538847952084,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,26031.92222104185,19862.760622599722,0.7630155181757752,1.016441474379644,0.6246840818767276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151738089976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9874745267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631364508014,262.11631364508014,-11.033686354919837,246.41887956900365,277.81374772115663,121869.88928377115,121869.97513750418,-0.08585373304379107,0.0,nan,277.81374772115663,4.663747721156653,271.5347740907262,-1.6152259092737609,265.25580046029523,-7.8941995397047435,258.9768268298649,-14.173173170135101,252.69785319943435,-20.45214680056563,246.41887956900365,-26.731120430996327,1.0,1.0,26022.012520719443,26022.012520719443,277.0977364823216,3.947736482321602,277.0977364823216,277.0977364823216,76772.58343821789,76772.58745852926,-0.004020311374915764,0.0,8546.071908451686,8546.071908451686,0.8893685183078963,3881.8421723128026,277.0977364823216,3.947736482321602,1.0,0.002,0.1533504900690658,0.005077337621790122,0.00023759431845006782,0.0017624056815479174,0.11879715922503391,0.11879715922503391,0.0,-2.0148813173470614e-15,0.9999998129799992,0.9999998129799992,0.0,0.09226762646927587,1.725589480506341e-08,0.0,0.0,0.0,1601838.7272498247,268.11435929094296,0.0,1.0,1279360.7111848588,2619.0770190882954,,,,,,,,,,,,,,,,,,,2.0
5352.0,-28.475284191284302,4.964359991954753,34.98153771138102,26.185271352902078,6.407907719525124,-24.986965000203302,-38.54030964486299,2.9195885284445007,-5.035640723909012,-5.035640723898919,39.96307511688622,41060.133692178235,25750.001843323204,25750.001843323204,66810.13553550144,76787.92776657778,76772.58718668476,25750.001843323204,102522.58903000796,102522.58903000796,102522.58903000796,128554.51123762655,124379.97218914515,4174.539048481394,0.0,90331.73506848773,54603.94124579827,39697.54869187718,26031.92220761859,65729.47089949576,19862.760610654248,1450.0,0.0,0.8868710577153415,2.880913085270985,0.001494314320929203,1.0,1.0,-5.035640723909012,354163.57750965777,1552941.7498358132,4.384814951202784,1552941.7498358132,4.384814951202784,0.7630155181103432,0.09226764363582378,3.8625285278875645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625285278875645,1.278033163493965,1.2783824789825717,3.022244365966176,6403.773152099527,15243.107769423557,6487.886254104041,0.0003435816824774909,23386.68424486449,2384.77810922838,19392.726182865103,1977.5077302509117,0.8292208497715351,0.8292208497715351,35033.33559444772,35405.22815468563,0.9868874244816225,0.8,4228.1524620460195,4273.035954225843,0.9868874244816225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624270013927,4.964359991954753,-2.3561806884498533,7.320540680404607,3.5,3.5,1.0,0.6,0.00027330848197677625,1.0000000839113121,0.00027330845904310484,197.669937731979,0.0,4.015526283187544e-09,0.0113800014865535,0.019852352304300158,9.292388976830361e-05,0.00018038459220847265,0.0006967406333965905,0.0922676436358333,0.0922676436358333,0.0922676436358333,0.09226762649583727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.025930745,594.6815854329342,0.0,0.0922676436358333,0.09226764363582378,0.09226764363582378,0.375,0.375,0.5,9.275387965324692,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,26031.92220761859,19862.760610654248,0.7630155181103432,1.0164410974440685,0.6246837701609009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151780895096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.985687091175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163133030874,262.1163133030874,-11.033686696912582,246.4188788117768,277.813747794398,121869.88087795723,121869.93805583667,-0.0571778794324639,0.0,nan,277.813747794398,4.663747794398034,271.5347739978739,-1.6152260021260645,265.25580020134936,-7.894199798650618,258.97682640482526,-14.173173595174717,252.69785260830113,-20.452147391698844,246.4188788117768,-26.73112118822317,1.0,1.0,26022.012520719443,26022.012520719443,277.09773643570117,3.947736435701188,277.09773643570117,277.09773643570117,76772.58922751257,76772.58718668476,0.002040827806922607,0.0,8546.071908451686,8546.071908451686,0.8893685811635553,3881.8411705270023,277.09773643570117,3.947736435701188,1.0,0.002,0.15335050728853755,0.005077337542184915,0.0002375943451218283,0.001762405654880351,0.11879717256091414,0.11879717256091414,0.0,2.179246366695864e-15,0.99999981337477,0.99999981337477,0.0,0.09226762641635355,1.721947021947935e-08,0.0,0.0,0.0,1601838.7272327284,268.11435927609097,0.0,1.0,1279360.7112359772,2619.0770188790484,,,,,,,,,,,,,,,,,,,2.0
5353.0,-28.475284883568403,4.9643599768621955,34.98153770014606,26.185265695117437,6.407905859370421,-24.986965809274576,-38.540309749636776,2.9195867850755715,-5.0356407264118275,-5.035640726480527,39.963075098524186,41060.14086884707,25750.001811107508,25750.001811107508,66810.14267995457,76787.93086702755,76772.58701311564,25750.001811107508,102522.58882422314,102522.58882422314,102522.58882422314,128554.51102420704,124379.97220779271,4174.538816414321,0.0,90331.74087193207,54603.95108721218,39697.54420524432,26031.92219998389,65729.4664052282,19862.76060346422,1450.0,0.0,0.886871057769085,2.880913085005322,0.001494314320929203,1.0,1.0,-5.0356407264118275,354163.5774750976,1552941.7490447438,4.384814949397037,1552941.7490447438,4.384814949397037,0.7630155180579217,0.09226764354649662,3.862529428226519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529428226519,1.278033171611801,1.278382487073315,3.022245051241715,6403.774604116163,15243.107769423557,6487.88533676592,0.00034358132206847603,23386.680296027647,2384.777706559085,19392.723440880072,1977.5074506462527,0.8292208725397435,0.8292208725397435,35033.34212734466,35405.22815468563,0.9868876545208792,0.8,4228.15325049747,4273.035954225843,0.9868876545208792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624263059561,4.9643599768621955,-2.35618069438372,7.320540671245915,3.5,3.5,1.0,0.6,0.00027330845904310484,1.0000000711619919,0.0002733084395939319,197.66993829744624,0.0,4.533297397749913e-09,0.012847364825223253,0.019852356837597555,9.292388868014987e-05,0.00018038457036295496,0.0006967407114249107,0.092267643546462,0.092267643546462,0.092267643546462,0.09226762649292015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.02831137995,594.6815846561898,0.0,0.092267643546462,0.09226764354649662,0.09226764354649662,0.375,0.375,0.5,9.275387453708081,6.872369340271689e-11,6.872369340271689e-11,6.872369340271689e-11,6.872369340271689e-11,6.872369340271689e-11,6.872369340271689e-11,26031.92219998389,19862.76060346422,0.7630155180579217,1.0164412756382943,0.6246839220587541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151829219602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98715445451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631279123526,262.11631279123526,-11.033687208764718,246.4188780557407,277.81374752672986,121869.89100574718,121869.9765824804,-0.08557673321585565,0.0,nan,277.81374752672986,4.663747526729878,271.53477363253216,-1.6152263674678125,265.255799738334,-7.894200261665958,258.97682584413633,-14.173174155863649,252.6978519499386,-20.452148050061368,246.4188780557407,-26.731121944259286,1.0,1.0,26022.012520719443,26022.012520719443,277.0977364128097,3.947736412809718,277.0977364128097,277.0977364128097,76772.58276824743,76772.58701311564,-0.00424486820702441,0.0,8546.071908451686,8546.071908451686,0.8893685243905853,3881.8420753676514,277.0977364128097,3.947736412809718,1.0,0.002,0.15335052441936978,0.00507733746523549,0.00023759437166233339,0.0017624056283327885,0.11879718583116669,0.11879718583116669,0.0,-4.8780424144467815e-15,0.9999998143353629,0.9999998143353629,0.0,0.09226762641565807,1.713083855596346e-08,0.0,0.0,0.0,1601838.7272298478,268.11435927358815,0.0,1.0,1279360.711244592,2619.077018843786,,,,,,,,,,,,,,,,,,,2.0
5354.0,-28.47528567043961,4.964359961697945,34.981537688883606,26.1852650664747,6.407907531774261,-24.98696635021813,-38.540309854410566,2.919588211553137,-5.035640744989109,-5.035640744985663,39.963075075260704,41060.14257669139,25750.00181971029,25750.00181971029,66810.14439640168,76787.93064772696,76772.58671511777,25750.00181971029,102522.58853482806,102522.58853482806,102522.58853482806,128554.51071978011,124379.9721351042,4174.538584675916,0.0,90331.74314414112,54603.955315737425,39697.54203155966,26031.922184952055,65729.46421651171,19862.760590214188,1450.0,0.0,0.8868710577587253,2.8809130830334193,0.001494314320929203,1.0,1.0,-5.035640744989109,354163.57721856964,1552941.7480431935,4.384814949745118,1552941.7480431935,4.384814949745118,0.7630155179895246,0.09226764345814327,3.8625298666056245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625298666056245,1.2780331650480317,1.2783824804828936,3.0222454097742144,6403.775363803506,15243.107769423557,6487.8848568186895,0.0003435811335042487,23386.678230018268,2384.7774958847585,19392.722006285683,1977.5073043583368,0.8292208844518119,0.829220884451812,35033.34530824159,35405.22815468563,0.9868877665280329,0.8,4228.1536343980315,4273.035954225843,0.9868877665280329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624264916633,4.964359961697945,-2.3561807119936797,7.3205406736916245,3.5,3.5,1.0,0.6,0.0002733084395939319,1.000000080884889,0.00027330841748741085,197.6699389401735,0.0,3.844516818527733e-09,0.010895360663707596,0.019852360682114375,9.292388759199584e-05,0.00018038455200193604,0.0006967407195817533,0.09226764345820422,0.09226764345820422,0.09226764345820422,0.09226762642868781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.03066471766,594.6815838881008,0.0,0.09226764345820422,0.09226764345814327,0.09226764345814327,0.375,0.375,0.5,9.275386942830387,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,26031.922184952055,19862.760590214188,0.7630155179895246,1.0164413355984498,0.6246839688429529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151870201776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98520245035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631245295024,262.11631245295024,-11.033687547049738,246.41887731645528,277.8137475894452,121869.92793864536,121869.98449665519,-0.05655800982690659,0.0,nan,277.8137475894452,4.663747589445222,271.5347735348473,-1.6152264651526593,265.25579948024915,-7.894200519750825,258.97682542565127,-14.173174574348707,252.6978513710533,-20.452148628946674,246.41887731645528,-26.731122683544697,1.0,1.0,26022.012520719443,26022.012520719443,277.09773635943503,3.947736359435055,277.09773635943503,277.09773635943503,76772.58710931262,76772.58671511777,0.0003941948525607586,0.0,8546.071908451686,8546.071908451686,0.8893684967475688,3881.8425159386525,277.09773635943503,3.947736359435055,1.0,0.002,0.15335054152841365,0.005077337385443227,0.00023759439816116806,0.0017624056018422387,0.11879719908058403,0.11879719908058403,0.0,3.406563225949455e-15,0.9999998145716167,0.9999998145716167,0.0,0.09226762634910331,1.7109039958700736e-08,0.0,0.0,0.0,1601838.7272084625,268.11435925501087,0.0,1.0,1279360.7113085396,2619.077018582036,,,,,,,,,,,,,,,,,,,2.0
5355.0,-28.47528660087011,4.964359947182863,34.98153767796776,26.185265101399295,6.407907584664045,-24.986967182316704,-38.54031376596538,2.9195881661105734,-5.035640729236775,-5.035640729248269,39.9630750627388,41060.154142992265,25750.00174181016,25750.00174181016,66810.15588480243,76787.93024652456,76772.58668376696,25750.00174181016,102522.58842557712,102522.58842557712,102522.58842557712,128554.5106113891,124379.97225631871,4174.538355070382,0.0,90331.74307661122,54603.96725997539,39697.52868515092,26031.922185811974,65729.4508709629,19862.760589998994,1450.0,0.0,0.8868710578843231,2.88091308470544,0.001494314320929203,1.0,1.0,-5.035640729236775,354163.5774360852,1552941.7475023898,4.384814945525121,1552941.7475023898,4.384814945525121,0.7630155179560532,0.09226764336878507,3.8625298530419667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625298530419667,1.2780331653038095,1.278382480710487,3.022245398556445,6403.775340034399,15243.107769423557,6487.884871835293,0.0003435811394040502,23386.67829465958,2384.777502476338,19392.722051171313,1977.5073089353973,0.8292208840791084,0.8292208840791084,35033.34520982313,35405.22815468563,0.9868877630624784,0.8,4228.153622519966,4273.035954225843,0.9868877630624784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624248100418,4.964359947182863,-2.3561807043623144,7.320540651545177,3.5,3.5,1.0,0.6,0.00027330841748741085,1.0000000956417778,0.0002733083913477104,197.66993970016205,0.0,4.369794664317673e-09,0.012383998078676284,0.01985236505190904,9.292384696761169e-05,0.00018038457051979917,0.0006967407886608782,0.09226764336873083,0.09226764336873083,0.09226764336873083,0.0922676264953048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.03304751025,594.6815831109385,0.0,0.09226764336873083,0.09226764336878507,0.09226764336878507,0.375,0.375,0.5,9.275386436623558,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,26031.922185811974,19862.760589998994,0.7630155179560532,1.0164417167573958,0.6246842716455933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415191678336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98669108777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631209639506,262.11631209639506,-11.033687903604914,246.4188765513555,277.81374764143465,121869.9294187846,121869.98903136924,-0.05961258464859241,0.0,nan,277.81374764143465,4.663747641434668,271.5347734234189,-1.6152265765810512,265.255799205403,-7.894200794596998,258.9768249873872,-14.173175012612774,252.69785076937137,-20.452149230628606,246.4188765513555,-26.731123448644468,1.0,1.0,26022.012520719443,26022.012520719443,277.09773637150397,3.947736371503993,277.09773637150397,277.09773637150397,76772.5869924552,76772.58668376696,0.0003086882352363318,0.0,8546.071908451686,8546.071908451686,0.8893684976028569,3881.8425023071763,277.09773637150397,3.947736371503993,1.0,0.002,0.15335055847469856,0.0050773373127145595,0.00023759442442473,0.0017624055755743734,0.118797212212365,0.118797212212365,0.0,-8.968520370800093e-16,0.9999998163355447,0.9999998163355447,0.0,0.09226762642249861,1.69462864621611e-08,0.0,0.0,0.0,1601838.7272265956,268.1143592707632,0.0,1.0,1279360.7112543203,2619.0770188039755,,,,,,,,,,,,,,,,,,,2.0
5356.0,-28.475287410452605,4.964359933251385,34.98153766734431,26.185265136323892,6.407907553770715,-24.986967914030235,-38.54031387073917,2.919588057348397,-5.0356407159896435,-5.035640715982685,39.9630750493457,41060.15086696179,25750.001671777725,25750.001671777725,66810.15253873952,76787.92989298966,76772.58662617,25750.001671777725,102522.58829794772,102522.58829794772,102522.58829794772,128554.51048344743,124379.97235601944,4174.538127427991,0.0,90331.74290926669,54603.964132872316,39697.531973771525,26031.92218549971,65729.45415927123,19862.760588816684,1450.0,0.0,0.8868710580001598,2.8809130861115686,0.001494314320929203,1.0,1.0,-5.0356407159896435,354163.5776190105,1552941.7469260672,4.3848149416330875,1552941.7469260672,4.3848149416330875,0.7630155179197882,0.09226764327981603,3.862529820105707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529820105707,1.278033165861003,1.2783824812344236,3.022245371467762,6403.7752826367305,15243.107769423557,6487.884908097402,0.0003435811536508973,23386.67845075551,2384.7775183936933,19392.722159561185,1977.5073199880883,0.8292208831791031,0.8292208831791033,35033.34497083627,35405.22815468563,0.9868877546471668,0.8,4228.153593676783,4273.035954225843,0.9868877546471668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624232982595,4.964359933251385,-2.356180698384074,7.320540631635458,3.5,3.5,1.0,0.6,0.0002733083913477104,1.000000083219451,0.00027330836860313797,197.66994036144027,0.0,5.167033007825061e-09,0.014643371544176224,0.019852370218942046,9.292384587945878e-05,0.00018038454546825163,0.0006967406859573357,0.0922676432798604,0.0922676432798604,0.0922676432798604,0.09226762655239053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0354049154,594.6815823420088,0.0,0.0922676432798604,0.09226764327981603,0.09226764327981603,0.375,0.375,0.5,9.275385934803209,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,26031.92218549971,19862.760588816684,0.7630155179197882,1.0164416150003257,0.624684190552801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424151971863444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98895046123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163117282613,262.1163117282613,-11.033688271738697,246.418875785247,277.8137476712755,121869.93013213608,121869.99168056571,-0.06154842963303299,0.0,nan,277.8137476712755,4.66374767127553,271.5347732940699,-1.6152267059300698,265.2557989168641,-7.894201083135897,258.9768245396584,-14.173175460341554,252.6978501624527,-20.452149837547267,246.418875785247,-26.73112421475298,1.0,1.0,26022.012520719443,26022.012520719443,277.09773637802994,3.9477363780299584,277.09773637802994,277.09773637802994,76772.58661513022,76772.58662617,-1.1039781384170055e-05,0.0,8546.071908451686,8546.071908451686,0.8893684996797295,3881.8424692062354,277.09773637802994,3.9477363780299584,1.0,0.002,0.1533505752745599,0.005077337240193527,0.00023759445046019658,0.0017624055495412373,0.1187972252300983,0.1187972252300983,0.0,1.433748952894831e-15,0.9999998179225279,0.9999998179225279,0.0,0.09226762647995679,1.6799859244969985e-08,0.0,0.0,0.0,1601838.7272418442,268.11435928401033,0.0,1.0,1279360.7112087202,2619.077018990625,,,,,,,,,,,,,,,,,,,2.0
