time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5357.0,-28.47528821296838,4.9643599197747825,34.98153765694329,26.18526517124849,6.4079075015123514,-24.986968641520303,-38.540314010437555,2.9195879300642433,-5.035640708274457,-5.03564070826116,39.963075034517885,41060.14755167877,25750.00161719255,25750.00161719255,66810.14916887131,76787.92954038776,76772.58652632697,25750.00161719255,102522.58814351952,102522.58814351952,102522.58814351952,128554.5103262527,124379.97242477143,4174.537901481262,0.0,90331.74271174765,54603.960970493004,39697.53526806071,26031.922182733182,65729.4574507939,19862.760585637025,1450.0,0.0,0.8868710580930381,2.8809130869305055,0.001494314320929203,1.0,1.0,-5.035640708274457,354163.5777255481,1552941.7462879953,4.384814938512441,1552941.7462879953,4.384814938512441,0.7630155178787326,0.09226764319213693,3.8625297814218427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625297814218427,1.2780331664969677,1.2783824818414924,3.0222453396955773,6403.775215315283,15243.107769423557,6487.884950629052,0.00034358117036095486,23386.67863383968,2384.777537063083,19392.722286691132,1977.5073329517352,0.8292208821234907,0.8292208821234907,35033.34469014455,35405.22815468563,0.9868877447633255,0.8,4228.1535598002665,4273.035954225843,0.9868877447633255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624221199353,4.9643599197747825,-2.3561806963425025,7.320540616117285,3.5,3.5,1.0,0.6,0.00027330836860313797,1.0000000824930353,0.00027330834605710294,197.66994101694624,0.0,4.495918279190438e-09,0.0127414324032257,0.019852374714860326,9.292384442858804e-05,0.00018038452417454992,0.0006967405967318074,0.09226764319217583,0.09226764319217583,0.09226764319217583,0.09226762658828161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0377374857,594.6815815811038,0.0,0.09226764319217583,0.09226764319213693,0.09226764319213693,0.375,0.375,0.5,9.275385436688397,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,26031.922182733182,19862.760585637025,0.7630155178787326,1.0164415128313884,0.6246841088322849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152019789507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98704852209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631134935413,262.11631134935413,-11.033688650645843,246.41887501933945,277.81374767936876,121869.93063213411,121869.99398175857,-0.06334962448258326,0.0,nan,277.81374767936876,4.663747679368782,271.53477314736296,-1.6152268526370221,265.25579861535704,-7.89420138464294,258.97682408335123,-14.173175916648745,252.69784955134534,-20.452150448654635,246.41887501933945,-26.731124980660525,1.0,1.0,26022.012520719443,26022.012520719443,277.0977363740686,3.9477363740685973,277.0977363740686,277.0977363740686,76772.58619105643,76772.58652632697,-0.00033527053892612457,0.0,8546.071908451686,8546.071908451686,0.8893685021190308,3881.842430328952,277.0977363740686,3.9477363740685973,1.0,0.002,0.15335059195139053,0.005077337167185418,0.00023759447630232244,0.0017624055236982459,0.11879723815116122,0.11879723815116122,0.0,5.681219383824043e-16,0.9999998192559084,0.9999998192559084,0.0,0.09226762651530558,1.6676831351213536e-08,0.0,0.0,0.0,1601838.7272507271,268.1143592917255,0.0,1.0,1279360.711182158,2619.077019099332,,,,,,,,,,,,,,,,,,,2.0
5358.0,-28.475288998938993,4.964359906442339,34.98153764660555,26.18526524109768,6.407907389979055,-24.98696936004717,-38.540314115211345,2.9195877510871364,-5.035640714880969,-5.03564071487557,39.96307501554243,41060.14413142565,25750.001599893614,25750.001599893614,66810.14573131927,76787.92919065837,76772.58631778209,25750.001599893614,102522.5879176757,102522.5879176757,102522.5879176757,128554.51009111525,124379.97241465207,4174.537676463185,0.0,90331.74243199595,54603.957615115316,39697.53868542293,26031.922173439554,65729.46085886248,19862.760577122255,1450.0,0.0,0.8868710581281543,2.8809130862292625,0.001494314320929203,1.0,1.0,-5.035640714880969,354163.57763432123,1552941.745470113,4.384814937332564,1552941.745470113,4.384814937332564,0.7630155178240463,0.09226764310593356,3.862529726860843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529726860843,1.2780331673718317,1.2783824826877794,3.0222452949353515,6403.775120473736,15243.107769423557,6487.885010547058,0.0003435811939018574,23386.6788917662,2384.7775633642686,19392.722465790062,1977.5073512147435,0.8292208806363566,0.8292208806363566,35033.34429424768,35405.22815468563,0.9868877308228293,0.8,4228.153512019709,4273.035954225843,0.9868877308228293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624217465051,4.964359906442339,-2.3561807047569827,7.320540611199322,3.5,3.5,1.0,0.6,0.00027330834605710294,1.000000080792311,0.00027330832397589184,197.6699416589379,0.0,4.456673413739206e-09,0.01263021245453691,0.01985237917153374,9.292384334043582e-05,0.00018038450271666714,0.0006967405040081373,0.09226764310592031,0.09226764310592031,0.09226764310592031,0.09226762656947614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.04004022595,594.6815808297134,0.0,0.09226764310592031,0.09226764310593356,0.09226764310593356,0.375,0.375,0.5,9.275384940593542,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,26031.922173439554,19862.760577122255,0.7630155178240463,1.0164414078304596,0.6246840244071377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415206729723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98693730214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631095774794,262.11631095774794,-11.033689042252036,246.41887425591537,277.81374765958043,121869.93020530735,121869.99567809135,-0.06547278402355224,0.0,nan,277.81374765958043,4.6637476595804515,271.5347729788475,-1.6152270211524637,265.2557982981144,-7.8942017018855495,258.9768236173814,-14.173176382618578,252.6978489366484,-20.45215106335158,246.41887425591537,-26.731125744084608,1.0,1.0,26022.012520719443,26022.012520719443,277.09773634305174,3.9477363430517585,277.09773634305174,277.09773634305174,76772.58575180772,76772.58631778209,-0.0005659743619617075,0.0,8546.071908451686,8546.071908451686,0.8893685055595019,3881.8423754951473,277.09773634305174,3.9477363430517585,1.0,0.002,0.15335060856325863,0.0050773370918082445,0.0002375945020367477,0.001762405497962902,0.11879725101837385,0.11879725101837385,0.0,-3.5041414214731503e-16,0.9999998199599768,0.9999998199599768,0.0,0.09226762649406496,1.6611868607546737e-08,0.0,0.0,0.0,1601838.7272431205,268.114359285119,0.0,1.0,1279360.7112049027,2619.0770190062485,,,,,,,,,,,,,,,,,,,2.0
5359.0,-28.47528976968907,4.964359893197186,34.98153763630844,26.185265310946875,6.407907297818758,-24.98697006293824,-38.540314219985135,2.919587591068042,-5.035640724126779,-5.035640724052813,39.96307499603928,41060.14082692578,25750.00158941875,25750.00158941875,66810.14241634453,76787.9288489654,76772.58609321981,25750.00158941875,102522.58768263856,102522.58768263856,102522.58768263856,128554.50984566918,124379.97239343822,4174.537452230952,0.0,90331.74218228755,54603.954397907546,39697.54198264445,26031.922163030606,65729.46414567505,19862.760567708836,1450.0,0.0,0.8868710581517538,2.880913085247869,0.001494314320929203,1.0,1.0,-5.035640724126779,354163.57750664995,1552941.7446294702,4.384814936539631,1552941.7446294702,4.384814936539631,0.76301551776753,0.09226764302043534,3.8625296781131544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625296781131544,1.2780331681579769,1.2783824834459174,3.0222452549335634,6403.775035714747,15243.107769423557,6487.885064095203,0.0003435812149401365,23386.679122272686,2384.7775868693884,19392.722625849052,1977.507367536218,0.8292208793073179,0.8292208793073179,35033.34394053244,35405.22815468563,0.9868877183676512,0.8,4228.153469330026,4273.035954225843,0.9868877183676512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624215203853,4.964359893197186,-2.356180715024206,7.320540608221393,3.5,3.5,1.0,0.6,0.00027330832397589184,1.0000000792277404,0.0002733083023222926,197.66994228849728,0.0,4.364791709903679e-09,0.012369819705867027,0.019852383536325447,9.292384225228264e-05,0.0001803844817236092,0.0006967404141285004,0.09226764302046202,0.09226764302046202,0.09226764302046202,0.09226762654050007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0423321857,594.6815800818113,0.0,0.09226764302046202,0.09226764302043534,0.09226764302043534,0.375,0.375,0.5,9.275384446203292,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,26031.922163030606,19862.760567708836,0.76301551776753,1.0164413065695226,0.6246839428954557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152113825501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98667690939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11631055889643,262.11631055889643,-11.033689441103547,246.41887349732826,277.8137476204646,121869.93043231858,121869.99711644188,-0.06668412327124179,0.0,nan,277.8137476204646,4.663747620464619,271.53477279583745,-1.6152272041625224,265.2557979712101,-7.894202028789891,258.97682314658283,-14.173176853417147,252.69784832195555,-20.45215167804443,246.41887349732826,-26.731126502671714,1.0,1.0,26022.012520719443,26022.012520719443,277.0977363075978,3.947736307597836,277.0977363075978,277.0977363075978,76772.5854117809,76772.58609321981,-0.0006814389053033665,0.0,8546.071908451686,8546.071908451686,0.8893685086334011,3881.84232650372,277.0977363075978,3.947736307597836,1.0,0.002,0.15335062511852723,0.0050773370162104595,0.00023759452768218147,0.001762405472322361,0.11879726384109073,0.11879726384109073,0.0,4.542373421845269e-15,0.9999998205734737,0.9999998205734737,0.0,0.09226762646517267,1.6555262677351187e-08,0.0,0.0,0.0,1601838.7272324772,268.1143592758732,0.0,1.0,1279360.7112367284,2619.0770188759802,,,,,,,,,,,,,,,,,,,2.0
5360.0,-28.47529052534776,4.964359879994742,34.981537626029834,26.185265380796068,6.40790720120051,-24.986970752692923,-38.540314324758924,2.9195874285457415,-5.035640735293555,-5.03564073526498,39.96307497597922,41060.13756910272,25750.001584293783,25750.001584293783,66810.1391533965,76787.92851350208,76772.58585366611,25750.001584293783,102522.5874379599,102522.5874379599,102522.5874379599,128554.50958971151,124379.97236105226,4174.537228659254,0.0,90331.74192850785,54603.9512171148,39697.54523488117,26031.922151751613,65729.46738663278,19862.760557583548,1450.0,0.0,0.8868710581675704,2.880913084062548,0.001494314320929203,1.0,1.0,-5.035640735293555,354163.5773524502,1552941.743765122,4.384814936008208,1552941.743765122,4.384814936008208,0.7630155177091692,0.09226764293537368,3.862529628589245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529628589245,1.2780331689548319,1.2783824842153149,3.022245214299093,6403.77494961518,15243.107769423557,6487.885118490277,0.00034358123631116294,23386.679356424956,2384.777610746275,19392.722788439565,1977.5073841158364,0.8292208779572572,0.8292208779572572,35033.3435811849,35405.22815468563,0.9868877057141463,0.8,4228.153425960585,4273.035954225843,0.9868877057141463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242140975335,4.964359879994742,-2.3561807267696597,7.320540606764402,3.5,3.5,1.0,0.6,0.0002733083023222926,1.000000077676456,0.000273308281092674,197.66994290572978,0.0,4.280265707233919e-09,0.012130273014300927,0.019852387816591155,9.292384116412947e-05,0.00018038446115816316,0.0006967403257605111,0.09226764293535539,0.09226764293535539,0.09226764293535539,0.09226762650418305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0446144507,594.6815793370416,0.0,0.09226764293535539,0.09226764293537368,0.09226764293537368,0.375,0.375,0.5,9.275383953263109,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,26031.922151751613,19862.760557583548,0.7630155177091692,1.0164412068092232,0.6246838625297154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152159452746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9864373627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163101550838,262.1163101550838,-11.033689844916182,246.41887274526488,277.81374756490254,121869.93075746995,121869.99827107195,-0.06751360199155593,0.0,nan,277.81374756490254,4.663747564902565,271.5347726009751,-1.6152273990248887,265.2557976370475,-7.894202362952456,258.97682267311995,-14.173177326880023,252.69784770919242,-20.45215229080756,246.41887274526488,-26.7311272547351,1.0,1.0,26022.012520719443,26022.012520719443,277.0977362683548,3.947736268354845,277.0977362683548,277.0977362683548,76772.58507363232,76772.58585366611,-0.0007800337916705757,0.0,8546.071908451686,8546.071908451686,0.8893685117562466,3881.8422767321913,277.0977362683548,3.947736268354845,1.0,0.002,0.15335064162563558,0.005077336940437416,0.0002375945532520522,0.0017624054467457377,0.1187972766260261,0.1187972766260261,0.0,-2.2100377083944522e-15,0.9999998210953339,0.9999998210953339,0.0,0.09226762642826183,1.6507111849490622e-08,0.0,0.0,0.0,1601838.7272196233,268.1143592647064,0.0,1.0,1279360.711275168,2619.07701871864,,,,,,,,,,,,,,,,,,,2.0
5361.0,-28.47529126614575,4.96435986679684,34.98153761575293,26.185265485569857,6.407907100960614,-24.986971429435087,-38.54031820138914,2.919587264249941,-5.035640748247374,-5.035640748251218,39.963074955470866,41060.14945015607,25750.001583748748,25750.001583748748,66810.15103390481,76787.92818422857,76772.5856019138,25750.001583748748,102522.58718566255,102522.58718566255,102522.58718566255,128554.50932534898,124379.97231969352,4174.537005655449,0.0,90331.74167181758,54603.96316616846,39697.53167294346,26031.922139686427,65729.45381262989,19862.760546819256,1450.0,0.0,0.8868710581759088,2.880913082687602,0.001494314320929203,1.0,1.0,-5.035640748247374,354163.577173581,1552941.7428815884,4.38481493572804,1552941.7428815884,4.38481493572804,0.7630155176493055,0.09226764285067379,3.862529578513219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529578513219,1.2780331697590266,1.2783824849925958,3.0222451732152615,6403.774862563471,15243.107769423557,6487.885173486877,0.00034358125791852164,23386.679593166624,2384.7776348872067,19392.722952828084,1977.5074008788001,0.8292208765922658,0.8292208765922658,35033.343217831185,35405.22815468563,0.9868876929195741,0.8,4228.153382107641,4273.035954225843,0.9868876929195741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624213979877,4.96435986679684,-2.356180739812612,7.320540606609452,3.5,3.5,1.0,0.6,0.000273308281092674,1.000000076148885,0.0002733082602805547,197.66994351082383,0.0,4.1964575062523045e-09,0.01189276057271903,0.019852392013048663,9.292380090248099e-05,0.000180384480190193,0.0006967403902393522,0.0922676428506652,0.0922676428506652,0.0922676428506652,0.09226762646101486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.04688852426,594.6815785949198,0.0,0.0922676428506652,0.09226764285067379,0.09226764285067379,0.375,0.375,0.5,9.27538346156986,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,26031.922139686427,19862.760546819256,0.7630155176493055,1.0164415974664203,0.6246841722921236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241522041866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98619985026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163097482335,262.1163097482335,-11.033690251766473,246.418872001073,277.81374749539395,121869.93116145095,121869.99918289026,-0.06802143932128865,0.0,nan,277.81374749539395,4.663747495393977,271.53477239652983,-1.6152276034701458,265.2557972976656,-7.894202702334383,258.9768221988014,-14.173177801198563,252.6978470999372,-20.45215290006277,246.418872001073,-26.73112799892698,1.0,1.0,26022.012520719443,26022.012520719443,277.0977362259103,3.947736225910319,277.0977362259103,277.0977362259103,76772.58485914125,76772.5856019138,-0.0007427725504385307,0.0,8546.071908451686,8546.071908451686,0.8893685149139072,3881.842226405785,277.0977362259103,3.947736225910319,1.0,0.002,0.15335065809130533,0.005077336864538616,0.00023759457875684048,0.0017624054212414652,0.11879728937842024,0.11879728937842024,0.0,-1.6943911551603463e-15,0.9999998215444532,0.9999998215444532,0.0,0.09226762638500113,1.6465672655416083e-08,0.0,0.0,0.0,1601838.7272047116,268.1143592517526,0.0,1.0,1279360.7113197541,2619.077018536134,,,,,,,,,,,,,,,,,,,2.0
5362.0,-28.475292066176323,4.964359853551789,34.98153760545291,26.18526555541905,6.407906989901236,-24.986972160568605,-38.54031834108753,2.919587084293561,-5.035640763661775,-5.035640763693453,39.96307493425013,41060.14597208579,25750.001589406496,25750.001589406496,66810.14756149228,76787.9278280484,76772.58533208046,25750.001589406496,102522.58692148696,102522.58692148696,102522.58692148696,128554.50904798716,124379.97226490201,4174.536783085152,0.0,90331.74139013838,54603.95978086379,39697.535121416215,26031.9221265002,65729.45724791642,19862.760535138674,1450.0,0.0,0.88687105817432,2.8809130810514647,0.001494314320929203,1.0,1.0,-5.035640763661775,354163.576960732,1552941.7419671929,4.384814935781428,1552941.7419671929,4.384814935781428,0.7630155175871016,0.09226764276631162,3.8625295236208537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625295236208537,1.2780331706348624,1.2783824858420711,3.0222451281934597,6403.774767167675,15243.107769423557,6487.885233755008,0.00034358128159698957,23386.67985260049,2384.777661342099,19392.723132973562,1977.5074192485265,0.8292208750964358,0.8292208750964358,35033.342819529906,35405.22815468563,0.986887678894413,0.8,4228.153334036897,4273.035954225843,0.986887678894413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862421520121,4.964359853551789,-2.3561807546661204,7.320540608217909,3.5,3.5,1.0,0.6,0.0002733082602805547,1.0000000822375752,0.00027330823780434793,197.66994416429992,0.0,4.113930442528753e-09,0.011658878874126486,0.019852396126979106,9.292379945161097e-05,0.00018038446082894373,0.0006967403055542246,0.09226764276629579,0.09226764276629579,0.09226764276629579,0.09226762640844864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0491545442,594.6815778553861,0.0,0.09226764276629579,0.09226764276631162,0.09226764276631162,0.375,0.375,0.5,9.27538297083067,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,26031.9221265002,19862.760535138674,0.7630155175871016,1.0164414915142193,0.6246840867286694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152248040722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98596596856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163093325297,262.1163093325297,-11.033690667470296,246.418871252992,277.81374741206724,121869.9310964068,121870.00059808191,-0.06950167510869851,0.0,nan,277.81374741206724,4.663747412067266,271.53477218025233,-1.6152278197476448,265.2557969484372,-7.8942030515627835,258.97682171662217,-14.173178283377808,252.6978464848071,-20.45215351519289,246.418871252992,-26.731128747007972,1.0,1.0,26022.012520719443,26022.012520719443,277.09773617889414,3.9477361788941607,277.09773617889414,277.09773617889414,76772.58447034561,76772.58533208046,-0.0008617348503321409,0.0,8546.071908451686,8546.071908451686,0.8893685183752732,3881.842171238958,277.09773617889414,3.9477361788941607,1.0,0.002,0.15335067452549048,0.005077336788322398,0.0002375946042116362,0.0017624053957868006,0.1187973021058181,0.1187973021058181,0.0,-1.5634195327240974e-15,0.9999998218856876,0.9999998218856876,0.0,0.09226762633212388,1.6434187749033016e-08,0.0,0.0,0.0,1601838.727186966,268.1143592363382,0.0,1.0,1279360.7113728162,2619.0770183189543,,,,,,,,,,,,,,,,,,,2.0
5363.0,-28.47529284533594,4.964359840451101,34.981537595229725,26.185265590343647,6.407906930874985,-24.986972867714826,-38.54031844586132,2.9195869532538614,-5.035640770069165,-5.035640770066587,39.963074915867494,41060.14273011028,25750.00157208304,25750.00157208304,66810.14430219332,76787.92748516749,76772.58513298415,25750.00157208304,102522.5867050672,102522.5867050672,102522.5867050672,128554.50882256584,124379.97226114523,4174.536561420612,0.0,90331.74118659066,54603.95667178585,39697.53834978313,26031.922117498638,65729.46046728177,19862.760526891354,1450.0,0.0,0.8868710582082606,2.8809130803713345,0.001494314320929203,1.0,1.0,-5.035640770069165,354163.5768722541,1552941.741175352,4.384814934641046,1552941.741175352,4.384814934641046,0.7630155175341287,0.0922676426817362,3.8625294837789834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625294837789834,1.278033171287662,1.2783824864663222,3.0222450954753803,6403.774697841992,15243.107769423557,6487.885277552838,0.00034358129880451805,23386.68004113532,2384.777680567301,19392.723263888205,1977.507432598105,0.8292208740093907,0.8292208740093907,35033.34253043564,35405.22815468563,0.9868876687146977,0.8,4228.153299146282,4273.035954225843,0.9868876687146977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242114616145,4.964359840451101,-2.3561807628418756,7.320540603292976,3.5,3.5,1.0,0.6,0.00027330823780434793,1.00000008009219,0.0002733082159144944,197.66994480072827,0.0,4.442870536887169e-09,0.012591095101538236,0.019852400569849642,9.292379836345861e-05,0.00018038443944088932,0.0006967402157553795,0.09226764268176367,0.09226764268176367,0.09226764268176367,0.09226762639019706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.05142466666,594.6815771146557,0.0,0.09226764268176367,0.0922676426817362,0.0922676426817362,0.375,0.375,0.5,9.275382482088059,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,26031.922117498638,19862.760526891354,0.7630155175341287,1.016441392143322,0.6246840068092273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152295401327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98689818479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163089162097,262.1163089162097,-11.033691083790302,246.41887050580704,277.8137473266122,121869.93230371029,121870.00190840765,-0.06960469737561466,0.0,nan,277.8137473266122,4.663747326612224,271.53477196245126,-1.615228037548718,265.25579659829015,-7.894203401709831,258.97682123412915,-14.17317876587083,252.6978458699681,-20.452154130031886,246.41887050580704,-26.731129494192942,1.0,1.0,26022.012520719443,26022.012520719443,277.09773614922415,3.94773614922417,277.09773614922415,277.09773614922415,76772.58411831448,76772.58513298415,-0.0010146696731681004,0.0,8546.071908451686,8546.071908451686,0.8893685208875952,3881.842131197878,277.09773614922415,3.94773614922417,1.0,0.002,0.15335069089113457,0.0050773367140945205,0.0002375946295646716,0.0017624053704374688,0.1187973147823358,0.1187973147823358,0.0,2.1402150884863858e-15,0.9999998226285903,0.9999998226285903,0.0,0.09226762631609435,1.6365641849469534e-08,0.0,0.0,0.0,1601838.727179592,268.1143592299308,0.0,1.0,1279360.7113948693,2619.0770182286756,,,,,,,,,,,,,,,,,,,2.0
5364.0,-28.475293608986746,4.964359827212694,34.981537584934316,26.185265695117437,6.407906785323176,-24.98697356955575,-38.54031855063511,2.9195867458921425,-5.0356407897243685,-5.035640789722955,39.96307489333672,41060.139299874565,25750.001588609295,25750.001588609295,66810.14088848386,76787.92714262889,76772.58482981702,25750.001588609295,102522.5864184263,102522.5864184263,102522.5864184263,128554.50852078579,124379.97218083379,4174.536339952006,0.0,90331.74086156795,54603.95325428381,39697.54178587125,26031.92210235949,65729.46388823075,19862.760513609657,1450.0,0.0,0.8868710581897851,2.8809130782850865,0.001494314320929203,1.0,1.0,-5.0356407897243685,354163.5766008497,1552941.7402051457,4.38481493526181,1552941.7402051457,4.38481493526181,0.7630155174676606,0.09226764259793521,3.8625294204901444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625294204901444,1.2780331722925813,1.2783824874435388,3.022245043578487,6403.774587878702,15243.107769423557,6487.885347024244,0.00034358132609882224,23386.680340186274,2384.7777110620113,19392.72347154289,1977.5074537729897,0.8292208722851354,0.8292208722851354,35033.342071209205,35405.22815468563,0.9868876525442127,0.8,4228.153243722516,4273.035954225843,0.9868876525442127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624215029118,4.964359827212694,-2.3561807807785766,7.320540607991271,3.5,3.5,1.0,0.6,0.0002733082159144944,1.0000000784980014,0.00027330819446034734,197.66994542448887,0.0,4.326966140268825e-09,0.012262622041521851,0.019852404896815782,9.29237972753066e-05,0.00018038441863918778,0.0006967401239918736,0.09226764259795352,0.09226764259795352,0.09226764259795352,0.0922676263214582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.05367255054,594.6815763809695,0.0,0.09226764259795352,0.09226764259793521,0.09226764259793521,0.375,0.375,0.5,9.275381993792642,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,26031.92210235949,19862.760513609657,0.7630155174676606,1.0164412873059598,0.6246839221098017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241523415264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98656971173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630849292936,262.11630849292936,-11.033691507070614,246.41886976124732,277.8137472246114,121869.93188441476,121870.00265279613,-0.07076838134071389,0.0,nan,277.8137472246114,4.663747224611427,271.5347717319387,-1.615228268061287,265.25579623926575,-7.894203760734229,258.976820746593,-14.173179253407,252.69784525392015,-20.452154746079827,246.41886976124732,-26.731130238752655,1.0,1.0,26022.012520719443,26022.012520719443,277.09773609409336,3.9477360940933863,277.09773609409336,277.09773609409336,76772.58375692104,76772.58482981702,-0.0010728959750849754,0.0,8546.071908451686,8546.071908451686,0.8893685248784206,3881.842067592595,277.09773609409336,3.9477360940933863,1.0,0.002,0.15335070724429414,0.00507733663744483,0.00023759465489184268,0.001762405345107696,0.11879732744592134,0.11879732744592134,0.0,-4.614364446098307e-16,0.9999998227638681,0.9999998227638681,0.0,0.09226762624477514,1.6353160071921444e-08,0.0,0.0,0.0,1601838.7271569655,268.1143592102756,0.0,1.0,1279360.711462524,2619.0770179517526,,,,,,,,,,,,,,,,,,,2.0
5365.0,-28.475294358138957,4.9643598140443155,34.9815375746813,26.18526576496663,6.407906719399406,-24.986974250385078,-38.540318655408896,2.919586611645618,-5.035640799546286,-5.035640799627862,39.96307487396935,41060.1361560735,25750.00158020585,25750.00158020585,66810.13773627936,76787.9268122507,76772.58460539998,25750.00158020585,102522.58618560583,102522.58618560583,102522.58618560583,128554.50827740437,124379.9721581987,4174.53611920567,0.0,90331.74065270295,54603.95022752557,39697.54491686376,26031.92209179854,65729.4670086623,19862.76050408781,1450.0,0.0,0.8868710582099811,2.880913077242522,0.001494314320929203,1.0,1.0,-5.035640799546286,354163.5764652198,1552941.7393701072,4.384814934583235,1552941.7393701072,4.384814934583235,0.7630155174114344,0.09226764251399935,3.8625293796454487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625293796454487,1.2780331729581271,1.278382488081846,3.022245010045603,6403.774516826545,15243.107769423557,6487.885391912793,0.0003435813437348809,23386.68053341635,2384.777730765996,19392.723605717765,1977.5074674550194,0.8292208711710167,0.8292208711710167,35033.3417748384,35405.22815468563,0.9868876421082726,0.8,4228.153207953699,4273.035954225843,0.9868876421082726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624213215077,4.9643598140443155,-2.356180791557917,7.320540605602233,3.5,3.5,1.0,0.6,0.00027330819446034734,1.0000000770076336,0.0002733081734135317,197.66994603640683,0.0,4.240840077026663e-09,0.012018540778293564,0.01985240913765586,9.29237961871536e-05,0.00018038439827319373,0.0006967400379598765,0.0922676425139365,0.0922676425139365,0.0922676425139365,0.09226762629016891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0559281666,594.6815756449179,0.0,0.0922676425139365,0.09226764251399935,0.09226764251399935,0.375,0.375,0.5,9.275381507067802,8.15703060652595e-11,8.15703060652595e-11,8.15703060652595e-11,8.15703060652595e-11,8.15703060652595e-11,8.15703060652595e-11,26031.92209179854,19862.76050408781,0.7630155174114344,1.0164411910943176,0.624683844624243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152386733378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98632563047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630807251134,262.11630807251134,-11.033691927488633,246.4188690220638,277.81374712295883,121869.93322192397,121870.00351176782,-0.07028984383133659,0.0,nan,277.81374712295883,4.663747122958853,271.5347715027799,-1.6152284972200732,265.2557958826008,-7.89420411739917,258.9768202624218,-14.173179737578153,252.69784464224284,-20.452155357757135,246.4188690220638,-26.731130977936175,1.0,1.0,26022.012520719443,26022.012520719443,277.0977360579288,3.9477360579288074,277.0977360579288,277.0977360579288,76772.58353341123,76772.58460539998,-0.001071988750481978,0.0,8546.071908451686,8546.071908451686,0.889368527453978,3881.842026543676,277.0977360579288,3.9477360579288074,1.0,0.002,0.15335072354303866,0.005077336562857545,0.00023759468013954567,0.0017624053198553363,0.11879734006977283,0.11879734006977283,0.0,-5.117867935000575e-15,0.999999823353549,0.999999823353549,0.0,0.09226762621524776,1.6298751594285085e-08,0.0,0.0,0.0,1601838.7271456574,268.1143592004537,0.0,1.0,1279360.7114963378,2619.07701781336,,,,,,,,,,,,,,,,,,,2.0
5366.0,-28.47529509266644,4.964359800936192,34.98153756446195,26.185265834815823,6.40790663020343,-24.986974920379446,-38.540318760182686,2.9195864579164135,-5.035640809928168,-5.035640809927978,39.96307485443515,41060.13300294261,25750.001572975238,25750.001572975238,66810.13457591785,76787.92648651496,76772.58437650983,25750.001572975238,102522.58594948506,102522.58594948506,102522.58594948506,128554.50803046672,124379.97213132343,4174.535899143282,0.0,90331.74041277413,54603.94715569159,39697.54806342505,26031.922080981658,65729.4701444067,19862.760494357033,1450.0,0.0,0.8868710582279205,2.8809130761405446,0.001494314320929203,1.0,1.0,-5.035640809928168,354163.5763218631,1552941.7385280437,4.384814933980488,1552941.7385280437,4.384814933980488,0.7630155173546836,0.09226764243012739,3.8625293328109063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625293328109063,1.2780331737130293,1.2783824888100546,3.022244971614643,6403.774435395952,15243.107769423557,6487.885443358112,0.00034358136394700033,23386.680754871155,2384.777753348101,19392.723759491266,1977.5074831355525,0.8292208698941599,0.8292208698941599,35033.341435005015,35405.22815468563,0.986887630141909,0.8,4228.15316693941,4273.035954225843,0.986887630141909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624211654212,4.964359800936192,-2.3561808026104276,7.32054060354662,3.5,3.5,1.0,0.6,0.0002733081734135317,1.0000000755043208,0.0002733081527775852,197.66994663637905,0.0,4.160322915251453e-09,0.011790355141822617,0.019852413297978776,9.292379509900164e-05,0.00018038437831453005,0.0006967399524207318,0.09226764243015333,0.09226764243015333,0.09226764243015333,0.09226762625674198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.05817558087,594.681574911532,0.0,0.09226764243015333,0.09226764243012739,0.09226764243012739,0.375,0.375,0.5,9.27538102187444,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,26031.922080981658,19862.760494357033,0.7630155173546836,1.0164410945217868,0.6246837668512174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415243108206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98609744483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116307653649,262.116307653649,-11.03369234635096,246.4188682895935,277.8137470177045,121869.93412882344,121870.0041585699,-0.07002974645980448,0.0,nan,277.8137470177045,4.663747017704509,271.5347712720823,-1.6152287279176676,265.2557955264601,-7.894204473539901,258.9768197808379,-14.173180219162077,252.69784403521572,-20.452155964784254,246.4188682895935,-26.731131710406487,1.0,1.0,26022.012520719443,26022.012520719443,277.09773602084556,3.947736020845582,277.09773602084556,277.09773602084556,76772.58322662176,76772.58437650983,-0.0011498880630824715,0.0,8546.071908451686,8546.071908451686,0.8893685304072393,3881.8419794749607,277.09773602084556,3.947736020845582,1.0,0.002,0.15335073979056738,0.0050773364884368274,0.00023759470530762225,0.001762405294697132,0.11879735265381113,0.11879735265381113,0.0,4.75400968591444e-15,0.9999998239087602,0.9999998239087602,0.0,0.09226762618260384,1.6247523550040532e-08,0.0,0.0,0.0,1601838.7271337085,268.1143591900718,0.0,1.0,1279360.711532069,2619.0770176670867,,,,,,,,,,,,,,,,,,,2.0
5367.0,-28.47529581279135,4.964359787859959,34.98153755426064,26.185265904665016,6.407906536026118,-24.98697557790961,-38.540318864956475,2.919586301144365,-5.035640821566517,-5.035640821518069,39.96307483451678,41060.12989226074,25750.00156914842,25750.00156914842,66810.13146140915,76787.92616667146,76772.58413749681,25750.00156914842,102522.58570664523,102522.58570664523,102522.58570664523,128554.50777624382,124379.97209654718,4174.53567969664,0.0,90331.74016791944,54603.944115557584,39697.55116929096,26031.92206959858,65729.47323888954,19862.7604841615,1450.0,0.0,0.886871058240762,2.8809130749052194,0.001494314320929203,1.0,1.0,-5.035640821566517,354163.5761611567,1552941.7376705664,4.3848149335490225,1552941.7376705664,4.3848149335490225,0.7630155172966754,0.09226764234659521,3.8625292850347184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625292850347184,1.2780331744811742,1.2783824895520346,3.0222449324155747,6403.77435233783,15243.107769423557,6487.885495831643,0.0003435813845630911,23386.6809807521,2384.777776381547,19392.723916338164,1977.507499129485,0.829220868591782,0.829220868591782,35033.34108833901,35405.22815468563,0.986887617934952,0.8,4228.153125100496,4273.035954225843,0.986887617934952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624210828121,4.964359787859959,-2.356180814598724,7.320540602458683,3.5,3.5,1.0,0.6,0.0002733081527775852,1.0000000740238337,0.00027330813254626947,197.66994722458705,0.0,4.0791064348279315e-09,0.011560187636302358,0.01985241737708521,9.292379401084934e-05,0.0001803843587667359,0.0006967398682987266,0.09226764234665576,0.09226764234665576,0.09226764234665576,0.09226762621851395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0604145871,594.6815741808675,0.0,0.09226764234665576,0.09226764234659521,0.09226764234659521,0.375,0.375,0.5,9.275380538038366,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,26031.92206959858,19862.7604841615,0.7630155172966754,1.0164409992849333,0.6246836901161575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415247456498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.985867277326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630723691593,262.11630723691593,-11.033692763084048,246.41886756505824,277.81374690877374,121869.93498624272,121870.00465998921,-0.06967374647953342,0.0,nan,277.81374690877374,4.66374690877376,271.53477104003065,-1.615228959969329,265.2557951712875,-7.894204828712475,258.9768193025444,-14.173180697455564,252.69784343380132,-20.452156566198653,246.41886756505824,-26.731132434941742,1.0,1.0,26022.012520719443,26022.012520719443,277.0977359812879,3.947735981287906,277.0977359812879,277.0977359812879,76772.58291478409,76772.58413749681,-0.0012227127299411222,0.0,8546.071908451686,8546.071908451686,0.8893685334198781,3881.841931459892,277.0977359812879,3.947735981287906,1.0,0.002,0.15335075599291656,0.005077336413952723,0.00023759473040508062,0.0017624052695985079,0.1187973652025403,0.1187973652025403,0.0,3.5882755100580255e-15,0.9999998243984138,0.9999998243984138,0.0,0.09226762614425087,1.620234434739085e-08,0.0,0.0,0.0,1601838.72712031,268.11435917843346,0.0,1.0,1279360.711572131,2619.0770175031116,,,,,,,,,,,,,,,,,,,2.0
5368.0,-28.47529667486526,4.964359774775983,34.981537544058554,26.18526597451421,6.407906430045741,-24.986976364374158,-38.54032274158669,2.919586119554715,-5.035640834946491,-5.0356408349628525,39.96307481409185,41060.14127074931,25750.0015700775,25750.0015700775,66810.14284082681,76787.9257834891,76772.58388511589,25750.0015700775,102522.58545519339,102522.58545519339,102522.58545519339,128554.50751260562,124379.97205183705,4174.535460768566,0.0,90331.73988351908,54603.95563659825,39697.53805213426,26031.92205741223,65729.46010954649,19862.760473309376,1450.0,0.0,0.8868710582466545,2.8809130734850164,0.001494314320929203,1.0,1.0,-5.035640834946491,354163.5759764001,1552941.736790324,4.384814933351038,1552941.736790324,4.384814933351038,0.763015517236989,0.09226764226343745,3.862529229630503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529229630503,1.278033175363378,1.2783824904086218,3.022244886978216,6403.774256061519,15243.107769423557,6487.885556656009,0.00034358140846010523,23386.681242580627,2384.7778030806267,19392.72409814626,1977.5075176687515,0.8292208670821372,0.8292208670821372,35033.340686323725,35405.22815468563,0.9868876037790117,0.8,4228.15307658151,4273.035954225843,0.9868876037790117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862421102868,4.964359774775983,-2.3561808279468313,7.320540602722814,3.5,3.5,1.0,0.6,0.00027330813254626947,1.0000000886152067,0.00027330810832701494,197.66994792874104,0.0,3.9991231175009434e-09,0.011333514914997674,0.019852421376208327,9.292375374921932e-05,0.00018038437879705016,0.000696739935672347,0.09226764226340627,0.09226764226340627,0.09226764226340627,0.09226762617364184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.06264565536,594.6815734527636,0.0,0.09226764226340627,0.09226764226343745,0.09226764226343745,0.375,0.375,0.5,9.275380055338529,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,26031.92205741223,19862.760473309376,0.763015517236989,1.0164413754422936,0.6246839880065554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152517195288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9856406046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630680794764,262.11630680794764,-11.03369319205234,246.4188668223895,277.81374679350586,121869.93485685685,121870.006576227,-0.07171937013760947,0.0,nan,277.81374679350586,4.663746793505879,271.53477079928257,-1.6152292007174083,265.2557948050593,-7.894205194940696,258.97681881083605,-14.173181189163927,252.69784281661276,-20.452157183387214,246.4188668223895,-26.731133177610474,1.0,1.0,26022.012520719443,26022.012520719443,277.0977359383113,3.9477359383113253,277.0977359383113,277.0977359383113,76772.58250465493,76772.58388511589,-0.0013804609625367448,0.0,8546.071908451686,8546.071908451686,0.88936853691352,3881.8418757786553,277.0977359383113,3.9477359383113253,1.0,0.002,0.15335077215756204,0.005077336339297883,0.00023759475544326533,0.0017624052445537146,0.11879737772163267,0.11879737772163267,0.0,-3.020153571675621e-15,0.9999998248069483,0.9999998248069483,0.0,0.09226762609878762,1.616464982428627e-08,0.0,0.0,0.0,1601838.7271049079,268.1143591650535,0.0,1.0,1279360.7116181883,2619.077017314597,,,,,,,,,,,,,,,,,,,2.0
5369.0,-28.47529742550092,4.964359761635251,34.981537533833425,26.185266079288,6.407906321026469,-24.986977050848196,-38.54032288128508,2.9195859463737746,-5.035640850737707,-5.0356408507485195,39.96307479302273,41060.138001768006,25750.001576888208,25750.001576888208,66810.1395786562,76787.92544977363,76772.58361615258,25750.001576888208,102522.58519304078,102522.58519304078,102522.58519304078,128554.50723718971,124379.97199495473,4174.535242234989,0.0,90331.73961334018,54603.952396791545,39697.541351720705,26031.92204414893,65729.46339586964,19862.760461580023,1450.0,0.0,0.8868710582426094,2.88091307180882,0.001494314320929203,1.0,1.0,-5.035640850737707,354163.5757583404,1552941.7358823083,4.384814933486951,1552941.7358823083,4.384814933486951,0.7630155171751707,0.09226764218054864,3.8625291768788546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625291768788546,1.278033176214846,1.278382491229368,3.0222448436890477,6403.774164336966,15243.107769423557,6487.885614604706,0.00034358143122731246,23386.681492030413,2384.777828517426,19392.724271358795,1977.5075353315144,0.8292208656438641,0.8292208656438641,35033.34030355557,35405.22815468563,0.9868875903008101,0.8,4228.153030385449,4273.035954225843,0.9868875903008101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624212498899,4.964359761635251,-2.3561808430237985,7.320540604659049,3.5,3.5,1.0,0.6,0.00027330810832701494,1.0000000771601296,0.0002733080872385275,197.6699485418707,0.0,4.787418782129417e-09,0.013567544828554767,0.019852426163627108,9.292375229835037e-05,0.00018038435602866457,0.00069673983821322,0.09226764218055242,0.09226764218055242,0.09226764218055242,0.0922676261195371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0648693976,594.6815727270161,0.0,0.09226764218055242,0.09226764218054864,0.09226764218054864,0.375,0.375,0.5,9.275379573510223,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,26031.92204414893,19862.760461580023,0.7630155171751707,1.016441274992281,0.6246839070399011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415256822877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98787463451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630637882314,262.11630637882314,-11.033693621176837,246.41886608410513,277.8137466735412,121869.93542097436,121870.0071664606,-0.07174548622789059,0.0,nan,277.8137466735412,4.663746673541198,271.53477055565395,-1.6152294443460278,265.2557944377667,-7.894205562233253,258.97681831987956,-14.173181680120422,252.69784220199233,-20.452157798007647,246.41886608410513,-26.731133915894844,1.0,1.0,26022.012520719443,26022.012520719443,277.0977358910535,3.947735891053526,277.0977358910535,277.0977358910535,76772.58226816366,76772.58361615258,-0.0013479889166774228,0.0,8546.071908451686,8546.071908451686,0.8893685402398981,3881.8418227632487,277.0977358910535,3.947735891053526,1.0,0.002,0.15335078829344412,0.005077336264355359,0.00023759478043569826,0.0017624052195656732,0.11879739021784913,0.11879739021784913,0.0,1.371298907759666e-15,0.9999998251187445,0.9999998251187445,0.0,0.09226762604466754,1.6135881104430766e-08,0.0,0.0,0.0,1601838.727086729,268.11435914926227,0.0,1.0,1279360.7116725494,2619.077017092094,,,,,,,,,,,,,,,,,,,2.0
5370.0,-28.47529816786428,4.964359748175348,34.98153752345288,26.185266149137192,6.40790615405866,-24.986977735672028,-38.54032298605887,2.919585721866329,-5.035640879075913,-5.035640879082413,39.963074768087154,41060.13459346331,25750.001615188732,25750.001615188732,66810.13620865204,76787.92511487372,76772.5832513239,25750.001615188732,102522.58486651263,102522.58486651263,102522.58486651263,128554.50689160952,124379.9718681771,4174.535023432415,0.0,90331.73926088474,54603.9489683801,39697.5447694496,26031.9220250969,65729.4667945465,19862.760445105774,1450.0,0.0,0.886871058188681,2.8809130688008975,0.001494314320929203,1.0,1.0,-5.035640879075913,354163.575367034,1552941.73480823,4.384814935298905,1552941.73480823,4.384814935298905,0.7630155171007522,0.09226764209834509,3.862529108310765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529108310765,1.2780331772974936,1.2783824922853582,3.022244787477584,6403.77404523162,15243.107769423557,6487.885689851717,0.00034358146079078056,23386.681815943735,2384.7778615473926,19392.724496277147,1977.5075582668035,0.8292208637762485,0.8292208637762485,35033.33980602266,35405.22815468563,0.9868875727814611,0.8,4228.152970338498,4273.035954225843,0.9868875727814611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624220766792,4.964359748175348,-2.3561808673722657,7.320540615547614,3.5,3.5,1.0,0.6,0.0002733080872385275,1.0000000763097976,0.00027330806638244424,197.66994914824338,0.0,4.168560230226978e-09,0.011813699692463257,0.019852430332187337,9.292375121019823e-05,0.00018038433602832925,0.000696739748592732,0.09226764209836093,0.09226764209836093,0.09226764209836093,0.09226762601759116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.06707729044,594.6815720062428,0.0,0.09226764209836093,0.09226764209834509,0.09226764209834509,0.375,0.375,0.5,9.275379091087887,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,26031.9220250969,19862.760445105774,0.7630155171007522,1.016441171164273,0.6246838228858114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415261266527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98612078938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630594505476,262.11630594505476,-11.033694054945215,246.41886535031,277.8137465397996,121869.93487955726,121870.0074014465,-0.07252188922876764,0.0,nan,277.8137465397996,4.663746539799604,271.53477030190163,-1.6152296980983465,265.25579406400374,-7.89420593599624,258.97681782610584,-14.173182173894133,252.6978415882079,-20.452158411792084,246.41886535031,-26.731134649689977,1.0,1.0,26022.012520719443,26022.012520719443,277.09773582003,3.9477358200300046,277.09773582003,277.09773582003,76772.58176486929,76772.5832513239,-0.0014864546101307496,0.0,8546.071908451686,8546.071908451686,0.8893685445636188,3881.841753852319,277.09773582003,3.9477358200300046,1.0,0.002,0.15335080445157162,0.00507733618696864,0.00023759480545642157,0.0017624051945439071,0.11879740272821078,0.11879740272821078,0.0,3.2873009869760494e-16,0.9999998248776366,0.9999998248776366,0.0,0.09226762594021755,1.6158127548532332e-08,0.0,0.0,0.0,1601838.7270541072,268.11435912092406,0.0,1.0,1279360.711770095,2619.0770166928264,,,,,,,,,,,,,,,,,,,2.0
