time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5371.0,-28.47529889470101,4.964359734444833,34.98153751295129,26.18525979286062,6.407906025703243,-24.98697840266057,-38.54032309083266,2.919585533662882,-5.035640905427613,-5.035640905424042,39.96307474383286,41060.14661547356,25750.00164766235,25750.00164766235,66810.14826313591,76787.92832729597,76772.58290542781,25750.00164766235,102522.58455309016,102522.58455309016,102522.58455309016,128554.50656007545,124379.9717556028,4174.534804472637,0.0,90331.74753654016,54603.96604883665,39697.53498633723,26031.922006985293,65729.45699332253,19862.760429406128,1450.0,0.0,0.8868710581424102,2.880913066003851,0.001494314320929203,1.0,1.0,-5.035640905427613,354163.5750031605,1552941.7337633192,4.384814936853574,1552941.7337633192,4.384814936853574,0.7630155170285252,0.09226764201609372,3.862530486163355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862530486163355,1.2780331782115986,1.278382493173057,3.0222458634198714,6403.776325024217,15243.107769423557,6487.884249548028,0.0003435808949166789,23386.67561592932,2384.777229321871,19392.720191113032,1977.5071192622388,0.8292208995238343,0.8292208995238343,35033.349803778,35405.22815468563,0.9868879248268593,0.8,4228.154176961651,4273.035954225843,0.9868879248268593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242277768365,4.964359734444833,-2.3561808903347976,7.32054062477963,3.5,3.5,1.0,0.6,0.00027330806638244424,1.000000074713765,0.00027330804596257114,197.6699497419338,0.0,4.122620914465357e-09,0.011683507671594822,0.019852434454808252,9.292375012204643e-05,0.00018038431626039782,0.0006967399207815188,0.09226764201611136,0.09226764201611136,0.09226764201611136,0.09226762592319564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0692902293,594.6815712838608,0.0,0.09226764201611136,0.09226764201609372,0.09226764201609372,0.375,0.375,0.5,9.275378608302995,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,26031.922006985293,19862.760429406128,0.7630155170285252,1.016441506125985,0.6246840989367198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152656612061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98599059736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163055124087,262.1163055124087,-11.033694487591276,246.41886462322077,277.81374640159663,121869.9805380696,121870.05287233276,-0.0723342631629948,0.0,nan,277.81374640159663,4.663746401596654,271.5347700459214,-1.6152299540785862,265.25579369024626,-7.894206309753713,258.9768173345711,-14.173182665428897,252.6978409788959,-20.45215902110408,246.41886462322077,-26.731135376779207,1.0,1.0,26022.012520719443,26022.012520719443,277.09773575321407,3.94773575321409,277.09773575321407,277.09773575321407,76772.57993771556,76772.58290542781,-0.002967712251120247,0.0,8546.071908451686,8546.071908451686,0.8893684576799105,3881.8431385941717,277.09773575321407,3.94773575321409,1.0,0.002,0.1533508206214621,0.0050773361099041335,0.00023759483049634733,0.001762405169504979,0.11879741524817367,0.11879741524817367,0.0,1.326196097384269e-15,0.99999982475016,0.99999982475016,0.0,0.09226762584620422,1.6169889498024055e-08,0.0,0.0,0.0,1601838.7270237722,268.11435909457236,0.0,1.0,1279360.7118607997,2619.0770163215525,,,,,,,,,,,,,,,,,,,2.0
5372.0,-28.47529961822938,4.964359720727266,34.98153750247482,26.185266218986385,6.407906149393086,-24.98697904146709,-38.54032319560645,2.919585572630858,-5.03564091851689,-5.035640918538131,39.96307472355455,41060.12886067478,25750.001646108394,25750.001646108394,66810.13050678317,76787.9244842674,76772.58266122708,25750.001646108394,102522.58430733546,102522.58430733546,102522.58430733546,128554.50630229755,124379.97171626122,4174.534586036334,0.0,90331.73903242197,54603.94363192778,39697.55044499355,26031.921994962097,65729.47243995564,19862.760418690432,1450.0,0.0,0.8868710581491918,2.880913064614482,0.001494314320929203,1.0,1.0,-5.03564091851689,354163.5748224156,1552941.7328900879,4.384814936625718,1552941.7328900879,4.384814936625718,0.7630155169692976,0.09226764193308679,3.8625290632135405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625290632135405,1.278033178073143,1.278382493008465,3.02224475035693,6403.773966577409,15243.107769423557,6487.885739542967,0.0003435814803137593,23386.68202984806,2384.7778833595635,19392.72464480762,1977.5075734126965,0.8292208625429202,0.8292208625429202,35033.33947879532,35405.22815468563,0.9868875612589872,0.8,4228.152930845624,4273.035954225843,0.9868875612589872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624227441386,4.964359720727266,-2.3561809036105856,7.320540624337852,3.5,3.5,1.0,0.6,0.00027330804596257114,1.0000000743736845,0.00027330802563564627,197.6699503329218,0.0,4.036395288413611e-09,0.011439144247364173,0.01985243849120354,9.292374903389435e-05,0.0001803842969286768,0.0006967395894343552,0.09226764193309259,0.09226764193309259,0.09226764193309259,0.09226762587940356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.07151676615,594.6815705572427,0.0,0.09226764193309259,0.09226764193308679,0.09226764193308679,0.375,0.375,0.5,9.275378126689077,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,26031.921994962097,19862.760418690432,0.7630155169692976,1.0164409971160915,0.6246836820146929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152699639707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.985746233935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163051038947,262.1163051038947,-11.03369489610526,246.41886390448096,277.81374630330845,121869.94061858059,121870.00891817901,-0.06829959842119748,0.0,nan,277.81374630330845,4.663746303308471,271.53476982354294,-1.6152301764570325,265.25579334377744,-7.894206656222536,258.97681686401194,-14.17318313598804,252.69784038424643,-20.452159615753544,246.41886390448096,-26.73113609551902,1.0,1.0,26022.012520719443,26022.012520719443,277.09773571152533,3.947735711525354,277.09773571152533,277.09773571152533,76772.58172972883,76772.58266122708,-0.0009314982453361154,0.0,8546.071908451686,8546.071908451686,0.8893685474073293,3881.8417085296082,277.09773571152533,3.947735711525354,1.0,0.002,0.1533508367496835,0.00507733603547607,0.00023759485547824127,0.0017624051445200395,0.11879742773912064,0.11879742773912064,0.0,-1.7191109646930158e-15,0.9999998252017342,0.9999998252017342,0.0,0.09226762580486299,1.6128223794812974e-08,0.0,0.0,0.0,1601838.7270087048,268.1143590814831,0.0,1.0,1279360.7119058566,2619.0770161371283,,,,,,,,,,,,,,,,,,,2.0
5373.0,-28.47530031476339,4.964359706595254,34.98153749180018,26.185259967483603,6.4079057625811675,-24.98697970702894,-38.54032330038024,2.919585154846672,-5.03564095197828,-5.035640951984145,39.963074696882366,41060.14025850107,25750.00169584195,25750.00169584195,66810.14195434302,76787.9276908843,76772.5822583981,25750.00169584195,102522.58395424005,102522.58395424005,102522.58395424005,128554.5059277087,124379.97156065304,4174.534367055662,0.0,90331.74694293964,54603.95972533106,39697.54135289843,26031.92197346865,65729.46332636708,19862.760400207797,1450.0,0.0,0.8868710580756196,2.880913061062773,0.001494314320929203,1.0,1.0,-5.03564095197828,354163.57436036767,1552941.7317395762,4.384814939097692,1552941.7317395762,4.384814939097692,0.763015516889288,0.09226764185089187,3.8625303705586065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625303705586065,1.2780331800489793,1.2783824949588614,3.0222457686196997,6403.776124154029,15243.107769423557,6487.884376451914,0.0003435809447753046,23386.676162205993,2384.7772850265887,19392.720570437243,1977.5071579425435,0.8292208963741852,0.8292208963741852,35033.348964945195,35405.22815468563,0.9868878952895053,0.8,4228.154075723417,4273.035954225843,0.9868878952895053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242381773125,4.964359706595254,-2.3561809318814904,7.320540638476745,3.5,3.5,1.0,0.6,0.00027330802563564627,1.0000000715988584,0.00027330800606710504,197.6699509018605,0.0,4.018022230733974e-09,0.011387075001900082,0.01985244250922577,9.292374794574259e-05,0.0001803842776899037,0.0006967397509485303,0.09226764185084337,0.09226764185084337,0.09226764185084337,0.09226762575799798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.073718012,594.681569838549,0.0,0.09226764185084337,0.09226764185089187,0.09226764185089187,0.375,0.375,0.5,9.275377643901695,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,26031.92197346865,19862.760400207797,0.763015516889288,1.0164413122104776,0.6246839420341042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152742471494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98569416469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630467117,262.11630467117,-11.033695328829992,246.4188631925942,277.81374614974584,121869.98092591121,121870.05327331055,-0.07234739934943735,0.0,nan,277.81374614974584,4.663746149745862,271.53476955831553,-1.6152304416844459,265.2557929668851,-7.894207033114867,258.97681637545486,-14.173183624545118,252.69783978402452,-20.452160215975454,246.4188631925942,-26.73113680740579,1.0,1.0,26022.012520719443,26022.012520719443,277.0977356309432,3.947735630943214,277.0977356309432,277.0977356309432,76772.579294189,76772.5822583981,-0.0029642091103596613,0.0,8546.071908451686,8546.071908451686,0.8893684649696377,3881.8430224113995,277.0977356309432,3.947735630943214,1.0,0.002,0.15335085292098088,0.0050773359570877065,0.00023759488051684717,0.001762405119483249,0.11879744025842358,0.11879744025842358,0.0,9.584347204771859e-17,0.999999824734896,0.999999824734896,0.0,0.09226762567959403,1.6171297843490383e-08,0.0,0.0,0.0,1601838.726970186,268.1143590480217,0.0,1.0,1279360.712021037,2619.0770156656836,,,,,,,,,,,,,,,,,,,2.0
5374.0,-28.47530110097427,4.964359692864476,34.98153748135617,26.185265695117437,6.4079076233149905,-24.986980228545807,-38.54032337022943,2.919586750886401,-5.035640947028355,-5.035640947016515,39.96307468218904,41060.127253987295,25750.001647693545,25750.001647693545,66810.12890168084,76787.92394806538,76772.58215603967,25750.001647693545,102522.58380373321,102522.58380373321,102522.58380373321,128554.50577351771,124379.97162395218,4174.5341495655375,0.0,90331.74091433552,54603.94446268334,39697.55161294686,26031.921969784504,65729.47358273136,19862.76039632858,1450.0,0.0,0.886871058153967,2.880913061588164,0.001494314320929203,1.0,1.0,-5.035640947028355,354163.5744287167,1552941.731106966,4.384814936465269,1552941.731106966,4.384814936465269,0.7630155168482555,0.09226764176705808,3.8625294257315828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625294257315828,1.2780331727004863,1.2783824875833494,3.022245046715064,6403.7745945247325,15243.107769423557,6487.885342825488,0.00034358132444919193,23386.68032211204,2384.7777092189526,19392.723458992525,1977.5074524932088,0.8292208723893473,0.8292208723893472,35033.3421092413,35405.22815468563,0.9868876538834157,0.8,4228.153248312587,4273.035954225843,0.9868876538834157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624227783571,4.964359692864476,-2.356180931924024,7.320540624788499,3.5,3.5,1.0,0.6,0.00027330800606710504,1.0000000808170169,0.00027330798397916906,197.66995154404844,0.0,3.868112584523287e-09,0.010962231064538995,0.019852446377338354,9.292374722030799e-05,0.00018038425884679704,0.0006967395077345361,0.09226764176709182,0.09226764176709182,0.09226764176709182,0.09226762578297584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.075961481,594.6815691066884,0.0,0.09226764176709182,0.09226764176705808,0.09226764176705808,0.375,0.375,0.5,9.275377164381434,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,26031.921969784504,19862.76039632858,0.7630155168482555,1.0164409550243743,0.6246836467099706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152783705262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98526932075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630441480634,262.11630441480634,-11.033695585193641,246.41886249125707,277.8137463383557,121869.97510532186,121870.01796683884,-0.04286151698624055,0.0,nan,277.8137463383557,4.663746338355736,271.5347695689359,-1.6152304310640488,265.25579279951614,-7.894207200483834,258.9768160300965,-14.173183969903505,252.6978392606768,-20.452160739323176,246.41886249125707,-26.731137508742904,1.0,1.0,26022.012520719443,26022.012520719443,277.09773562393354,3.9477356239335677,277.09773562393354,277.09773562393354,76772.58545574467,76772.58215603967,0.0032997050002450123,0.0,8546.071908451686,8546.071908451686,0.8893685245479095,3881.8420728602405,277.09773562393354,3.9477356239335677,1.0,0.002,0.1533508689757236,0.005077335886349066,0.00023759490539377657,0.001762405094607595,0.11879745269688828,0.11879745269688828,0.0,1.3717325886286602e-15,0.9999998259981442,0.9999998259981442,0.0,0.09226762571231718,1.605474089893256e-08,0.0,0.0,0.0,1601838.7269758843,268.1143590529716,0.0,1.0,1279360.712003998,2619.07701573542,,,,,,,,,,,,,,,,,,,2.0
5375.0,-28.475301764915237,4.964359679809626,34.981537471261,26.1852600024082,6.40790582707822,-24.986981005715958,-38.54032728178424,2.9195850678800603,-5.0356409285025165,-5.035640928571864,39.96307467136852,41060.149817107435,25750.001566582334,25750.001566582334,66810.15138368976,76787.92706553714,76772.58214862073,25750.001566582334,102522.58371520306,102522.58371520306,102522.58371520306,128554.5056874589,124379.97175322336,4174.533934235549,0.0,90331.74681356423,54603.96976986364,39697.53004855621,26031.92197225584,65729.45202081205,19862.76039747772,1450.0,0.0,0.8868710582873733,2.8809130635545985,0.001494314320929203,1.0,1.0,-5.0356409285025165,354163.5746845337,1552941.7306411893,4.3848149319829135,1552941.7306411893,4.3848149319829135,0.7630155168199622,0.09226764168270314,3.8625303445894232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625303445894232,1.2780331805371439,1.2783824953939182,3.022245747145659,6403.7760786531135,15243.107769423557,6487.884405198051,0.00034358095606923004,23386.67628594805,2384.777297644767,19392.720656361373,1977.5071667043662,0.8292208956607289,0.829220895660729,35033.34877651173,35405.22815468563,0.9868878886543024,0.8,4228.154052981495,4273.035954225843,0.9868878886543024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624210274183,4.964359679809626,-2.3561809219195373,7.320540601729164,3.5,3.5,1.0,0.6,0.00027330798397916906,1.0000000682485133,0.00027330796532630677,197.66995208636465,0.0,4.366121233379364e-09,0.012373587575397117,0.019852450743459586,9.292370659598029e-05,0.00018038427738318878,0.0006967397450794023,0.09226764168267544,0.09226764168267544,0.09226764168267544,0.09226762585983449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.07820041524,594.6815683764942,0.0,0.09226764168267544,0.09226764168270314,0.09226764168270314,0.375,0.375,0.5,9.275376689684615,6.934897101018578e-11,6.934897101018578e-11,6.934897101018578e-11,6.934897101018578e-11,6.934897101018578e-11,6.934897101018578e-11,26031.92197225584,19862.76039747772,0.7630155168199622,1.0164416304967145,0.6246841949040816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152830247763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98668067726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163039814019,262.1163039814019,-11.03369601859805,246.4188617864257,277.8137461763782,121869.98534136938,121870.05780243283,-0.07246106344091971,0.0,nan,277.8137461763782,4.663746176378197,271.5347692983877,-1.6152307016122904,265.25579242039714,-7.894207579602835,258.97681554240654,-14.173184457593436,252.69783866441622,-20.452161335583753,246.4188617864257,-26.73113821357427,1.0,1.0,26022.012520719443,26022.012520719443,277.0977356415101,3.9477356415101212,277.0977356415101,277.0977356415101,76772.57900346897,76772.58214862073,-0.0031451517570530996,0.0,8546.071908451686,8546.071908451686,0.8893684666071852,3881.8429963123704,277.0977356415101,3.9477356415101212,1.0,0.002,0.15335088486645748,0.0050773358188387135,0.00023759493002328092,0.00176240506997096,0.11879746501164046,0.11879746501164046,0.0,-5.758848259374005e-15,0.9999998277755697,0.9999998277755697,0.0,0.09226762579196111,1.589074202140451e-08,0.0,0.0,0.0,1601838.726997211,268.11435907149746,0.0,1.0,1279360.7119402243,2619.0770159964445,,,,,,,,,,,,,,,,,,,2.0
5376.0,-28.47530260505471,4.964359668966057,34.98153746228712,26.185265590343647,6.407908011152422,-24.986981543434506,-38.54032735163344,2.919586949530795,-5.035640836300786,-5.035640836365211,39.96307468353824,41060.13752673595,25750.00130122801,25750.00130122801,66810.13882796397,76787.92332264956,76772.5827063626,25750.00130122801,102522.58400759062,102522.58400759062,102522.58400759062,128554.50601644743,124379.97229148805,4174.533724959377,0.0,90331.74123887692,54603.955702012994,39697.539485404355,26031.922008856815,65729.46149426117,19862.760426615765,1450.0,0.0,0.8868710587124029,2.8809130733412704,0.001494314320929203,1.0,1.0,-5.035640836300786,354163.5759576991,1552941.73116608,4.384814917702214,1552941.73116608,4.384814917702214,0.7630155168664795,0.09226764159603887,3.862529487450176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529487450176,1.2780331718645659,1.2783824866951297,3.022245096983673,6403.774701037883,15243.107769423557,6487.885275533772,0.00034358129801125654,23386.68003244393,2384.777679681026,19392.723257853082,1977.5074319826938,0.8292208740595031,0.8292208740595031,35033.34255707397,35405.22815468563,0.9868876696526983,0.8,4228.153302361246,4273.035954225843,0.9868876696526983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624152992441,4.964359668966057,-2.3561808573247776,7.320540526290834,3.5,3.5,1.0,0.6,0.00027330796532630677,1.0000000863605094,0.00027330794172329367,197.66995277260233,0.0,3.687110396147515e-09,0.010449270862682058,0.01985245443056998,9.292370587054531e-05,0.00018038425945576147,0.0006967395212197419,0.09226764159613605,0.09226764159613605,0.09226764159613605,0.09226762621749324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.08048618305,594.6815676321693,0.0,0.09226764159613605,0.09226764159603887,0.09226764159603887,0.375,0.375,0.5,9.275376228343452,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,26031.922008856815,19862.760426615765,0.7630155168664795,1.01644129297784,0.6246839178854509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152869552067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98475636055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630374897396,262.11630374897396,-11.033696251026015,246.41886108448554,277.81374641346247,121869.98566328587,121870.02452297544,-0.03885968954265899,0.0,nan,277.81374641346247,4.663746413462491,271.53476934766707,-1.6152306523329116,265.25579228187166,-7.894207718128314,258.97681521607615,-14.17318478392383,252.69783815028092,-20.45216184971906,246.41886108448554,-26.731138915514435,1.0,1.0,26022.012520719443,26022.012520719443,277.0977357989797,3.9477357989797497,277.0977357989797,277.0977357989797,76772.58538048058,76772.5827063626,0.0026741179754026234,0.0,8546.071908451686,8546.071908451686,0.8893685206560996,3881.842134887427,277.0977357989797,3.9477357989797497,1.0,0.002,0.15335090029620393,0.005077335767125426,0.00023759495397481894,0.00176240504603363,0.11879747698740947,0.11879747698740947,0.0,8.448970689745039e-15,0.9999998327719728,0.9999998327719728,0.0,0.09226762616630318,1.5429735678833662e-08,0.0,0.0,0.0,1601838.727103348,268.1143591636992,0.0,1.0,1279360.7116228512,2619.077017295514,,,,,,,,,,,,,,,,,,,2.0
5377.0,-28.475303302709126,4.964359655854096,34.98153745209357,26.185260281804972,6.407905329618621,-24.986982439476417,-38.54032749133182,2.9195844663862043,-5.035640955185386,-5.035640955189118,39.96307463039123,41060.14231783587,25750.001573436275,25750.001573436275,66810.14389127214,76787.92636037972,76772.58162229184,25750.001573436275,102522.5831957281,102522.5831957281,102522.5831957281,128554.50514359135,124379.97163299545,4174.533510595901,0.0,90331.74586623578,54603.96203881322,39697.53758602507,26031.921947863248,65729.45953388832,19862.7603757498,1450.0,0.0,0.8868710583000093,2.8809130607223437,0.001494314320929203,1.0,1.0,-5.035640955185386,354163.57431608025,1552941.7288752245,4.384814931558351,1552941.7288752245,4.384814931558351,0.7630155167002632,0.09226764151984608,3.86253016063266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86253016063266,1.2780331834084855,1.2783824982120375,3.0222455964182244,6403.775759279767,15243.107769423557,6487.884606968657,0.00034358103534188147,23386.67715450019,2384.777386212437,19392.721259467213,1977.5072282040467,0.8292208906529315,0.8292208906529315,35033.347441713886,35405.22815468563,0.9868878416528072,0.8,4228.153891885536,4273.035954225843,0.9868878416528072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242117537354,4.964359655854096,-2.3561809478235936,7.32054060367769,3.5,3.5,1.0,0.6,0.00027330794172329367,1.0000000717140314,0.00027330792212328076,197.66995334245618,0.0,4.665606484509717e-09,0.013222328777100537,0.019852459096176465,9.292370441967678e-05,0.00018038423730361687,0.0006967395570879392,0.09226764151979289,0.09226764151979289,0.09226764151979289,0.09226762577043986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0825095393,594.681566970147,0.0,0.09226764151979289,0.09226764151984608,0.09226764151984608,0.375,0.375,0.5,9.275375755857372,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,26031.921947863248,19862.7603757498,0.7630155167002632,1.016441400325628,0.6246840094077812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152919287065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98752941847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163032516068,262.1163032516068,-11.033696748393197,246.41886036528942,277.81374613792417,121869.97782480143,121870.06097979032,-0.08315498889622198,0.0,nan,277.81374613792417,4.663746137924193,271.5347689833972,-1.6152310166027632,265.25579182887026,-7.894208171129719,258.9768146743432,-14.173185325656789,252.69783751981635,-20.45216248018363,246.41886036528942,-26.73113963471056,1.0,1.0,26022.012520719443,26022.012520719443,277.0977355533056,3.9477355533056198,277.0977355533056,277.0977355533056,76772.5776175293,76772.58162229184,-0.004004762537078932,0.0,8546.071908451686,8546.071908451686,0.8893684782070082,3881.8428114358235,277.0977355533056,3.9477355533056198,1.0,0.002,0.1533509161385519,0.005077335674311438,0.00023759497846171585,0.0017624050215364231,0.11879748923085792,0.11879748923085792,0.0,-1.86092460885412e-15,0.9999998283000326,0.9999998283000326,0.0,0.09226762567749504,1.584235103689057e-08,0.0,0.0,0.0,1601838.7269664942,268.1143590448146,0.0,1.0,1279360.712032075,2619.0770156204917,,,,,,,,,,,,,,,,,,,2.0
5378.0,-28.475304100572227,4.964359642805389,34.981537441990646,26.185265939589613,6.407907306756908,-24.98698295983914,-38.54032759610561,2.9195861660245117,-5.035640965292487,-5.035640965289779,39.96307461261944,41060.12960204396,25750.001565845054,25750.001565845054,66810.13116788902,76787.92262101478,76772.58142454359,25750.001565845054,102522.58299038865,102522.58299038865,102522.58299038865,128554.50492819573,124379.97163116727,4174.533297028459,0.0,90331.74000235448,54603.947229405494,39697.54752549887,26031.92193780709,65729.46946330596,19862.760366730272,1450.0,0.0,0.8868710583128449,2.8809130596495462,0.001494314320929203,1.0,1.0,-5.035640965292487,354163.5741765181,1552941.7281105323,4.384814931127088,1552941.7281105323,4.384814931127088,0.7630155166485375,0.09226764144030668,3.8625292476182187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625292476182187,1.2780331755804593,1.2783824903568208,3.0222449005394,6403.774284796041,15243.107769423557,6487.885538502435,0.0003435814013278283,23386.681164435566,2384.7777951120484,19392.724043884016,1977.5075121355424,0.8292208675327044,0.8292208675327044,35033.34081684334,35405.22815468563,0.9868876083749262,0.8,4228.153092333844,4273.035954225843,0.9868876083749262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624210115027,4.964359642805389,-2.3561809587141718,7.320540601519561,3.5,3.5,1.0,0.6,0.00027330792212328076,1.0000000820147825,0.0002733078997079928,197.6699539941619,0.0,3.874333637515108e-09,0.010979861528717817,0.019852462970510104,9.292370333152586e-05,0.0001803842187917549,0.0006967393208919172,0.09226764144035386,0.09226764144035386,0.09226764144035386,0.09226762573741651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.08469739096,594.6815662562597,0.0,0.09226764144035386,0.09226764144030668,0.09226764144030668,0.375,0.375,0.5,9.275375284771416,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,26031.92193780709,19862.760366730272,0.7630155166485375,1.0164410532050066,0.6246837215834541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424152960587158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98528695122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163029518769,262.1163029518769,-11.033697048123088,246.41885965701763,277.8137462467362,121869.97523391867,121870.02534587104,-0.05011195237606213,0.0,nan,277.8137462467362,4.663746246736196,271.5347689287924,-1.6152310712075746,265.2557916108487,-7.894208389151288,258.97681429290503,-14.173185707094945,252.69783697496138,-20.4521630250386,246.41885965701763,-26.731140342982343,1.0,1.0,26022.012520719443,26022.012520719443,277.0977355200659,3.947735520065919,277.0977355200659,277.0977355200659,76772.58408764338,76772.58142454359,0.0026630997890606523,0.0,8546.071908451686,8546.071908451686,0.8893685357792627,3881.84189385631,277.0977355200659,3.947735520065919,1.0,0.002,0.15335093191369553,0.005077335602028687,0.00023759500289803525,0.0017624049971024878,0.11879750144901763,0.11879750144901763,0.0,5.230191280070073e-16,0.9999998290284214,0.9999998290284214,0.0,0.09226762566516238,1.5775144307185118e-08,0.0,0.0,0.0,1601838.7269548594,268.1143590347075,0.0,1.0,1279360.7120668648,2619.0770154780907,,,,,,,,,,,,,,,,,,,2.0
5379.0,-28.47530476707929,4.964359627911363,34.98153743095567,26.18526049135255,6.407904940393428,-24.98698379633208,-38.5403277008794,2.9195839696447945,-5.035641066165908,-5.035641066179605,39.963074565514965,41060.13542301564,25750.00178728424,25750.00178728424,66810.13721029989,76787.92569542209,76772.58050478864,25750.00178728424,102522.58229207288,102522.58229207288,102522.58229207288,128554.50417738118,124379.97109811865,4174.533079262531,0.0,90331.74508540856,54603.95501851237,39697.54451877354,26031.9218853083,65729.46640408185,19862.760322852875,1450.0,0.0,0.8868710579702507,2.8809130489424053,0.001494314320929203,1.0,1.0,-5.035641066165908,354163.5727836069,1552941.7260796246,4.384814942638012,1552941.7260796246,4.384814942638012,0.7630155165017943,0.09226764136285369,3.8625300088383816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625300088383816,1.2780331857943934,1.2783825005448977,3.022245472004336,6403.775495661666,15243.107769423557,6487.884773514678,0.00034358110077533646,23386.67787142318,2384.777459318236,19392.721757284417,1977.507278967274,0.829220886519368,0.829220886519368,35033.34634028835,35405.22815468563,0.9868878028689216,0.8,4228.153758955142,4273.035954225843,0.9868878028689216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624257916858,4.964359627911363,-2.3561810365617686,7.320540664473132,3.5,3.5,1.0,0.6,0.0002733078997079928,1.0000000685122972,0.00027330788098304203,197.66995453857413,0.0,4.430828936211936e-09,0.012556969205224627,0.01985246740133904,9.292370224337497e-05,0.00018038419746461786,0.0006967393758273148,0.09226764136279501,0.09226764136279501,0.09226764136279501,0.09226762535885404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.08678685594,594.681565572991,0.0,0.09226764136279501,0.09226764136285369,0.09226764136285369,0.375,0.375,0.5,9.275374804649324,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,26031.9218853083,19862.760322852875,0.7630155165017943,1.0164411924413694,0.6246838392174409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153007819456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98686405889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630243092765,262.11630243092765,-11.03369756907233,246.41885894088605,277.8137459209692,121869.97482026533,121870.06191792044,-0.08709765510248313,0.0,nan,277.8137459209692,4.663745920969234,271.5347685249525,-1.6152314750474943,265.2557911289358,-7.894208871064166,258.9768137329194,-14.173186267080553,252.69783633690275,-20.452163663097224,246.41885894088605,-26.731141059113924,1.0,1.0,26022.012520719443,26022.012520719443,277.0977353115529,3.9477353115529468,277.0977353115529,277.0977353115529,76772.57698475092,76772.58050478864,-0.003520037716953084,0.0,8546.071908451686,8546.071908451686,0.8893684877787505,3881.8426588825737,277.0977353115529,3.9477353115529468,1.0,0.002,0.1533509480083335,0.005077335511458366,0.00023759502778468463,0.0017624049722145428,0.11879751389234232,0.11879751389234232,0.0,-7.728193085476676e-16,0.999999825565716,0.999999825565716,0.0,0.09226762526821373,1.6094639959074902e-08,0.0,0.0,0.0,1601838.7268387387,268.11435893383407,0.0,1.0,1279360.7124140928,2619.0770140568366,,,,,,,,,,,,,,,,,,,2.0
5380.0,-28.47530553350886,4.964359613281634,34.98153742012282,26.185266149137192,6.407906915420374,-24.986984288616387,-38.54032780565319,2.919585670526913,-5.035641068479322,-5.035641068492202,39.963074549278254,41060.12282513256,25750.001755567624,25750.001755567624,66810.12458070018,76787.92196956718,76772.58036481225,25750.001755567624,102522.58212037987,102522.58212037987,102522.58212037987,128554.50399891377,124379.97113628816,4174.5328626256105,0.0,90331.73922331615,54603.940315204214,39697.55434234659,26031.921878533896,65729.47622088049,19862.76031647712,1450.0,0.0,0.8868710580171721,2.8809130486968426,0.001494314320929203,1.0,1.0,-5.035641068479322,354163.5727516618,1552941.7253812032,4.384814941061486,1552941.7253812032,4.384814941061486,0.7630155164554366,0.09226764128072071,3.862529096190049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529096190049,1.2780331779588117,1.278382492683242,3.022244776429842,6403.77402182278,15243.107769423557,6487.885704640685,0.00034358146660115363,23386.681879605323,2384.777868039068,19392.72454048236,1977.5075627744807,0.8292208634091889,0.8292208634091889,35033.33971807425,35405.22815468563,0.9868875696845825,0.8,4228.152959724055,4273.035954225843,0.9868875696845825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242510702295,4.964359613281634,-2.356181042174691,7.320540655456325,3.5,3.5,1.0,0.6,0.00027330788098304203,1.0000000787836338,0.00027330785945085573,197.6699551646045,0.0,3.7013601712255775e-09,0.010489654725253287,0.01985247110269921,9.292370115522278e-05,0.00018038417982781926,0.00069673914307733,0.0922676412807701,0.0922676412807701,0.0922676412807701,0.09226762535587092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.08901428693,594.6815648462813,0.0,0.0922676412807701,0.09226764128072071,0.09226764128072071,0.375,0.375,0.5,9.275374326903854,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,26031.921878533896,19862.76031647712,0.7630155164554366,1.0164408484891654,0.6246835542573342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153047275672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.984796744415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163021145691,262.1163021145691,-11.033697885430854,246.41885824053173,277.8137459886064,121869.97270499953,121870.02559709606,-0.05289209652910633,0.0,nan,277.8137459886064,4.663745988606422,271.53476843899136,-1.6152315610086134,265.2557908893764,-7.894209110623592,258.97681333976186,-14.173186660238116,252.69783579014677,-20.45216420985321,246.41885824053173,-26.731141759468244,1.0,1.0,26022.012520719443,26022.012520719443,277.0977352928613,3.947735292861296,277.0977352928613,277.0977352928613,76772.58340992226,76772.58036481225,0.0030451100028585643,0.0,8546.071908451686,8546.071908451686,0.8893685453279188,3881.8417416709995,277.0977352928613,3.947735292861296,1.0,0.002,0.15335096400500697,0.005077335439629339,0.00023759505256806893,0.0017624049474320345,0.11879752628403446,0.11879752628403446,0.0,1.0321604682062002e-16,0.9999998266274762,0.9999998266274762,0.0,0.09226762528404688,1.5996673832232406e-08,0.0,0.0,0.0,1601838.7268360762,268.11435893152066,0.0,1.0,1279360.7124220554,2619.0770140242425,,,,,,,,,,,,,,,,,,,2.0
5381.0,-28.475306169543536,4.964359597000848,34.981537408468114,26.18526070090013,6.407904572523722,-24.98698509533694,-38.54032791042698,2.9195834983183238,-5.035641161710146,-5.035641161715815,39.96307450389407,41060.128833831055,25750.001953695402,25750.001953695402,66810.13078752646,76787.92505895859,76772.57950416215,25750.001953695402,102522.58145785755,102522.58145785755,102522.58145785755,128554.50328720226,124379.97064496591,4174.532642236349,0.0,90331.74434461436,54603.948315611386,39697.551143336634,26031.921829344705,65729.47297268134,19862.760275278,1450.0,0.0,0.8868710577071239,2.8809130388009687,0.001494314320929203,1.0,1.0,-5.035641161710146,354163.57146428945,1552941.7234257772,4.3848149514788854,1552941.7234257772,4.3848149514788854,0.763015516314571,0.09226764120114805,3.8625298648172506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625298648172506,1.2780331880590343,1.278382502758705,3.022245353959333,6403.77524553847,15243.107769423557,6487.884931534959,0.0003435811628591675,23386.678551646164,2384.777528681677,19392.72222961761,1977.5073271318556,0.8292208825973956,0.8292208825973955,35033.34529526508,35405.22815468563,0.9868877660710981,0.8,4228.153632831903,4273.035954225843,0.9868877660710981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862429383985,4.964359597000848,-2.356181114781783,7.32054071178263,3.5,3.5,1.0,0.6,0.00027330785945085573,1.000000065379954,0.00027330784158200166,197.6699556841265,0.0,4.256266300264717e-09,0.012062258694950208,0.01985247535896551,9.292370006707156e-05,0.00018038415938378418,0.0006967392027598212,0.09226764120115366,0.09226764120115366,0.09226764120115366,0.09226762500667708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.09113964415,594.6815641514,0.0,0.09226764120115366,0.09226764120114805,0.09226764120114805,0.375,0.375,0.5,9.275373841071554,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26031.921829344705,19862.760275278,0.763015516314571,1.0164409931492113,0.6246836765433458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415309264715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.986369348386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630158491846,262.11630158491846,-11.033698415081517,246.41885753635506,277.8137456334818,121869.97316322624,121870.06171572894,-0.08855250271047906,0.0,nan,277.8137456334818,4.663745633481824,271.53476801405634,-1.6152319859436375,265.25579039463105,-7.894209605368928,258.97681277520604,-14.173187224793935,252.69783515578047,-20.45216484421951,246.41885753635506,-26.731142463644915,1.0,1.0,26022.012520719443,26022.012520719443,277.09773509893057,3.9477350989305933,277.09773509893057,277.09773509893057,76772.5763635929,76772.57950416215,-0.003140569242532365,0.0,8546.071908451686,8546.071908451686,0.8893684968603389,3881.842514141337,277.09773509893057,3.9477350989305933,1.0,0.002,0.15335098028940614,0.00507733534963784,0.0002375950777524882,0.001762404922248712,0.1187975388762441,0.1187975388762441,0.0,1.2004286453759505e-15,0.9999998235091234,0.9999998235091234,0.0,0.09226762491675118,1.628439687555995e-08,0.0,0.0,0.0,1601838.7267287534,268.11435883828983,0.0,1.0,1279360.712742969,2619.0770127106794,,,,,,,,,,,,,,,,,,,2.0
5382.0,-28.47530701852491,4.964359581139631,34.98153739710272,26.185259932559006,6.4079065580590715,-24.986985660866356,-38.5403317870572,2.9195852004013783,-5.035641158027261,-5.035641158023963,39.96307448893402,41060.146283289345,25750.001903346252,25750.001903346252,66810.1481866356,76787.92483512417,76772.57941010097,25750.001903346252,102522.58131344721,102522.58131344721,102522.58131344721,128554.50313856475,124379.97071524605,4174.532423318703,0.0,90331.74705468702,54603.968764636884,39697.531433389035,26031.921825117537,65729.45325850658,19862.760270960433,1450.0,0.0,0.8868710577800197,2.8809130391918285,0.001494314320929203,1.0,1.0,-5.035641158027261,354163.57151513745,1552941.7227813029,4.38481494902964,1552941.7227813029,4.38481494902964,0.7630155162726158,0.092267641117248,3.8625303877993575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625303877993575,1.2780331802161344,1.2783824948908233,3.0222457817144828,6403.776151900303,15243.107769423557,6487.884358922635,0.0003435809378883144,23386.676086748597,2384.7772773320758,19392.720518041056,1977.5071525996193,0.8292208968092476,0.8292208968092476,35033.349090044794,35405.22815468563,0.986887899694568,0.8,4228.154090821614,4273.035954225843,0.986887899694568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624282971034,4.964359581139631,-2.3561811163290978,7.320540697468728,3.5,3.5,1.0,0.6,0.00027330784158200166,1.000000087269391,0.00027330781773059486,197.66995637758635,0.0,3.532135593002924e-09,0.010010072270570287,0.019852478891101106,9.292365980547998e-05,0.0001803841817765217,0.0006967393835901381,0.09226764111726092,0.09226764111726092,0.09226764111726092,0.0922676250267791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0933972331,594.6815634149232,0.0,0.09226764111726092,0.092267641117248,0.092267641117248,0.375,0.375,0.5,9.275373358358323,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,26031.921825117537,19862.760270960433,0.7630155162726158,1.016441562717383,0.6246841293781098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415313029945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98431716196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630125489097,262.11630125489097,-11.033698745109007,246.41885683161863,277.8137456781633,121870.01625466032,121870.07143208403,-0.055177423734858774,0.0,nan,277.8137456781633,4.663745678163309,271.5347679088542,-1.6152320911457991,265.2557901395453,-7.89420986045468,258.9768123702368,-14.173187629763163,252.69783460092765,-20.452165399072328,246.41885683161863,-26.73114316838135,1.0,1.0,26022.012520719443,26022.012520719443,277.0977350916161,3.947735091616096,277.0977350916161,277.0977350916161,76772.58128441789,76772.57941010097,0.001874316920293495,0.0,8546.071908451686,8546.071908451686,0.8893684638824819,3881.8430397383545,277.0977350916161,3.947735091616096,1.0,0.002,0.15335099645129976,0.005077335278180523,0.0002375951027948084,0.0017624048972058994,0.1187975513974042,0.1187975513974042,0.0,7.077671781985373e-16,0.9999998248368186,0.9999998248368186,0.0,0.09226762495535444,1.616189355873794e-08,0.0,0.0,0.0,1601838.7267329928,268.1143588419727,0.0,1.0,1279360.7127302962,2619.0770127625547,,,,,,,,,,,,,,,,,,,2.0
5383.0,-28.47530779839353,4.964359566526723,34.98153738639923,26.185259932559006,6.407906707879476,-24.986986347766244,-38.54033189183099,2.919585257252154,-5.0356411144747995,-5.035641114463176,39.963074485305775,41060.1436422943,25750.001753548986,25750.001753548986,66810.14539584328,76787.92450755052,76772.5796008082,25750.001753548986,102522.58135435719,102522.58135435719,102522.58135435719,128554.50319330757,124379.97098546644,4174.532207841119,0.0,90331.74715017276,54603.96652538705,39697.534027539674,26031.92183895038,65729.45586649005,19862.760281394727,1450.0,0.0,0.8868710580147561,2.880913043814742,0.001494314320929203,1.0,1.0,-5.0356411144747995,354163.5721165403,1552941.7226250628,4.384814941142663,1552941.7226250628,4.384814941142663,0.7630155162679915,0.09226764103056759,3.862530405678194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862530405678194,1.2780331800019409,1.2783824946460867,3.0222457962103366,6403.776182615278,15243.107769423557,6487.884339517816,0.00034358093026445305,23386.67600321765,2384.7772688142895,19392.720460038752,1977.5071466850304,0.8292208972908596,0.8292208972908596,35033.34921977437,35405.22815468563,0.9868879042626635,0.8,4228.154106478599,4273.035954225843,0.9868879042626635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624250634466,4.964359566526723,-2.356181088355718,7.320540654882441,3.5,3.5,1.0,0.6,0.00027330781773059486,1.0000000801650848,0.00027330779582085223,197.66995701459393,0.0,4.714706541297844e-09,0.01336147833803809,0.019852483605807648,9.292365871732891e-05,0.00018038415901326595,0.00069673929889143,0.09226764103057482,0.09226764103057482,0.09226764103057482,0.09226762519925949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.0956721582,594.6815626733543,0.0,0.09226764103057482,0.09226764103056759,0.09226764103056759,0.375,0.375,0.5,9.2753728834186,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,26031.92183895038,19862.760281394727,0.7630155162679915,1.0164414799286994,0.6246840644123973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153180557873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98766856803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11630092759134,262.11630092759134,-11.033699072408638,246.41885612167346,277.81374573350917,121870.0202948261,121870.07501617195,-0.054721345866010046,0.0,nan,277.81374573350917,4.663745733509188,271.53476781114193,-1.6152321888580445,265.25578988877476,-7.89421011122522,258.976811966408,-14.173188033591998,252.69783404404066,-20.452165955959316,246.41885612167346,-26.73114387832652,1.0,1.0,26022.012520719443,26022.012520719443,277.097735157492,3.9477351574920476,277.097735157492,277.097735157492,76772.58131503318,76772.5796008082,0.0017142249853350222,0.0,8546.071908451686,8546.071908451686,0.8893684627550902,3881.843057706585,277.097735157492,3.9477351574920476,1.0,0.002,0.1533510123454805,0.005077335215319375,0.00023759512744197256,0.0017624048725579495,0.11879756372098628,0.11879756372098628,0.0,-7.806255641895632e-17,0.9999998277382921,0.9999998277382921,0.0,0.09226762513638616,1.589418142765257e-08,0.0,0.0,0.0,1601838.726783129,268.1143588855252,0.0,1.0,1279360.7125803747,2619.077013376203,,,,,,,,,,,,,,,,,,,2.0
5384.0,-28.47530856891817,4.964359552985463,34.981537376236595,26.185259932559006,6.407906736355166,-24.986987038390858,-38.540332031529374,2.919585205827823,-5.03564107801725,-5.035641078063658,39.96307447950743,41060.14068578361,25750.00162495148,25750.00162495148,66810.1423107351,76787.92417480914,76772.57972703438,25750.00162495148,102522.58135198586,102522.58135198586,102522.58135198586,128554.50320150019,124379.97120601784,4174.531995482351,0.0,90331.74707309018,54603.96382165398,39697.53694604022,26031.92184951432,65729.45879555454,19862.76028915031,1450.0,0.0,0.8868710582212375,2.8809130476844755,0.001494314320929203,1.0,1.0,-5.03564107801725,354163.57261996093,1552941.7223754134,4.384814934205033,1552941.7223754134,4.384814934205033,0.7630155162562802,0.09226764094519782,3.862530390274238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862530390274238,1.2780331802850062,1.2783824949012266,3.022245783488093,6403.77615565837,15243.107769423557,6487.884356548399,0.00034358093695551276,23386.67607652834,2384.7772762898994,19392.720510944306,1977.5071518759523,0.8292208968681744,0.8292208968681744,35033.34910800263,35405.22815468563,0.9868879003269072,0.8,4228.154092988934,4273.035954225843,0.9868879003269072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624222874266,4.964359552985463,-2.356181065337631,7.320540618323093,3.5,3.5,1.0,0.6,0.00027330779582085223,1.0000000792045804,0.00027330777417362465,197.6699576439692,0.0,4.3308978836966e-09,0.012273764602396164,0.01985248793670553,9.292365726646079e-05,0.00018038413855439144,0.0006967392170897758,0.09226764094516572,0.09226764094516572,0.09226764094516572,0.09226762534467804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.097903204,594.681561945978,0.0,0.09226764094516572,0.09226764094519782,0.09226764094519782,0.375,0.375,0.5,9.275372415393186,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,26031.92184951432,19862.76028915031,0.7630155162562802,1.0164413876971348,0.6246839915949622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153226724927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98658085429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163005923417,262.1163005923417,-11.033699407658276,246.41885540797745,277.81374577670596,121870.02193565838,121870.07798616138,-0.05605050301376201,0.0,nan,277.81374577670596,4.66374577670598,271.53476770296015,-1.6152322970398245,265.25578962921446,-7.894210370785515,258.97681155546906,-14.173188444530922,252.69783348172322,-20.452166518276755,246.41885540797745,-26.73114459202253,1.0,1.0,26022.012520719443,26022.012520719443,277.0977352086617,3.9477352086616975,277.0977352086617,277.0977352086617,76772.58091605091,76772.57972703438,0.0011890165333170444,0.0,8546.071908451686,8546.071908451686,0.8893684637264225,3881.843042225609,277.0977352086617,3.9477352086616975,1.0,0.002,0.1533510280094869,0.005077335152155747,0.00023759515172902225,0.0017624048482657677,0.11879757586451112,0.11879757586451112,0.0,-5.21024196009634e-15,0.9999998302328602,0.9999998302328602,0.0,0.09226762528118432,1.5664013498477925e-08,0.0,0.0,0.0,1601838.7268250966,268.1143589219827,0.0,1.0,1279360.7124548834,2619.0770138898647,,,,,,,,,,,,,,,,,,,2.0
