time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5385.0,-28.475309324941353,4.964359540204579,34.98153736645036,26.1852600024082,6.407906713335423,-24.986987721113696,-38.54033210137857,2.919585109507769,-5.035641055402266,-5.035641055409505,39.96307447004515,41060.13763843224,25750.00153370626,25750.00153370626,66810.1391721385,76787.92384460392,76772.57974949623,25750.00153370626,102522.5812832025,102522.5812832025,102522.5812832025,128554.50313710471,124379.97135156042,4174.531785544285,0.0,90331.74692456871,54603.960951514804,39697.539970059894,26031.92185390221,65729.4618239621,19862.76029187636,1450.0,0.0,0.8868710583705872,2.880913050084924,0.001494314320929203,1.0,1.0,-5.035641055402266,354163.5729322386,1552941.7219674827,4.384814929186984,1552941.7219674827,4.384814929186984,0.7630155162323873,0.092267640862076,3.862530361079297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862530361079297,1.2780331807753726,1.2783824953640597,3.022245759484844,6403.776104798367,15243.107769423557,6487.8843886802515,0.0003435809495796345,23386.6762148447,2384.7772903942428,19392.72060698856,1977.5071616697408,0.8292208960706877,0.8292208960706877,35033.34889616294,35405.22815468563,0.9868878928675139,0.8,4228.154067422128,4273.035954225843,0.9868878928675139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624203177262,4.964359540204579,-2.356181052178154,7.3205405923827325,3.5,3.5,1.0,0.6,0.00027330777417362465,1.0000000777139322,0.0002733077529338045,197.66995826149952,0.0,4.279006558059211e-09,0.012126704585539804,0.01985249221571209,9.292365654102721e-05,0.00018038411763259744,0.000696739131012407,0.09226764086210038,0.09226764086210038,0.09226764086210038,0.09226762543709564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.10009101394,594.6815612325116,0.0,0.09226764086210038,0.092267640862076,0.092267640862076,0.375,0.375,0.5,9.275371952650064,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,26031.92185390221,19862.76029187636,0.7630155162323873,1.0164412931155695,0.6246839164513516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153272338829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98643379427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1163002472245,262.1163002472245,-11.033699752775476,246.41885469324927,277.81374580119973,121870.02275048207,121870.08045075549,-0.05770027339559493,0.0,nan,277.81374580119973,4.663745801199752,271.53476757960954,-1.6152324203904413,265.25578935801946,-7.894210641980521,258.9768111364296,-14.173188863570374,252.6978329148394,-20.452167085160568,246.41885469324927,-26.731145306750705,1.0,1.0,26022.012520719443,26022.012520719443,277.09773523394415,3.9477352339441723,277.09773523394415,277.09773523394415,76772.5806485429,76772.57974949623,0.0008990466740215197,0.0,8546.071908451686,8546.071908451686,0.8893684655673777,3881.8430128846935,277.09773523394415,3.9477352339441723,1.0,0.002,0.1533510434991686,0.005077335087240705,0.00023759517573916715,0.0017624048242644906,0.11879758786958357,0.11879758786958357,0.0,3.657664449097098e-15,0.9999998321223237,0.9999998321223237,0.0,0.09226762537239885,1.548967714707301e-08,0.0,0.0,0.0,1601838.7268511287,268.1143589445977,0.0,1.0,1279360.7123770402,2619.077014208495,,,,,,,,,,,,,,,,,,,2.0
5386.0,-28.475310067589238,4.96435952817366,34.98153735703287,26.1852600024082,6.407906722044132,-24.986988388625868,-38.54033224107695,2.919585043080815,-5.035641032510682,-5.035641032490599,39.96307446111449,41060.13473514462,25750.001443710466,25750.001443710466,66810.13617885509,76787.92352254281,76772.57977616356,25750.001443710466,102522.58121987403,102522.58121987403,102522.58121987403,128554.5030784563,124379.9715004453,4174.531578011002,0.0,90331.74682348937,54603.95826508518,39697.542842671326,26031.921858582275,65729.4647012536,19862.76029486549,1450.0,0.0,0.8868710585194185,2.880913052514739,0.001494314320929203,1.0,1.0,-5.035641032510682,354163.57324833877,1552941.7215824835,4.384814924186356,1552941.7215824835,4.384814924186356,0.7630155162100366,0.09226764078033768,3.86253034105658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86253034105658,1.278033181126515,1.2783824956881515,3.0222457429876544,6403.776069842801,15243.107769423557,6487.884410764148,0.0003435809582560658,23386.676309908155,2384.7773000880175,19392.720672998807,1977.5071684009124,0.8292208955225826,0.8292208955225826,35033.348750877274,35405.22815468563,0.9868878877516506,0.8,4228.1540498876875,4273.035954225843,0.9868878877516506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624183749968,4.96435952817366,-2.3561810386239133,7.320540566797574,3.5,3.5,1.0,0.6,0.0002733077529338045,1.0000000763390566,0.00027330773206975007,197.66995886810471,0.0,4.198474368118686e-09,0.011898476359248357,0.019852496414186457,9.292365509015941e-05,0.00018038409784364506,0.0006967390509651978,0.09226764078034781,0.09226764078034781,0.09226764078034781,0.09226762553039984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.1022560666,594.6815605264885,0.0,0.09226764078034781,0.09226764078033768,0.09226764078033768,0.375,0.375,0.5,9.275371495154888,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,26031.921858582275,19862.76029486549,0.7630155162100366,1.0164412030816505,0.6246838449357022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153317094266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98620556605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1162998981341,262.1162998981341,-11.033700101865861,246.41885398027532,277.81374581599295,121870.02441157437,121870.0827761219,-0.05836454749998342,0.0,nan,277.81374581599295,4.663745815992968,271.5347674488493,-1.6152325511506547,265.2557890817058,-7.8942109182941635,258.9768107145625,-14.173189285437502,252.69783234741885,-20.452167652581124,246.41885398027532,-26.73114601972466,1.0,1.0,26022.012520719443,26022.012520719443,277.09773525998344,3.9477352599834603,277.09773525998344,277.09773525998344,76772.58026965783,76772.57977616356,0.0004934942699037492,0.0,8546.071908451686,8546.071908451686,0.889368466829957,3881.8429927618627,277.09773525998344,3.9477352599834603,1.0,0.002,0.15335105881311384,0.005077335023130632,0.00023759519947717014,0.0017624048005246543,0.11879759973858507,0.11879759973858507,0.0,1.824495415858607e-15,0.9999998340269357,0.9999998340269357,0.0,0.09226762546639461,1.5313943075326828e-08,0.0,0.0,0.0,1601838.7268774821,268.1143589674893,0.0,1.0,1279360.7122982412,2619.0770145310285,,,,,,,,,,,,,,,,,,,2.0
5387.0,-28.475310796074865,4.964359516595008,34.9815373478263,26.185260072257392,6.407906662840993,-24.986989050183297,-38.540332310926146,2.919584916949349,-5.035641022975881,-5.035641022992776,39.96307444836646,41060.13169219007,25750.001389438537,25750.001389438537,66810.1330816286,76787.92320163937,76772.57969970783,25750.001389438537,102522.58108914636,102522.58108914636,102522.58108914636,128554.50294635775,124379.97157420781,4174.531372149947,0.0,90331.74662740153,54603.95534257865,39697.545872025425,26031.92185721139,65729.46772923681,19862.760292910316,1450.0,0.0,0.8868710586140599,2.880913053526786,0.001494314320929203,1.0,1.0,-5.035641022975881,354163.57337999716,1552941.7210335818,4.384814921006471,1552941.7210335818,4.384814921006471,0.7630155161751115,0.09226764070028952,3.8625303026934934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625303026934934,1.2780331817532813,1.2783824962884227,3.0222457114882153,6403.7760030992695,15243.107769423557,6487.884452930738,0.00034358097482268635,23386.676491420578,2384.7773185971337,19392.720799037565,1977.507181253289,0.8292208944760406,0.8292208944760407,35033.34847251314,35405.22815468563,0.9868878779497688,0.8,4228.1540162920855,4273.035954225843,0.9868878779497688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624172034349,4.964359516595008,-2.356181034773447,7.320540551368454,3.5,3.5,1.0,0.6,0.00027330773206975007,1.0000000748832645,0.0002733077116035764,197.6699594631419,0.0,4.124196776604885e-09,0.011687973664898243,0.019852500538383232,9.292365436472487e-05,0.0001803840777050252,0.0006967389662590777,0.09226764070028519,0.09226764070028519,0.09226764070028519,0.09226762557265915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.1043849656,594.6815598320597,0.0,0.09226764070028519,0.09226764070028952,0.09226764070028952,0.375,0.375,0.5,9.275371041321016,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,26031.92185721139,19862.760292910316,0.7630155161751115,1.0164411091360641,0.6246837698630306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415336105791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.985995063354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11629954090665,262.11629954090665,-11.033700459093325,246.41885327056542,277.8137458112479,121870.02485917034,121870.08458416093,-0.05972499055951638,0.0,nan,277.8137458112479,4.663745811247907,271.5347673031113,-1.6152326968886541,265.2557887949749,-7.894211205025101,258.9768102868385,-14.173189713161491,252.69783177870193,-20.452168221298052,246.41885327056542,-26.731146729434556,1.0,1.0,26022.012520719443,26022.012520719443,277.097735260535,3.947735260535012,277.097735260535,277.097735260535,76772.57995520695,76772.57969970783,0.00025549912243150175,0.0,8546.071908451686,8546.071908451686,0.8893684692490308,3881.8429542069607,277.097735260535,3.947735260535012,1.0,0.002,0.153351074006967,0.0050773349570694196,0.00023759522302253298,0.0017624047769748852,0.11879761151126648,0.11879761151126648,0.0,-2.581702213122483e-15,0.9999998353284313,0.9999998353284313,0.0,0.09226762550643239,1.5193857135679224e-08,0.0,0.0,0.0,1601838.7268884568,268.1143589770241,0.0,1.0,1279360.7122654226,2619.077014665362,,,,,,,,,,,,,,,,,,,2.0
5388.0,-28.475311511343435,4.964359505512723,34.98153733885688,26.18526010718199,6.407906646896309,-24.98698969551948,-38.54033245062453,2.9195848310723616,-5.035641010927577,-5.03564101094333,39.96307443679765,41060.12882588681,25750.001329874332,25750.001329874332,66810.13015576114,76787.92288966186,76772.57964642855,25750.001329874332,102522.58097630288,102522.58097630288,102522.58097630288,128554.50283344963,124379.97166535801,4174.531168091621,0.0,90331.74649523193,54603.952652008134,39697.548714693105,26031.92185714675,65729.47057183986,19862.760292047547,1450.0,0.0,0.8868710587172435,2.8809130548056374,0.001494314320929203,1.0,1.0,-5.035641010927577,354163.5735463665,1552941.7205352315,4.384814917539574,1552941.7205352315,4.384814917539574,0.7630155161438634,0.09226764062115894,3.862530276684485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862530276684485,1.2780331821928765,1.2783824967019803,3.0222456900978685,6403.7759577756915,15243.107769423557,6487.884481564832,0.0003435809860725928,23386.676614680364,2384.7773311661335,19392.72088462679,1977.507189980961,0.829220893765364,0.829220893765364,35033.348283790714,35405.22815468563,0.9868878713043906,0.8,4228.153993515287,4273.035954225843,0.9868878713043906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624159176291,4.964359505512723,-2.3561810289220553,7.3205405344347785,3.5,3.5,1.0,0.6,0.0002733077116035764,1.0000000735246464,0.00027330769150872504,197.66996004738334,0.0,4.0455477212299065e-09,0.011465082241965555,0.019852504583930952,9.292365291385745e-05,0.00018038405868971895,0.0006967388881202705,0.09226764062117199,0.09226764062117199,0.09226764062117199,0.09226762562435212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.106500602,594.6815591420118,0.0,0.09226764062117199,0.09226764062115894,0.09226764062115894,0.375,0.375,0.5,9.275370591417754,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,26031.92185714675,19862.760292047547,0.7630155161438634,1.0164410206642416,0.6246836992397439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153404183162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98577217193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1162991821557,262.1162991821557,-11.033700817844306,246.41885256620233,277.81374579810904,121870.02635438075,121870.08633408256,-0.059979701813016775,0.0,nan,277.81374579810904,4.663745798109062,271.5347671517277,-1.615232848272285,265.25578850534635,-7.894211494653632,258.9768098589651,-14.173190141034866,252.6978312125837,-20.45216878741627,246.41885256620233,-26.731147433797645,1.0,1.0,26022.012520719443,26022.012520719443,277.09773526635007,3.9477352663500938,277.09773526635007,277.09773526635007,76772.57968031723,76772.57964642855,3.3888674806803465e-05,0.0,8546.071908451686,8546.071908451686,0.8893684708890895,3881.8429280679075,277.09773526635007,3.9477352663500938,1.0,0.002,0.15335108906872152,0.005077334892086589,0.00023759524636446567,0.0017624047536362077,0.11879762318223283,0.11879762318223283,0.0,6.730727086790012e-16,0.9999998367601638,0.9999998367601638,0.0,0.0922676255594044,1.5061754541920245e-08,0.0,0.0,0.0,1601838.7269023277,268.1143589890724,0.0,1.0,1279360.7122239473,2619.0770148351176,,,,,,,,,,,,,,,,,,,2.0
5389.0,-28.475312367120367,4.964359494819401,34.98153733006462,26.185260142106586,6.407906596032976,-24.986990470805086,-38.54033632725475,2.9195846997176136,-5.035641003500928,-5.0356410035102686,39.9630744239715,41060.14038800351,25750.001283198897,25750.001283198897,66810.14167120241,76787.92251328156,76772.57955692553,25750.001283198897,102522.58084012443,102522.58084012443,102522.58084012443,128554.50269512628,124379.97172956247,4174.530965563815,0.0,90331.7462906749,54603.964429273045,39697.535401557616,26031.921855001863,65729.45725655949,19862.760289489033,1450.0,0.0,0.8868710588015267,2.8809130555939406,0.001494314320929203,1.0,1.0,-5.035641003500928,354163.57364891714,1552941.7199819568,4.384814914707717,1552941.7199819568,4.384814914707717,0.763015516108448,0.09226764054297938,3.8625302367038628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625302367038628,1.2780331828422433,1.2783824973258413,3.02224565727934,6403.775888237167,15243.107769423557,6487.884525497209,0.0003435810033329665,23386.67680379393,2384.7773504503507,19392.721015943604,1977.5072033715494,0.8292208926749951,0.8292208926749951,35033.34799368967,35405.22815468563,0.9868878610892238,0.8,4228.153958503165,4273.035954225843,0.9868878610892238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624149100515,4.964359494819401,-2.3561810263458858,7.320540521165287,3.5,3.5,1.0,0.6,0.00027330769150872504,1.0000000879679303,0.0002733076674664152,197.66996074639388,0.0,3.9721484629480295e-09,0.011257068743994715,0.019852508556079417,9.292361265228463e-05,0.0001803840788564404,0.000696738958802975,0.09226764054296084,0.09226764054296084,0.09226764054296084,0.09226762565836787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.1085939054,594.6815584591791,0.0,0.09226764054296084,0.09226764054297938,0.09226764054297938,0.375,0.375,0.5,9.275370144879854,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,26031.921855001863,19862.760289489033,0.763015516108448,1.0164414017664063,0.6246840016909755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153446525994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98556415843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11629880621035,262.11629880621035,-11.033701193789625,246.41885184162686,277.81374577079384,121870.026467642,121870.08932208114,-0.06285443918000982,0.0,nan,277.81374577079384,4.6637457707938665,271.5347669849604,-1.6152330150395642,265.25578819912704,-7.894211800872938,258.9768094132937,-14.173190586706255,252.6978306274603,-20.452169372539686,246.41885184162686,-26.731148158373117,1.0,1.0,26022.012520719443,26022.012520719443,277.09773526331014,3.9477352633101646,277.09773526331014,277.09773526331014,76772.57923434634,76772.57955692553,-0.000322579187923111,0.0,8546.071908451686,8546.071908451686,0.889368473410161,3881.842887887382,277.09773526331014,3.9477352633101646,1.0,0.002,0.15335110401866622,0.005077334826734986,0.0002375952695308899,0.0017624047304696296,0.11879763476544496,0.11879763476544496,0.0,5.195496810550537e-16,0.9999998379719685,0.9999998379719685,0.0,0.09226762559303521,1.4949944172692896e-08,0.0,0.0,0.0,1601838.7269108752,268.11435899649905,0.0,1.0,1279360.712198387,2619.077014939755,,,,,,,,,,,,,,,,,,,2.0
5390.0,-28.475313113933236,4.964359484208844,34.981537321293466,26.18526021195578,6.407906488439975,-24.98699115369594,-38.54033643202854,2.9195845282026798,-5.035641010292068,-5.035641010263889,39.963074406996135,41060.1371380861,25750.001273267284,25750.001273267284,66810.13841135339,76787.92218132096,76772.5793596757,25750.001273267284,102522.58063294299,102522.58063294299,102522.58063294299,128554.5024793338,124379.97171551849,4174.530763815297,0.0,90331.74602310774,54603.961210150715,39697.538681063364,26031.921846390807,65729.46052745417,19862.7602816423,1450.0,0.0,0.8868710588283765,2.880913054873097,0.001494314320929203,1.0,1.0,-5.035641010292068,354163.5735551414,1552941.7192512653,4.384814913805585,1552941.7192512653,4.384814913805585,0.7630155160594172,0.09226764046612689,3.8625301844608058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625301844608058,1.2780331836856353,1.2783824981387355,3.022245614407218,6403.775797396285,15243.107769423557,6487.8845828877775,0.00034358102588086324,23386.677050840368,2384.7773756420765,19392.721187487852,1977.5072208641946,0.829220891250602,0.829220891250602,35033.3476146119,35405.22815468563,0.9868878477409687,0.8,4228.153912752494,4273.035954225843,0.9868878477409687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624146956589,4.964359484208844,-2.356181034132957,7.320540518341801,3.5,3.5,1.0,0.6,0.0002733076674664152,1.0000000767671797,0.00027330764648535795,197.6699613564011,0.0,4.752442447047758e-09,0.013468421894933347,0.019852513308521863,9.29236115641338e-05,0.00018038405590228138,0.0006967388607180271,0.09226764046617703,0.09226764046617703,0.09226764046617703,0.09226762563807463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.11065891484,594.6815577853649,0.0,0.09226764046617703,0.09226764046612689,0.09226764046612689,0.375,0.375,0.5,9.275369700042589,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,26031.921846390807,19862.7602816423,0.7630155160594172,1.0164413015902942,0.6246839211609827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153497186705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98777551158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1162984209454,262.1162984209454,-11.033701579054593,246.41885111881933,277.8137457230715,121870.02627342108,121870.09068600116,-0.06441258008556393,0.0,nan,277.8137457230715,4.663745723071543,271.53476680222104,-1.6152331977789345,265.2557878813707,-7.894212118629298,258.97680896052026,-14.173191039479718,252.6978300396698,-20.452169960330167,246.41885111881933,-26.731148881180644,1.0,1.0,26022.012520719443,26022.012520719443,277.09773523347576,3.9477352334757825,277.09773523347576,277.09773523347576,76772.57882447037,76772.5793596757,-0.0005352053267415613,0.0,8546.071908451686,8546.071908451686,0.8893684767044688,3881.84283538311,277.09773523347576,3.9477352334757825,1.0,0.002,0.15335111891431452,0.005077334758992119,0.00023759529260619134,0.001762404707396233,0.11879764630309567,0.11879764630309567,0.0,2.424276057677588e-15,0.9999998385604586,0.9999998385604586,0.0,0.09226762557048132,1.4895645563077479e-08,0.0,0.0,0.0,1601838.7269030584,268.1143589897079,0.0,1.0,1279360.7122217612,2619.077014844071,,,,,,,,,,,,,,,,,,,2.0
5391.0,-28.47531385347756,4.964359473631226,34.98153731252503,26.185260281804972,6.4079064008645,-24.98699182804336,-38.54033653680233,2.919584375430225,-5.035641019309708,-5.035641019306441,39.96307438953219,41060.133969473965,25750.00126931449,25750.00126931449,66810.13523878845,76787.92185348787,76772.57914829285,25750.00126931449,102522.58041760733,102522.58041760733,102522.58041760733,128554.50225442502,124379.97169170195,4174.530562723075,0.0,90331.74578468659,54603.95812870918,39697.541839974896,26031.921836817703,65729.4636767926,19862.760273017673,1450.0,0.0,0.8868710588457226,2.8809130539159598,0.001494314320929203,1.0,1.0,-5.035641019309708,354163.57343062584,1552941.718498874,4.384814913222765,1552941.718498874,4.384814913222765,0.7630155160087027,0.09226764038997824,3.862530137919005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862530137919005,1.2780331844359734,1.2783824988624626,3.0222455762161076,6403.775716473905,15243.107769423557,6487.884634012124,0.00034358104596685644,23386.677270912933,2384.7773980832326,19392.721340301945,1977.5072364468954,0.8292208899817312,0.8292208899817312,35033.34727690267,35405.22815468563,0.9868878358494014,0.8,4228.153871994568,4273.035954225843,0.9868878358494014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624146103304,4.964359473631226,-2.356181043586824,7.320540517218049,3.5,3.5,1.0,0.6,0.00027330764648535795,1.0000000760200318,0.00027330762570850354,197.66996196047123,0.0,4.147324770609693e-09,0.01175351839990787,0.019852517455846635,9.2923610475983e-05,0.00018038403600937497,0.0006967387754856779,0.09226764038997129,0.09226764038997129,0.09226764038997129,0.09226762560922484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.1127147434,594.6815571145177,0.0,0.09226764038997129,0.09226764038997824,0.09226764038997824,0.375,0.375,0.5,9.275369256617177,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,26031.921836817703,19862.760273017673,0.7630155160087027,1.0164412046218692,0.6246838430232202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415354139691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.986060608084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11629803053603,262.11629803053603,-11.033701969463948,246.41885039889573,277.81374566217625,121870.02665263736,121870.0919253362,-0.06527269881996017,0.0,nan,277.81374566217625,4.663745662176268,271.5347666095201,-1.6152333904798866,265.25578755686405,-7.8942124431359275,258.976808504208,-14.173191495791968,252.69782945155185,-20.452170548448123,246.41885039889573,-26.73114960110425,1.0,1.0,26022.012520719443,26022.012520719443,277.09773519969866,3.947735199698684,277.09773519969866,277.09773519969866,76772.57851049237,76772.57914829285,-0.0006378004763973877,0.0,8546.071908451686,8546.071908451686,0.8893684796392707,3881.8427886086,277.09773519969866,3.947735199698684,1.0,0.002,0.15335113376312168,0.005077334691028639,0.000237595315607823,0.0017624046843908087,0.1187976578039115,0.1187976578039115,0.0,-1.3682631416767066e-15,0.9999998390680733,0.9999998390680733,0.0,0.0922676255411691,1.4848809137601624e-08,0.0,0.0,0.0,1601838.7268926778,268.11435898069027,0.0,1.0,1279360.7122528008,2619.077014717026,,,,,,,,,,,,,,,,,,,2.0
5392.0,-28.4753145779944,4.9643594630472805,34.981537303742236,26.185260351654165,6.4079063094937405,-24.986992489245555,-38.54033664157612,2.919584220744842,-5.0356410302129575,-5.035641030185243,39.963074371580994,41060.13084958369,25750.001270073746,25750.001270073746,66810.13211965744,76787.92153194519,76772.57892409684,25750.001270073746,102522.58019417059,102522.58019417059,102522.58019417059,128554.50202057623,124379.9716584019,4174.530362174319,0.0,90331.74554318024,54603.95508422151,39697.54495439858,26031.921826405636,65729.46678080421,19862.7602637107,1450.0,0.0,0.8868710588552529,2.880913052758608,0.001494314320929203,1.0,1.0,-5.0356410302129575,354163.5732800637,1552941.717725281,4.3848149129025575,1552941.717725281,4.3848149129025575,0.7630155159563667,0.09226764031414528,3.8625300907861715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625300907861715,1.2780331851947475,1.2783824995948894,3.0222455375425925,6403.775634529367,15243.107769423557,6487.884685782232,0.00034358106630656124,23386.677493765314,2384.7774208078513,19392.721495046266,1977.5072522264245,0.8292208886968316,0.8292208886968316,35033.34693490489,35405.22815468563,0.9868878238068235,0.8,4228.1538307190585,4273.035954225843,0.9868878238068235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624146267203,4.9643594630472805,-2.35618105438662,7.3205405174339,3.5,3.5,1.0,0.6,0.00027330762570850354,1.000000074475305,0.00027330760535383626,197.66996255226675,0.0,4.106960021333077e-09,0.01163912470045794,0.019852521562806657,9.292360938783318e-05,0.00018038401632067036,0.0006967386909354531,0.09226764031415598,0.09226764031415598,0.09226764031415598,0.09226762557314959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.11476242816,594.6815564462997,0.0,0.09226764031415598,0.09226764031414528,0.09226764031414528,0.375,0.375,0.5,9.275368814390214,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,26031.921826405636,19862.7602637107,0.7630155159563667,1.0164411091673244,0.6246837660574935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153585176824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98594621439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11629763693844,262.11629763693844,-11.033702363061536,246.4188496838929,277.813745589984,121870.02711099833,121870.09291670936,-0.06580571102447168,0.0,nan,277.813745589984,4.663745589984046,271.53476640876573,-1.6152335912342437,265.2557872275476,-7.894212772452363,258.9768080463294,-14.173191953670596,252.69782886511115,-20.45217113488883,246.4188496838929,-26.73115031610709,1.0,1.0,26022.012520719443,26022.012520719443,277.0977351625861,3.9477351625861274,277.0977351625861,277.0977351625861,76772.57819949902,76772.57892409684,-0.0007245978194987401,0.0,8546.071908451686,8546.071908451686,0.8893684826113415,3881.8427412401024,277.0977351625861,3.9477351625861274,1.0,0.002,0.1533511485721331,0.005077334622912621,0.00023759533854686882,0.001762404661454925,0.11879766927343441,0.11879766927343441,0.0,1.7937040741600185e-15,0.9999998394994198,0.9999998394994198,0.0,0.09226762550513548,1.4809009800387387e-08,0.0,0.0,0.0,1601838.726880126,268.114358969787,0.0,1.0,1279360.712290335,2619.0770145633956,,,,,,,,,,,,,,,,,,,2.0
5393.0,-28.475315288329796,4.964359452425555,34.9815372949309,26.185260421503358,6.407906215067843,-24.98699313799002,-38.54033674634991,2.919584064728093,-5.035641042561565,-5.035641042567629,39.96307435319171,41060.12777678638,25750.001274607443,25750.001274607443,66810.12905139383,76787.9212163374,76772.5786890027,25750.001274607443,102522.57996361013,102522.57996361013,102522.57996361013,128554.5017789378,124379.97161685313,4174.530162084667,0.0,90331.74529946683,54603.952078945964,39697.54802280096,26031.92181532767,65729.46983812863,19862.76025385821,1450.0,0.0,0.886871058859027,2.8809130514478145,0.001494314320929203,1.0,1.0,-5.035641042561565,354163.57310954086,1552941.7169326586,4.384814912775748,1552941.7169326586,4.384814912775748,0.7630155159025931,0.09226764023857707,3.862530043237034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862530043237034,1.2780331859588179,1.2783825003331533,3.0222454985308156,6403.775551868093,15243.107769423557,6487.8847380051475,0.00034358108682416865,23386.67771856691,2384.7774437312346,19392.721651144053,1977.507268143969,0.8292208874006924,0.8292208874006924,35033.34658988639,35405.22815468563,0.9868878116578786,0.8,4228.1537890789805,4273.035954225843,0.9868878116578786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624147245889,4.964359452425555,-2.3561810662972436,7.320540518722798,3.5,3.5,1.0,0.6,0.00027330760535383626,1.0000000730175507,0.0002733075853975858,197.66996313247864,0.0,4.023506318790674e-09,0.01140261690745277,0.019852525586312977,9.292360829968241e-05,0.00018038399705415386,0.0006967386079408499,0.09226764023855216,0.09226764023855216,0.09226764023855216,0.09226762553156116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.11680310336,594.6815557803463,0.0,0.09226764023855216,0.09226764023857707,0.09226764023857707,0.375,0.375,0.5,9.275368373175974,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,26031.92181532767,19862.76025385821,0.7630155159025931,1.0164410152086505,0.6246836902519491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153628067138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9857097066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116297241744,262.116297241744,-11.03370275825597,246.41884897533782,277.81374550815025,121870.02762901495,121870.09370171878,-0.06607270383792259,0.0,nan,277.81374550815025,4.663745508150271,271.5347662015877,-1.615233798412305,265.25578689502527,-7.89421310497471,258.9768075884628,-14.173192411537173,252.69782828190034,-20.452171718099635,246.41884897533782,-26.731151024662154,1.0,1.0,26022.012520719443,26022.012520719443,277.09773512269464,3.9477351226946666,277.09773512269464,277.09773512269464,76772.5778920912,76772.5786890027,-0.0007969114958541468,0.0,8546.071908451686,8546.071908451686,0.8893684856096633,3881.842693453219,277.09773512269464,3.9477351226946666,1.0,0.002,0.15335116334752508,0.005077334554658736,0.00023759536143311456,0.001762404638565053,0.11879768071655727,0.11879768071655727,0.0,-1.8323016715005025e-15,0.9999998398637476,0.9999998398637476,0.0,0.09226762546318296,1.4775394122787357e-08,0.0,0.0,0.0,1601838.7268659107,268.1143589574384,0.0,1.0,1279360.7123328433,2619.077014389396,,,,,,,,,,,,,,,,,,,2.0
5394.0,-28.475315984659787,4.964359441740265,34.98153728608093,26.18526049135255,6.407906118313991,-24.986993774362432,-38.5403368511237,2.9195839080166146,-5.035641056232009,-5.035641056215112,39.96307433445397,41060.12475251399,25750.00128223509,25750.00128223509,66810.12603474909,76787.92090664385,76772.5784453198,25750.00128223509,102522.5797275549,102522.5797275549,102522.5797275549,128554.5015312249,124379.97156883722,4174.529962387672,0.0,90331.74505456368,54603.94911514533,39697.551043798165,26031.92180367,65729.47284746816,19862.76024353337,1450.0,0.0,0.8868710588572721,2.8809130499968516,0.001494314320929203,1.0,1.0,-5.035641056232009,354163.57292078173,1552941.7161258678,4.384814912834712,1552941.7161258678,4.384814912834712,0.7630155158476659,0.09226764016321673,3.862529995467515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529995467515,1.2780331867252863,1.278382501074325,3.0222454593409296,6403.775468829428,15243.107769423557,6487.88479046648,0.0003435811074354479,23386.67794439485,2384.7774667592757,19392.721807954487,1977.5072841341832,0.8292208860986344,0.8292208860986344,35033.34624326879,35405.22815468563,0.9868877994526257,0.8,4228.153747245909,4273.035954225843,0.9868877994526257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624148892459,4.964359441740265,-2.3561810791510194,7.320540520891284,3.5,3.5,1.0,0.6,0.0002733075853975858,1.0000000715778952,0.0002733075658348055,197.6699637012508,0.0,3.944751293692966e-09,0.011179425166325866,0.01985252953106427,9.29236072115323e-05,0.0001803839781860535,0.0006967385264453896,0.09226764016325194,0.09226764016325194,0.09226764016325194,0.0922676254849083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.1188379041,594.6815551162882,0.0,0.09226764016325194,0.09226764016321673,0.09226764016321673,0.375,0.375,0.5,9.275367932829305,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,26031.92180367,19862.76024353337,0.7630155158476659,1.0164409227773468,0.6246836156407055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415367011793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98548651485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1162968463046,262.1162968463046,-11.033703153695399,246.4188482744562,277.81374541815296,121870.02819603091,121870.09430969557,-0.06611366466365462,0.0,nan,277.81374541815296,4.663745418152985,271.5347659894135,-1.615234010586505,265.25578656067427,-7.894213439325711,258.97680713193495,-14.17319286806503,252.69782770319557,-20.452172296804406,246.4188482744562,-26.731151725543782,1.0,1.0,26022.012520719443,26022.012520719443,277.09773508053314,3.947735080533164,277.09773508053314,277.09773508053314,76772.57758933959,76772.5784453198,-0.0008559802081435919,0.0,8546.071908451686,8546.071908451686,0.8893684886218818,3881.8426454448527,277.09773508053314,3.947735080533164,1.0,0.002,0.15335117809409446,0.005077334486308429,0.0002375953842740535,0.0017624046157274575,0.11879769213702675,0.11879769213702675,0.0,1.510944147575799e-15,0.9999998401761673,0.9999998401761673,0.0,0.09226762541664885,1.47465678872692e-08,0.0,0.0,0.0,1601838.7268501741,268.11435894376797,0.0,1.0,1279360.7123798954,2619.077014196804,,,,,,,,,,,,,,,,,,,2.0
5395.0,-28.475316667218383,4.964359430972293,34.981537277184486,26.185260561201744,6.407906019917638,-24.9869943985048,-38.54033695589749,2.9195837512040295,-5.035641070843155,-5.035641070836231,39.96307431541289,41060.12177781524,25750.001292156947,25750.001292156947,66810.1230699722,76787.92060281352,76772.57819468674,25750.001292156947,102522.57948684368,102522.57948684368,102522.57948684368,128554.50127840563,124379.97151537737,4174.529763028251,0.0,90331.74480941561,54603.946194882315,39697.55401614811,26031.921791561952,65729.47580771006,19862.76023283919,1450.0,0.0,0.8868710588519085,2.8809130484459575,0.001494314320929203,1.0,1.0,-5.035641070843155,354163.572719023,1552941.7153050166,4.384814913014922,1552941.7153050166,4.384814913014922,0.763015515791752,0.09226764008805662,3.862529947659998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529947659998,1.2780331874914144,1.2783825018156594,3.022245420122117,6403.77538572947,15243.107769423557,6487.884842966526,0.0003435811280619385,23386.67817038946,2384.7774898043126,19392.721964880635,1977.507300136197,0.8292208847956147,0.8292208847956147,35033.345896375475,35405.22815468563,0.9868877872376642,0.8,4228.15370537956,4273.035954225843,0.9868877872376642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862415103428,4.964359430972293,-2.356181092739703,7.320540523711996,3.5,3.5,1.0,0.6,0.0002733075658348055,1.000000070162288,0.0002733075466589227,197.66996425877417,0.0,3.8669740764653045e-09,0.010959004532702673,0.019852533398038347,9.29236061233822e-05,0.00018038395971142328,0.0006967384464628669,0.09226764008803774,0.09226764008803774,0.09226764008803774,0.09226762543467945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.120867644,594.681554453865,0.0,0.09226764008803774,0.09226764008805662,0.09226764008805662,0.375,0.375,0.5,9.27536749322687,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,26031.921791561952,19862.76023283919,0.763015515791752,1.0164408318944083,0.6246835422502928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153711339625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98526609422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1162964517673,262.1162964517673,-11.033703548232666,246.4188475822166,277.81374532131804,121870.02880389542,121870.094766724,-0.06596282854362318,0.0,nan,277.81374532131804,4.663745321318061,271.53476577349755,-1.615234226502423,265.25578622567747,-7.894213774322509,258.9768066778572,-14.173193322142765,252.6978271300369,-20.45217286996308,246.4188475822166,-26.731152417783363,1.0,1.0,26022.012520719443,26022.012520719443,277.09773503658477,3.9477350365847883,277.09773503658477,277.09773503658477,76772.57729220859,76772.57819468674,-0.0009024781465996057,0.0,8546.071908451686,8546.071908451686,0.8893684916364962,3881.842597398298,277.09773503658477,3.9477350365847883,1.0,0.002,0.15335119281593548,0.005077334417878661,0.0002375954070762162,0.001762404592923417,0.11879770353810809,0.11879770353810809,0.0,-3.668940151690947e-16,0.9999998404441504,0.9999998404441504,0.0,0.09226762536621491,1.472184170886591e-08,0.0,0.0,0.0,1601838.7268333544,268.1143589291568,0.0,1.0,1279360.7124301903,2619.077013990942,,,,,,,,,,,,,,,,,,,2.0
5396.0,-28.475317484437248,4.964359420064491,34.98153726821524,26.185260665975534,6.407905904465751,-24.98699514554694,-38.540340832527704,2.9195835655754503,-5.035641088258274,-5.035641088260431,39.96307429551909,41060.13330630032,25750.001308936673,25750.001308936673,66810.134615237,76787.92023846469,76772.57792344413,25750.001308936673,102522.5792323808,102522.5792323808,102522.5792323808,128554.50101055394,124379.97144669712,4174.5295638568205,0.0,90331.74451836859,54603.95783819166,39697.54075575215,26031.921778173146,65729.4625339253,19862.760221095312,1450.0,0.0,0.8868710588352923,2.8809130465974735,0.001494314320929203,1.0,1.0,-5.035641088258274,354163.57247855037,1552941.7144483174,4.384814913573219,1552941.7144483174,4.384814913573219,0.7630155157330544,0.09226764001307113,3.8625298909969867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625298909969867,1.2780331883901483,1.2783825026901303,3.0222453736607213,6403.775287283348,15243.107769423557,6487.884905161811,0.00034358115249754674,23386.6784381188,2384.7775171051076,19392.722150786507,1977.5073190933201,0.8292208832519629,0.8292208832519629,35033.345485226324,35405.22815468563,0.9868877727600979,0.8,4228.153655758214,4273.035954225843,0.9868877727600979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586241546565,4.964359420064491,-2.3561811084178608,7.3205405284823515,3.5,3.5,1.0,0.6,0.0002733075466589227,1.0000000840044339,0.0002733075236998789,197.66996492629002,0.0,3.79049606343035e-09,0.010742265843761612,0.01985253718853441,9.292356586182766e-05,0.00018038398079709504,0.000696738517685806,0.09226764001308645,0.09226764001308645,0.09226764001308645,0.09226762537374895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.12289122114,594.6815537934095,0.0,0.09226764001308645,0.09226764001307113,0.09226764001307113,0.375,0.375,0.5,9.275367054046468,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,26031.921778173146,19862.760221095312,0.7630155157330544,1.0164412128085472,0.6246838437954324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153751746072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98504935553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1162960441758,262.1162960441758,-11.033703955824194,246.41884687363319,277.81374521471844,121870.0283765369,121870.09652190216,-0.06814536526645659,0.0,nan,277.81374521471844,4.66374521471846,271.5347655465013,-1.6152344534986582,265.25578587828437,-7.894214121715606,258.9768062100673,-14.173193789932668,252.69782654185025,-20.45217345814973,246.41884687363319,-26.73115312636679,1.0,1.0,26022.012520719443,26022.012520719443,277.0977349874217,3.947734987421711,277.0977349874217,277.0977349874217,76772.5770058429,76772.57792344413,-0.0009176012245006859,0.0,8546.071908451686,8546.071908451686,0.8893684952095146,3881.8425404519717,277.0977349874217,3.947734987421711,1.0,0.002,0.15335120752416287,0.005077334348994818,0.00023759542985590627,0.0017624045701438073,0.11879771492795313,0.11879771492795313,0.0,-2.8622937353617317e-16,0.9999998405916989,0.9999998405916989,0.0,0.09226762530484338,1.4708227742347885e-08,0.0,0.0,0.0,1601838.7268133073,268.1143589117417,0.0,1.0,1279360.7124901337,2619.077013745579,,,,,,,,,,,,,,,,,,,2.0
5397.0,-28.475318200202796,4.9643594092171535,34.98153725927885,26.18526070090013,6.407905846641392,-24.986995795518364,-38.54034097222609,2.9195834419569544,-5.035641096235963,-5.03564109628993,39.963074278528815,41060.130321780576,25750.00130168074,25750.00130168074,66810.13162346132,76787.91992362481,76772.5777255623,25750.00130168074,102522.57902724303,102522.57902724303,102522.57902724303,128554.50079637993,124379.97143101114,4174.529365368785,0.0,90331.74432672352,54603.95494558362,39697.54375682212,26031.921769136905,65729.46552595902,19862.76021291873,1450.0,0.0,0.8868710588562113,2.8809130457506793,0.001494314320929203,1.0,1.0,-5.035641096235963,354163.57236839004,1552941.713716355,4.384814912870352,1552941.713716355,4.384814912870352,0.7630155156838151,0.09226763993778216,3.8625298534425236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625298534425236,1.278033189009584,1.2783825032803913,3.022245342811327,6403.775221917183,15243.107769423557,6487.884946458172,0.0003435811687222777,23386.678615885474,2384.7775352322633,19392.722274224092,1977.5073316804508,0.8292208822270096,0.8292208822270096,35033.34521272959,35405.22815468563,0.9868877631648219,0.8,4228.153622870745,4273.035954225843,0.9868877631648219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862415309017,4.9643594092171535,-2.356181117202388,7.320540526419542,3.5,3.5,1.0,0.6,0.0002733075236998789,1.0000000735757355,0.0002733075035910783,197.66996551093732,0.0,4.538313381018848e-09,0.012861580121807416,0.01985254172684779,9.292356441096129e-05,0.0001803839592889176,0.0006967384278356051,0.09226763993776008,0.09226763993776008,0.09226763993776008,0.09226762534880485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.12492158625,594.6815531308847,0.0,0.09226763993776008,0.09226763993778216,0.09226763993778216,0.375,0.375,0.5,9.275366616371041,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,26031.921769136905,19862.76021291873,0.7630155156838151,1.0164411210231963,0.6246837699534373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153800124204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98716866981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11629564036554,262.11629564036554,-11.033704359634442,246.41884616972524,277.81374511100586,121870.02980633362,121870.09731952114,-0.06751318752586632,0.0,nan,277.81374511100586,4.6637451110058805,271.53476532274965,-1.6152346772503279,265.2557855344936,-7.894214465506366,258.9768057462375,-14.17319425376246,252.69782595798137,-20.452174042018612,246.41884616972524,-26.731153830274735,1.0,1.0,26022.012520719443,26022.012520719443,277.0977349562375,3.9477349562375252,277.0977349562375,277.0977349562375,76772.5766920536,76772.5777255623,-0.001033508699038066,0.0,8546.071908451686,8546.071908451686,0.8893684975775988,3881.8425027097364,277.0977349562375,3.9477349562375252,1.0,0.002,0.15335122218024805,0.005077334282087174,0.00023759545255945544,0.0017624045474373766,0.11879772627972772,0.11879772627972772,0.0,-3.168038748002644e-15,0.9999998411567725,0.9999998411567725,0.0,0.09226762528169244,1.465608971785125e-08,0.0,0.0,0.0,1601838.7268041244,268.114358903764,0.0,1.0,1279360.7125175933,2619.077013633176,,,,,,,,,,,,,,,,,,,2.0
5398.0,-28.475318907984793,4.964359398173096,34.98153725024075,26.18526080567392,6.407905706940894,-24.98699644649223,-38.54034104207528,2.9195832454483073,-5.03564111654282,-5.0356411165015516,39.96307425772058,41060.12712837354,25750.001325287216,25750.001325287216,66810.12845366076,76787.91960576165,76772.5774325491,25750.001325287216,102522.57875783631,102522.57875783631,102522.57875783631,128554.50051223586,124379.97134532011,4174.529166915751,0.0,90331.74401857662,54603.95175943093,39697.54695460632,26031.92175439955,65729.46870900587,19862.760200068915,1450.0,0.0,0.8868710588282178,2.8809130435951507,0.001494314320929203,1.0,1.0,-5.03564111654282,354163.5720879737,1552941.7128198934,4.384814913810913,1552941.7128198934,4.384814913810913,0.7630155156221606,0.09226763986306988,3.862529793454969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529793454969,1.2780331899606021,1.2783825042059682,3.0222452936249953,6403.775117697248,15243.107769423557,6487.885012301159,0.0003435811945910177,23386.678899317012,2384.777564134237,19392.722471033187,1977.5073517493934,0.8292208805928205,0.8292208805928205,35033.344777457416,35405.22815468563,0.9868877478378248,0.8,4228.153570338004,4273.035954225843,0.9868877478378248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624158186074,4.964359398173096,-2.3561811349575974,7.320540533130694,3.5,3.5,1.0,0.6,0.0002733075035910783,1.0000000727550855,0.00027330748370656897,197.6699660890636,0.0,3.974905917880852e-09,0.011264883371274334,0.01985254570175371,9.292356368552812e-05,0.0001803839399055502,0.0006967383421459783,0.09226763986311982,0.09226763986311982,0.09226763986311982,0.09226762527685692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.126932994,594.6815524743485,0.0,0.09226763986311982,0.09226763986306988,0.09226763986306988,0.375,0.375,0.5,9.275366178794547,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,26031.92175439955,19862.760200068915,0.7630155156221606,1.0164410235755765,0.6246836911181015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153842496452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98557197306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11629523293146,262.11629523293146,-11.033704767068514,246.41884547027726,277.81374499558564,121870.02959536317,121870.09771441699,-0.0681190538229205,0.0,nan,277.81374499558564,4.66374499558566,271.5347650905239,-1.6152349094761007,265.2557851854623,-7.8942148145376905,258.97680528040064,-14.173194719599337,252.69782537533894,-20.45217462466104,246.41884547027726,-26.731154529722716,1.0,1.0,26022.012520719443,26022.012520719443,277.09773490173956,3.9477349017395795,277.09773490173956,277.09773490173956,76772.576376123,76772.5774325491,-0.0010564260883256793,0.0,8546.071908451686,8546.071908451686,0.8893685013602539,3881.842442422244,277.09773490173956,3.9477349017395795,1.0,0.002,0.15335123683528654,0.005077334212928654,0.00023759547525531327,0.0017624045247502636,0.11879773762765664,0.11879773762765664,0.0,5.576702294396441e-15,0.9999998411682439,0.9999998411682439,0.0,0.0922676252080386,1.465503126888032e-08,0.0,0.0,0.0,1601838.7267807478,268.11435888345716,0.0,1.0,1279360.712587499,2619.077013347046,,,,,,,,,,,,,,,,,,,2.0
5399.0,-28.47531960181828,4.964359387143458,34.98153724121561,26.185260840598517,6.407905644594349,-24.986997077177005,-38.54034114684907,2.919583119953066,-5.035641126829432,-5.035641126859232,39.963074240018535,41060.1242130256,25750.001323556924,25750.001323556924,66810.12553658252,76787.91929968669,76772.57721801008,25750.001323556924,102522.578541567,102522.578541567,102522.578541567,128554.50028585516,124379.971316832,4174.528969023155,0.0,90331.74382329086,54603.94895057149,39697.54985857708,26031.921744288167,65729.47160286525,19862.760191011545,1450.0,0.0,0.886871058840038,2.880913042503312,0.001494314320929203,1.0,1.0,-5.035641126829432,354163.5719459344,1552941.7120564217,4.384814913413764,1552941.7120564217,4.384814913413764,0.7630155155705999,0.09226763978811059,3.862529755269889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862529755269889,1.2780331905824107,1.2783825048025323,3.022245262276562,6403.77505127368,15243.107769423557,6487.885054265544,0.0003435812110782077,23386.67907995936,2384.7775825546296,19392.72259646754,1977.5073645401378,0.8292208795512853,0.8292208795512852,35033.3445003849,35405.22815468563,0.9868877380814244,0.8,4228.153536898287,4273.035954225843,0.9868877380814244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624157812557,4.964359387143458,-2.3561811454953263,7.320540532638784,3.5,3.5,1.0,0.6,0.00027330748370656897,1.000000071321273,0.0002733074642139327,197.66996665579654,0.0,3.930570288797138e-09,0.01113923619845109,0.019852549632324,9.29235625973782e-05,0.00018038392110919076,0.0006967382626565056,0.0922676397880529,0.0922676397880529,0.0922676397880529,0.0922676252431181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.1289535498,594.6815518149845,0.0,0.0922676397880529,0.09226763978811059,0.09226763978811059,0.375,0.375,0.5,9.275365742437518,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,26031.921744288167,19862.760191011545,0.7630155155705999,1.016440934444849,0.6246836192615266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442415388439609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98544632589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11629483083266,262.11629483083266,-11.03370516916732,246.41884477759092,277.81374488407437,121870.03104275589,121870.09826980156,-0.06722704569357991,0.0,nan,277.81374488407437,4.66374488407439,271.5347648627776,-1.6152351372223848,265.255784841481,-7.894215158518989,258.9768048201843,-14.17319517981565,252.6978247988876,-20.452175201112368,246.41884477759092,-26.731155222409058,1.0,1.0,26022.012520719443,26022.012520719443,277.0977348662781,3.947734866278097,277.0977348662781,277.0977348662781,76772.57606799898,76772.57721801008,-0.0011500110995257273,0.0,8546.071908451686,8546.071908451686,0.8893685037681032,3881.8424040462387,277.0977348662781,3.947734866278097,1.0,0.002,0.15335125144767714,0.005077334145769085,0.00023759549789002733,0.0017624045021062918,0.11879774894501366,0.11879774894501366,0.0,-3.681083216022785e-15,0.9999998416303248,0.9999998416303248,0.0,0.09226762517571445,1.46123961402575e-08,0.0,0.0,0.0,1601838.7267689062,268.11435887317054,0.0,1.0,1279360.7126229065,2619.077013202119,,,,,,,,,,,,,,,,,,,2.0
5400.0,-28.475320281292497,4.964359375879641,34.98153723207431,26.185260945372306,6.4079055014437065,-24.986997703018865,-38.54034125162286,2.9195829231700827,-5.035641149028777,-5.035641149036227,39.96307421861566,41060.12112164382,25750.001351658357,25750.001351658357,66810.12247330218,76787.9189939044,76772.57691152257,25750.001351658357,102522.57826318093,102522.57826318093,102522.57826318093,128554.49999186306,124379.97122080381,4174.528771059249,0.0,90331.74351457607,54603.945851829674,39697.552958607106,26031.921728682133,65729.47468728924,19862.760177448352,1450.0,0.0,0.8868710588045011,2.8809130401469876,0.001494314320929203,1.0,1.0,-5.035641149028777,354163.57163939555,1552941.7111351823,4.384814914607779,1552941.7111351823,4.384814914607779,0.7630155155070031,0.09226763971362367,3.8625296951871917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625296951871917,1.2780331915334333,1.2783825057289016,3.0222452130157746,6403.774946895983,15243.107769423557,6487.885120208183,0.0003435812369861032,23386.679363819952,2384.777611500355,19392.722793574503,1977.5073846394544,0.8292208779146198,0.8292208779146198,35033.34406442236,35405.22815468563,0.986887722730118,0.8,4228.1534842822275,4273.035954225843,0.986887722730118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624163878783,4.964359375879641,-2.356181164748179,7.32054054062782,3.5,3.5,1.0,0.6,0.0002733074642139327,1.000000069845243,0.0002733074451247078,197.66996721080062,0.0,3.853108765868637e-09,0.010919710242471717,0.019852553485432765,9.292356150922829e-05,0.0001803839027047044,0.0006967381807306778,0.09226763971366776,0.09226763971366776,0.09226763971366776,0.09226762516395443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.13095682923,594.6815511610697,0.0,0.09226763971366776,0.09226763971362367,0.09226763971362367,0.375,0.375,0.5,9.275365305948782,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,26031.921728682133,19862.760177448352,0.7630155155070031,1.0164408401429368,0.6246835429157023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424153925469996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98522679993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1162944270586,262.1162944270586,-11.033705572941358,246.41884409218244,277.81374476193486,121870.03088072574,121870.09838785026,-0.0675071245352052,0.0,nan,277.81374476193486,4.663744761934879,271.53476462798426,-1.615235372015718,265.2557844940339,-7.894215505966088,258.9768043600834,-14.173195639916571,252.69782422613292,-20.452175773867054,246.41884409218244,-26.731155907817538,1.0,1.0,26022.012520719443,26022.012520719443,277.0977348082381,3.947734808238124,277.0977348082381,277.0977348082381,76772.57576292331,76772.57691152257,-0.001148599258158356,0.0,8546.071908451686,8546.071908451686,0.8893685075567578,3881.842343663128,277.0977348082381,3.947734808238124,1.0,0.002,0.15335126606665975,0.005077334076407946,0.00023759552052909067,0.001762404479471684,0.11879776026454533,0.11879776026454533,0.0,7.745540320236444e-16,0.9999998415589557,0.9999998415589557,0.0,0.09226762509464248,1.4618981189895275e-08,0.0,0.0,0.0,1601838.7267433512,268.1143588509712,0.0,1.0,1279360.7126993216,2619.0770128893437,,,,,,,,,,,,,,,,,,,2.0
