time_s,room_k,dock_k,sink_k,t2_k,t3_k,t4_k,t5_k,t6_k,tevap_k,tcond_k,q_room_w,q_dock_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,m_ref_kg_s,cop_system,base_room_load_w,base_dock_load_w,infiltration_room_w,infiltration_dock_w,load_w,dock_load_w,newton_iterations,pid_B1_room_to_air_compressor_output,pid_B3_sink_to_condenser_output,pid_VC5_dock_to_dock_evaporator_output,pid_VC4_expansion_valve_output,pid_B4_cascade_hx_outlet_output
0.0,228.15,279.15,303.15,249.0366120674765,285.0,260.0,245.07169973800433,220.0,268.15,308.15,10247.606011577009,16500.0,31445.672361413745,27339.602105912654,26139.498790491125,18656.891651283804,12000.0,5182.275077482909,0.02,0.5964056543947622,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,,,,,,
5.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,6965.193653661263,1499.9999999999147,8861.50277711131,15022.298489674045,26948.01079343444,20550.01812777773,12000.0,1786.3550441470954,0.011908180177523167,0.5052237252962877,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,21.0,1.25,6500.0,1500.0,3.0,5200.0
10.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7552.66224560468,1853.9224092905304,9608.912657988893,15014.98483119098,29220.899494550926,22283.277935649887,12000.0,1784.820849131123,0.011908180177523167,0.5478970186312385,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.355429335700274,6890.187521277944,1853.9224092906356,2.8291155181418723,5133.62252598625
15.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7553.639730782623,1854.2759781309803,9610.156268439603,15014.977520986069,29224.681339311523,22286.161895396763,12000.0,1784.8193157057192,0.011908180177523167,0.5479679898434644,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3556047588877953,6890.512406807735,1854.2759781310858,2.8289448043737826,5133.581065977497
20.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7554.617215960566,1854.6295469714305,9611.399878890315,15014.970210773428,29228.463184072116,22289.04585514364,12000.0,1784.8177822787657,0.011908180177523167,0.5480389610715415,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3557801820753166,6890.837292337525,1854.629546971536,2.8287740906056924,5133.539605968745
25.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7555.594701138507,1854.9831158118807,9612.643489341026,15014.962900553086,29232.245028832705,22291.92981489051,12000.0,1784.8162488502956,0.011908180177523167,0.5481099323154686,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3559556052628376,6891.162177867315,1854.9831158119862,2.828603376837602,5133.498145959991
30.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7556.572186316449,1855.3366846523309,9613.887099791737,15014.95559032504,29236.0268735933,22294.813774637387,12000.0,1784.8147154202948,0.011908180177523167,0.5481809035752463,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.356131028450359,6891.487063397105,1855.3366846524364,2.8284326630695125,5133.456685951238
35.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7557.549671494392,1855.690253492781,9615.130710242449,15014.948280089287,29239.808718353892,22297.697734384263,12000.0,1784.8131819887749,0.011908180177523167,0.5482518748508743,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3563064516378802,6891.811948926895,1855.6902534928865,2.8282619493014223,5133.4152259424845
40.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7558.527156672335,1856.0438223332312,9616.374320693161,15014.940969845817,29243.590563114485,22300.58169413114,12000.0,1784.8116485557105,0.011908180177523167,0.5483228461423535,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3564818748254015,6892.136834456685,1856.0438223333367,2.828091235533332,5133.373765933732
45.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7559.504641850277,1856.3973911736814,9617.617931143872,15014.933659594675,29247.37240787508,22303.465653878015,12000.0,1784.8101151211572,0.011908180177523167,0.5483938174496816,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3566572980129228,6892.461719986475,1856.397391173787,2.8279205217652423,5133.332305924979
50.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7560.48212702822,1856.7509600141316,9618.861541594584,15014.926349335794,29251.15425263567,22306.34961362489,12000.0,1784.8085816850487,0.011908180177523167,0.5484647887728615,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.356832721200444,6892.786605516266,1856.750960014237,2.827749807997152,5133.290845916225
55.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7561.459612206162,1857.1045288545818,9620.105152045295,15014.919039069215,29254.93609739627,22309.233573371766,12000.0,1784.8070482474177,0.011908180177523167,0.5485357601118919,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3570081443879654,6893.111491046056,1857.1045288546873,2.827579094229062,5133.249385907472
60.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7562.437097384105,1857.458097695032,9621.348762496007,15014.911728794934,29258.71794215686,22312.117533118642,12000.0,1784.8055148082676,0.011908180177523167,0.5486067314667726,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3571835675754866,6893.436376575846,1857.4580976951374,2.827408380460972,5133.20792589872
65.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7563.414582562046,1857.8116665354821,9622.592372946718,15014.904418512962,29262.499786917448,22315.001492865515,12000.0,1784.803981367598,0.011908180177523167,0.5486777028375035,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3573589907630077,6893.761262105636,1857.8116665355876,2.827237666692882,5133.166465889966
70.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7564.392067739989,1858.165235375932,9623.835983397428,15014.897108223255,29266.281631678045,22317.88545261239,12000.0,1784.8024479253813,0.011908180177523167,0.548748674224086,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.357534413950529,6894.086147635426,1858.1652353760378,2.8270669529247923,5133.125005881213
75.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7565.369552917931,1858.5188042163823,9625.07959384814,15014.889797925867,29270.063476438638,22320.769412359266,12000.0,1784.8009144816647,0.011908180177523167,0.5488196456265182,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3577098371380503,6894.411033165216,1858.518804216488,2.826896239156702,5133.08354587246
80.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7566.347038095874,1858.8723730568324,9626.323204298853,15014.88248762075,29273.84532119923,22323.653372106142,12000.0,1784.7993810363955,0.011908180177523167,0.5488906170448022,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3578852603255716,6894.735918695006,1858.8723730569382,2.826725525388612,5133.042085863707
85.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7567.324523273817,1859.2259418972826,9627.566814749563,15014.875177307958,29277.627165959824,22326.53733185302,12000.0,1784.7978475896373,0.011908180177523167,0.5489615884789354,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3580606835130928,6895.060804224797,1859.2259418973883,2.826554811620522,5133.000625854954
90.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7568.302008451759,1859.5795107377328,9628.810425200276,15014.867866987413,29281.409010720417,22329.421291599894,12000.0,1784.7963141412988,0.011908180177523167,0.5490325599289215,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3582361067006141,6895.385689754587,1859.5795107378385,2.826384097852432,5132.9591658462
95.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7569.279493629702,1859.933079578183,9630.054035650986,15014.860556659201,29285.19085548101,22332.30525134677,12000.0,1784.7947806914824,0.011908180177523167,0.5491035313947566,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3584115298881354,6895.710575284376,1859.9330795782887,2.8262133840843418,5132.917705837447
100.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7570.2569788076435,1860.2866484186331,9631.297646101697,15014.85324632328,29288.9727002416,22335.189211093642,12000.0,1784.79324724013,0.011908180177523167,0.5491745028764428,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3585869530756565,6896.035460814167,1860.2866484187389,2.826042670316252,5132.876245828695
105.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7571.234463985586,1860.6402172590836,9632.54125655241,15014.84593597965,29292.754545002193,22338.07317084052,12000.0,1784.79171378725,0.011908180177523167,0.54924547437398,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3587623762631778,6896.360346343957,1860.6402172591893,2.825871956548162,5132.834785819941
110.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7572.2119491635285,1860.9937860995337,9633.78486700312,15014.838625628316,29296.53638976279,22340.957130587394,12000.0,1784.790180332845,0.011908180177523167,0.5493164458873679,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.358937799450699,6896.685231873747,1860.9937860996395,2.8257012427800716,5132.793325811188
115.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7573.1894343414715,1861.347354939984,9635.028477453832,15014.831315269264,29300.318234523384,22343.84109033427,12000.0,1784.7886468769123,0.011908180177523167,0.549387417416607,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3591132226382203,6897.010117403537,1861.3473549400896,2.825530529011982,5132.751865802435
120.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7574.1669195194145,1861.700923780434,9636.272087904545,15014.824004902508,29304.100079283977,22346.725050081146,12000.0,1784.7871134194436,0.011908180177523167,0.5494583889616974,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3592886458257416,6897.335002933327,1861.7009237805398,2.8253598152438917,5132.710405793682
125.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7575.144404697357,1862.054492620884,9637.515698355255,15014.816694528035,29307.88192404457,22349.609009828022,12000.0,1784.7855799604501,0.011908180177523167,0.5495293605226387,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3594640690132629,6897.659888463118,1862.05449262099,2.8251891014758015,5132.668945784929
130.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7576.1218898752995,1862.4080614613342,9638.759308805968,15014.809384145874,29311.663768805163,22352.492969574898,12000.0,1784.7840464999426,0.011908180177523167,0.5496003320994305,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3596394922007842,6897.984773992907,1862.4080614614402,2.8250183877077117,5132.6274857761755
135.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7577.099375053242,1862.7616303017844,9640.002919256678,15014.802073756015,29315.445613565757,22355.376929321774,12000.0,1784.7825130379103,0.011908180177523167,0.5496713036920733,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3598149153883055,6898.309659522698,1862.7616303018904,2.8248476739396216,5132.586025767422
140.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7578.076860231184,1863.1151991422346,9641.246529707389,15014.794763358404,29319.227458326346,22358.260889068646,12000.0,1784.7809795743224,0.011908180177523167,0.5497422753005682,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3599903385758265,6898.634545052488,1863.1151991423405,2.8246769601715314,5132.54456575867
145.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7579.054345409126,1863.4687679826848,9642.490140158101,15014.787452953124,29323.00930308694,22361.144848815522,12000.0,1784.7794461092403,0.011908180177523167,0.5498132469249131,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3601657617633478,6898.959430582278,1863.4687679827907,2.8245062464034416,5132.503105749916
150.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7580.031830587069,1863.822336823135,9643.733750608812,15014.780142540136,29326.791147847533,22364.028808562398,12000.0,1784.777912642622,0.011908180177523167,0.5498842185651095,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.360341184950869,6899.284316112068,1863.822336823241,2.8243355326353514,5132.461645741163
155.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7581.009315765011,1864.1759056635851,9644.977361059524,15014.77283211943,29330.57299260813,22366.912768309274,12000.0,1784.776379174479,0.011908180177523167,0.5499551902211569,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3605166081383904,6899.609201641858,1864.175905663691,2.8241648188672612,5132.42018573241
160.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7581.986800942954,1864.5294745040353,9646.220971510236,15014.765521691032,29334.354837368723,22369.79672805615,12000.0,1784.7748457048135,0.011908180177523167,0.5500261618930554,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3606920313259117,6899.934087171649,1864.5294745041413,2.8239941050991715,5132.378725723657
165.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7582.964286120897,1864.8830433444855,9647.464581960947,15014.758211254915,29338.136682129316,22372.680687803026,12000.0,1784.773312233626,0.011908180177523167,0.5500971335808049,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.360867454513433,6900.258972701438,1864.8830433445914,2.8238233913310813,5132.337265714904
170.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7583.941771298839,1865.2366121849357,9648.70819241166,15014.750900811074,29341.91852688991,22375.5646475499,12000.0,1784.7717787608776,0.011908180177523167,0.5501681052844071,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3610428777009542,6900.583858231229,1865.2366121850416,2.823652677562991,5132.2958057061505
175.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7584.91925647678,1865.5901810253858,9649.95180286237,15014.743590359563,29345.7003716505,22378.448607296774,12000.0,1784.7702452866515,0.011908180177523167,0.5502390770038585,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3612183008884753,6900.908743761019,1865.5901810254918,2.8234819637949014,5132.254345697397
180.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7585.896741654723,1865.943749865836,9651.19541331308,15014.73627990033,29349.482216411092,22381.33256704365,12000.0,1784.7687118108809,0.011908180177523167,0.5503100487391621,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3613937240759966,6901.2336292908085,1865.943749865942,2.823311250026811,5132.212885688645
185.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7586.874226832666,1866.297318706286,9652.439023763793,15014.728969433376,29353.264061171685,22384.216526790526,12000.0,1784.7671783335743,0.011908180177523167,0.5503810204903175,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3615691472635179,6901.558514820599,1866.2973187063922,2.823140536258721,5132.171425679891
190.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7587.851712010608,1866.6508875467362,9653.682634214503,15014.721658958708,29357.04590593228,22387.1004865374,12000.0,1784.7656448547373,0.011908180177523167,0.5504519922573242,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3617445704510391,6901.883400350389,1866.6508875468423,2.822969822490631,5132.129965671138
195.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7588.829197188551,1867.0044563871863,9654.926244665216,15014.714348476367,29360.827750692875,22389.984446284278,12000.0,1784.7641113743975,0.011908180177523167,0.5505229640401814,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3619199936385604,6902.20828588018,1867.0044563872925,2.822799108722541,5132.088505662385
200.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7589.806682366494,1867.3580252276365,9656.169855115928,15014.707037986296,29364.60959545347,22392.868406031153,12000.0,1784.7625778925162,0.011908180177523167,0.5505939358388907,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3620954168260817,6902.533171409969,1867.3580252277427,2.8226283949544513,5132.047045653632
205.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7590.784167544436,1867.7115940680867,9657.413465566638,15014.699727488516,29368.39144021406,22395.75236577803,12000.0,1784.7610444091044,0.011908180177523167,0.5506649076534516,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.362270840013603,6902.85805693976,1867.7115940681929,2.822457681186361,5132.005585644879
210.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7591.761652722379,1868.0651629085369,9658.65707601735,15014.692416983053,29372.173284974655,22398.636325524905,12000.0,1784.7595109241843,0.011908180177523167,0.5507358794838633,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3624462632011243,6903.18294246955,1868.065162908643,2.822286967418271,5131.964125636126
215.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7592.73913790032,1868.418731748987,9659.900686468061,15014.685106469851,29375.955129735245,22401.520285271778,12000.0,1784.757977437717,0.011908180177523167,0.5508068513301271,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3626216863886453,6903.5078279993395,1868.4187317490932,2.822116253650181,5131.922665627372
220.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7593.716623078263,1868.7723005894372,9661.144296918772,15014.677795948977,29379.736974495838,22404.404245018653,12000.0,1784.75644394975,0.011908180177523167,0.5508778231922415,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3627971095761666,6903.83271352913,1868.7723005895434,2.821945539882091,5131.88120561862
225.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7594.694108256205,1869.1258694298874,9662.387907369484,15014.670485420373,29383.51881925643,22407.28820476553,12000.0,1784.754910460244,0.011908180177523167,0.5509487950702081,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.362972532763688,6904.15759905892,1869.1258694299936,2.8217748261140008,5131.839745609866
230.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7595.671593434148,1869.4794382703376,9663.631517820195,15014.663174884065,29387.300664017024,22410.172164512405,12000.0,1784.7533769692077,0.011908180177523167,0.5510197669640263,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3631479559512092,6904.482484588711,1869.4794382704438,2.821604112345911,5131.798285601113
235.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7596.64907861209,1869.8330071107878,9664.875128270907,15014.655864340039,29391.082508777617,22413.05612425928,12000.0,1784.7518434766434,0.011908180177523167,0.5510907388736963,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3633233791387305,6904.8073701185,1869.833007110894,2.821433398577821,5131.75682559236
240.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7597.626563790033,1870.1865759512377,9666.11873872162,15014.648553788305,29394.864353538214,22415.940084006157,12000.0,1784.7503099825433,0.011908180177523167,0.5511617107992183,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3634988023262518,6905.13225564829,1870.1865759513441,2.8212626848097306,5131.715365583607
245.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7598.604048967976,1870.540144791688,9667.36234917233,15014.64124322889,29398.646198298808,22418.824043753033,12000.0,1784.7487764869516,0.011908180177523167,0.5512326827405907,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.363674225513773,6905.457141178081,1870.5401447917943,2.821091971041641,5131.673905574854
250.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7599.581534145917,1870.893713632138,9668.60595962304,15014.633932661753,29402.428043059397,22421.708003499905,12000.0,1784.7472429898098,0.011908180177523167,0.5513036546978154,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.363849648701294,6905.7820267078705,1870.8937136322445,2.8209212572735507,5131.632445566101
255.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7600.5590193238595,1871.2472824725883,9669.849570073753,15014.626622086902,29406.20988781999,22424.59196324678,12000.0,1784.7457094911433,0.011908180177523167,0.551374626670892,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3640250718888154,6906.106912237661,1871.2472824726947,2.8207505435054605,5131.590985557347
260.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7601.5365045018025,1871.6008513130384,9671.093180524464,15014.619311504342,29409.991732580584,22427.475922993657,12000.0,1784.744175990949,0.011908180177523167,0.5514455986598205,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3642004950763367,6906.431797767451,1871.6008513131449,2.8205798297373708,5131.549525548595
265.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7602.5139896797455,1871.9544201534886,9672.336790975176,15014.612000914069,29413.773577341177,22430.359882740533,12000.0,1784.7426424892215,0.011908180177523167,0.551516570664601,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.364375918263858,6906.756683297241,1871.954420153595,2.8204091159692806,5131.5080655398415
270.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7603.4914748576875,1872.3079889939388,9673.580401425888,15014.604690316106,29417.55542210177,22433.24384248741,12000.0,1784.7411089859856,0.011908180177523167,0.5515875426852326,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3645513414513792,6907.081568827031,1872.3079889940452,2.8202384022011904,5131.466605531088
275.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7604.4689600356305,1872.661557834389,9674.824011876599,15014.597379710429,29421.337266862363,22436.127802234285,12000.0,1784.7395754812194,0.011908180177523167,0.5516585147217162,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3647267646389005,6907.406454356821,1872.6615578344954,2.8200676884331006,5131.425145522335
280.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7605.446445213573,1873.0151266748392,9676.067622327311,15014.590069097054,29425.11911162296,22439.01176198116,12000.0,1784.7380419749366,0.011908180177523167,0.5517294867740513,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3649021878264218,6907.731339886612,1873.0151266749456,2.8198969746650104,5131.383685513582
285.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7606.423930391516,1873.3686955152893,9677.311232778022,15014.582758475955,29428.900956383553,22441.895721728037,12000.0,1784.7365084671094,0.011908180177523167,0.551800458842239,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.365077611013943,6908.0562254164015,1873.3686955153958,2.8197262608969202,5131.342225504829
290.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7607.401415569457,1873.7222643557395,9678.554843228732,15014.575447847139,29432.682801144143,22444.77968147491,12000.0,1784.7349749577515,0.011908180177523167,0.5518714309262789,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3652530342014642,6908.381110946192,1873.722264355846,2.8195555471288305,5131.300765496076
295.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7608.3789007474,1874.0758331961895,9679.798453679445,15014.56813721063,29436.464645904736,22447.663641221785,12000.0,1784.7334414468717,0.011908180177523167,0.5519424030261705,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3654284573889854,6908.705996475982,1874.0758331962961,2.8193848333607403,5131.259305487322
300.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7609.356385925343,1874.4294020366397,9681.042064130155,15014.560826566409,29440.24649066533,22450.54760096866,12000.0,1784.7319079344725,0.011908180177523167,0.552013375141914,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3656038805765067,6909.030882005772,1874.4294020367463,2.81921411959265,5131.21784547857
305.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7610.333871103285,1874.7829708770898,9682.285674580868,15014.55351591449,29444.028335425923,22453.431560715537,12000.0,1784.7303744205567,0.011908180177523167,0.5520843472735089,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.365779303764028,6909.355767535562,1874.7829708771965,2.8190434058245604,5131.1763854698165
310.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7611.311356281228,1875.13653971754,9683.52928503158,15014.546205254852,29447.810180186516,22456.315520462413,12000.0,1784.728840905102,0.011908180177523167,0.5521553194209565,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3659547269515493,6909.680653065352,1875.1365397176467,2.81887269205647,5131.134925461063
315.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7612.28884145917,1875.4901085579902,9684.77289548229,15014.538894587507,29451.59202494711,22459.19948020929,12000.0,1784.7273073881115,0.011908180177523167,0.5522262915842565,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3661301501390706,6910.005538595143,1875.4901085580968,2.81870197828838,5131.09346545231
320.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7613.266326637113,1875.8436773984404,9686.016505933003,15014.531583912454,29455.373869707702,22462.083439956165,12000.0,1784.7257738696098,0.011908180177523167,0.552297263763408,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3663055733265919,6910.3304241249325,1875.843677398547,2.8185312645202902,5131.052005443557
325.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7614.243811815054,1876.1972462388906,9687.260116383713,15014.524273229694,29459.155714468292,22464.967399703037,12000.0,1784.7242403495777,0.011908180177523167,0.5523682359584118,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.366480996514113,6910.655309654722,1876.1972462389972,2.8183605507522,5131.010545434804
330.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7615.221296992997,1876.5508150793407,9688.503726834424,15014.51696253923,29462.937559228885,22467.851359449913,12000.0,1784.722706828026,0.011908180177523167,0.5524392081692675,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3666564197016342,6910.980195184513,1876.5508150794474,2.8181898369841103,5130.969085426051
335.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7616.198782170939,1876.904383919791,9689.747337285136,15014.509651841048,29466.719403989482,22470.73531919679,12000.0,1784.7211733049385,0.011908180177523167,0.5525101803959758,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3668318428891555,6911.305080714303,1876.9043839198976,2.81801912321602,5130.927625417297
340.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7617.176267348882,1877.257952760241,9690.990947735847,15014.50234113516,29470.501248750075,22473.619278943665,12000.0,1784.7196397803261,0.011908180177523167,0.5525811526385364,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3670072660766768,6911.629966244093,1877.2579527603477,2.81784840944793,5130.886165408545
345.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7618.153752526825,1877.6115216006913,9692.23455818656,15014.495030421573,29474.28309351067,22476.50323869054,12000.0,1784.7181062541943,0.011908180177523167,0.5526521248969488,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.367182689264198,6911.954851773883,1877.611521600798,2.81767769567984,5130.844705399792
350.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7619.131237704767,1877.9650904411417,9693.478168637272,15014.487719700273,29478.06493827126,22479.387198437416,12000.0,1784.7165727265374,0.011908180177523167,0.5527230971712135,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3673581124517193,6912.279737303673,1877.9650904412483,2.81750698191175,5130.803245391038
355.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7620.10872288271,1878.3186592815916,9694.721779087982,15014.480408971265,29481.846783031855,22482.271158184292,12000.0,1784.7150391973473,0.011908180177523167,0.5527940694613308,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3675335356392406,6912.6046228334635,1878.3186592816985,2.81733626814366,5130.761785382285
360.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7621.086208060652,1878.6722281220418,9695.965389538695,15014.473098234528,29485.62862779245,22485.15511793117,12000.0,1784.7135056666186,0.011908180177523167,0.5528650417673009,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.367708958826762,6912.929508363253,1878.6722281221487,2.81716555437557,5130.720325373532
365.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7622.063693238594,1879.025796962492,9697.208999989405,15014.465787490104,29489.410472553038,22488.03907767804,12000.0,1784.7119721343788,0.011908180177523167,0.5529360140891227,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.367884382014283,6913.254393893044,1879.0257969625989,2.81699484060748,5130.678865364779
370.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7623.041178416536,1879.3793658029422,9698.452610440116,15014.458476737973,29493.19231731363,22490.923037424916,12000.0,1784.710438600625,0.011908180177523167,0.5530069864267966,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3680598052018043,6913.579279422834,1879.379365803049,2.8168241268393897,5130.637405356026
375.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7624.018663594479,1879.7329346433924,9699.696220890828,15014.451165978135,29496.974162074228,22493.806997171792,12000.0,1784.708905065327,0.011908180177523167,0.5530779587803235,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3682352283893255,6913.904164952624,1879.7329346434992,2.8166534130713,5130.595945347272
380.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7624.996148772422,1880.0865034838425,9700.939831341539,15014.443855210588,29500.75600683482,22496.690956918672,12000.0,1784.7073715285178,0.011908180177523167,0.5531489311497023,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3684106515768468,6914.229050482414,1880.0865034839494,2.8164826993032097,5130.55448533852
385.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7625.973633950364,1880.4400723242927,9702.183441792251,15014.436544435323,29504.537851595414,22499.574916665548,12000.0,1784.7058379901755,0.011908180177523167,0.5532199035349339,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.368586074764368,6914.553936012204,1880.4400723243996,2.8163119855351195,5130.513025329767
390.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7626.951119128307,1880.793641164743,9703.427052242963,15014.42923365234,29508.319696356008,22502.458876412424,12000.0,1784.7043044502834,0.011908180177523167,0.5532908759360189,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3687614979518894,6914.8788215419945,1880.7936411648498,2.8161412717670298,5130.471565321013
395.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7627.928604306249,1881.147210005193,9704.670662693674,15014.421922861664,29512.1015411166,22505.3428361593,12000.0,1784.7027709088995,0.011908180177523167,0.553361848352955,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3689369211394107,6915.203707071784,1881.1472100053,2.8159705579989396,5130.43010531226
400.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7628.906089484192,1881.5007788456433,9705.914273144386,15014.414612063274,29515.883385877194,22508.226795906176,12000.0,1784.7012373659684,0.011908180177523167,0.5534328207857446,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.369112344326932,6915.528592601575,1881.5007788457501,2.8157998442308494,5130.3886453035075
405.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7629.8835746621335,1881.8543476860934,9707.157883595097,15014.407301257166,29519.665230637784,22511.110755653048,12000.0,1784.699703821507,0.011908180177523167,0.5535037932343869,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.369287767514453,6915.853478131365,1881.8543476862003,2.8156291304627596,5130.347185294754
410.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7630.861059840076,1882.2079165265434,9708.401494045807,15014.399990443357,29523.447075398377,22513.994715399924,12000.0,1784.698170275529,0.011908180177523167,0.5535747656988815,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3694631907019743,6916.178363661154,1882.2079165266505,2.8154584166946695,5130.305725286001
415.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7631.8385450180185,1882.5614853669936,9709.64510449652,15014.392679621838,29527.22892015897,22516.8786751468,12000.0,1784.6966367280204,0.011908180177523167,0.5536457381792289,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3696386138894956,6916.503249190945,1882.5614853671007,2.8152877029265793,5130.264265277247
420.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7632.8160301959615,1882.9150542074437,9710.88871494723,15014.385368792608,29531.010764919567,22519.762634893676,12000.0,1784.6951031789927,0.011908180177523167,0.5537167106754287,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3698140370770169,6916.828134720735,1882.9150542075508,2.8151169891584895,5130.222805268494
425.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7633.7935153739045,1883.268623047894,9712.132325397943,15014.378057955664,29534.79260968016,22522.64659464055,12000.0,1784.6935696284258,0.011908180177523167,0.5537876831874818,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3699894602645382,6917.1530202505255,1883.268623048001,2.8149462753903993,5130.181345259742
430.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7634.771000551847,1883.622191888344,9713.375935848655,15014.370747111028,29538.574454440753,22525.530554387427,12000.0,1784.6920360763481,0.011908180177523167,0.553858655715387,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3701648834520594,6917.477905780315,1883.6221918884512,2.814775561622309,5130.139885250988
435.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7635.7484857297895,1883.9757607287943,9714.619546299366,15014.363436258673,29542.356299201347,22528.414514134303,12000.0,1784.6905025227372,0.011908180177523167,0.5539296282591453,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3703403066395807,6917.802791310105,1883.9757607289014,2.8146048478542194,5130.098425242235
440.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7636.725970907732,1884.3293295692445,9715.863156750078,15014.356125398617,29546.13814396194,22531.29847388118,12000.0,1784.688968967615,0.011908180177523167,0.5540006008187556,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.370515729827102,6918.127676839896,1884.3293295693516,2.814434134086129,5130.056965233482
445.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7637.703456085674,1884.6828984096946,9717.106767200788,15014.348814530846,29549.91998872253,22534.18243362805,12000.0,1784.687435410957,0.011908180177523167,0.5540715733942192,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.370691153014623,6918.452562369685,1884.6828984098017,2.814263420318039,5130.015505224729
450.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7638.680941263616,1885.0364672501448,9718.350377651499,15014.341503655329,29553.701833483123,22537.066393374927,12000.0,1784.6859018527325,0.011908180177523167,0.5541425459855374,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3708665762021444,6918.777447899476,1885.036467250252,2.8140927065499493,5129.974045215976
455.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7639.658426441559,1885.390036090595,9719.593988102211,15014.334192772143,29557.483678243716,22539.950353121803,12000.0,1784.6843682930219,0.011908180177523167,0.5542135185927067,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3710419993896656,6919.102333429266,1885.390036090702,2.813921992781859,5129.9325852072225
460.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7640.635911619501,1885.7436049310452,9720.837598552922,15014.326881881245,29561.265523004313,22542.83431286868,12000.0,1784.6828347317835,0.011908180177523167,0.5542844912157291,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.371217422577187,6919.427218959056,1885.7436049311523,2.8137512790137693,5129.891125198469
465.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7641.613396797444,1886.0971737714951,9722.081209003634,15014.319570982632,29565.047367764906,22545.718272615555,12000.0,1784.6813011690144,0.011908180177523167,0.5543554638546047,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3713928457647082,6919.752104488846,1886.0971737716025,2.813580565245679,5129.849665189717
470.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7642.590881975387,1886.4507426119453,9723.324819454347,15014.312260076302,29568.8292125255,22548.60223236243,12000.0,1784.679767604707,0.011908180177523167,0.5544264365093337,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3715682689522295,6920.076990018636,1886.4507426120526,2.813409851477589,5129.808205180963
475.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7643.568367153329,1886.8043114523955,9724.568429905057,15014.304949162279,29572.611057286093,22551.486192109307,12000.0,1784.678234038902,0.011908180177523167,0.5544974091799144,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3717436921397508,6920.401875548427,1886.8043114525028,2.813239137709499,5129.76674517221
