time_s,room_k,dock_k,sink_k,t2_k,t3_k,t4_k,t5_k,t6_k,tevap_k,tcond_k,q_room_w,q_dock_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,m_ref_kg_s,cop_system,base_room_load_w,base_dock_load_w,infiltration_room_w,infiltration_dock_w,load_w,dock_load_w,newton_iterations,pid_B1_room_to_air_compressor_output,pid_B3_sink_to_condenser_output,pid_VC5_dock_to_dock_evaporator_output,pid_VC4_expansion_valve_output,pid_B4_cascade_hx_outlet_output
480.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7644.545852331271,1887.1578802928457,9725.812040355768,15014.297638240538,29576.392902046682,22554.37015185618,12000.0,1784.676700471553,0.011908180177523167,0.5545683818663489,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3719191153272718,6920.726761078216,1887.157880292953,2.813068423941409,5129.725285163457
485.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7645.523337509213,1887.5114491332959,9727.05565080648,15014.290327311088,29580.174746807275,22557.254111603055,12000.0,1784.6751669026817,0.011908180177523167,0.5546393545686363,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3720945385147931,6921.051646608007,1887.5114491334032,2.812897710173319,5129.683825154704
490.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7646.500822687156,1887.865017973746,9728.29926125719,15014.28301637393,29583.95659156787,22560.13807134993,12000.0,1784.6736333322797,0.011908180177523167,0.554710327286777,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3722699617023144,6921.376532137797,1887.8650179738534,2.812726996405229,5129.642365145951
495.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7647.478307865098,1888.2185868141962,9729.542871707903,15014.27570542905,29587.738436328462,22563.022031096807,12000.0,1784.672099760342,0.011908180177523167,0.5547813000207713,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3724453848898357,6921.701417667587,1888.2185868143035,2.812556282637139,5129.6009051371975
500.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7648.455793043041,1888.5721556546464,9730.786482158615,15014.268394476472,29591.520281089055,22565.905990843683,12000.0,1784.670566186896,0.011908180177523167,0.554852272770618,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.372620808077357,6922.026303197377,1888.5721556547537,2.8123855688690487,5129.559445128444
505.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7649.433278220984,1888.9257244950966,9732.030092609326,15014.261083516176,29595.302125849652,22568.78995059056,12000.0,1784.6690326119026,0.011908180177523167,0.5549232455363188,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3727962312648783,6922.351188727167,1888.925724495204,2.812214855100959,5129.517985119692
510.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7650.410763398926,1889.2792933355468,9733.273703060038,15014.253772548193,29599.083970610245,22571.673910337435,12000.0,1784.6674990354122,0.011908180177523167,0.5549942183178714,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3729716544523995,6922.676074256958,1889.279293335654,2.8120441413328687,5129.476525110938
515.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7651.388248576869,1889.632862175997,9734.517313510749,15014.246461572458,29602.86581537084,22574.55787008431,12000.0,1784.6659654573637,0.011908180177523167,0.5550651911152787,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3731470776399208,6923.000959786747,1889.6328621761043,2.8118734275647785,5129.435065102185
520.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7652.36573375481,1889.986431016447,9735.76092396146,15014.239150589043,29606.647660131428,22577.441829831183,12000.0,1784.664431877804,0.011908180177523167,0.5551361639285385,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.373322500827442,6923.325845316537,1889.9864310165544,2.811702713796689,5129.393605093432
525.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7653.343218932753,1890.339999856897,9737.004534412172,15014.23183959792,29610.42950489202,22580.32578957806,12000.0,1784.6628982967277,0.011908180177523167,0.5552071367576513,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3734979240149632,6923.650730846328,1890.3399998570046,2.8115320000285986,5129.352145084679
530.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7654.320704110695,1890.6935686973472,9738.248144862882,15014.22452859908,29614.211349652614,22583.209749324935,12000.0,1784.6613647141128,0.011908180177523167,0.5552781096026179,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3736733472024845,6923.975616376118,1890.6935686974548,2.8113612862605084,5129.310685075926
535.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7655.298189288638,1891.0471375377974,9739.491755313595,15014.217217592497,29617.993194413208,22586.09370907181,12000.0,1784.6598311299394,0.011908180177523167,0.5553490824634392,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3738487703900057,6924.300501905908,1891.047137537905,2.8111905724924187,5129.269225067173
540.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7656.27567446658,1891.4007063782476,9740.735365764307,15014.209906578262,29621.7750391738,22588.977668818687,12000.0,1784.6582975443023,0.011908180177523167,0.5554200553401113,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.374024193577527,6924.625387435698,1891.4007063783552,2.8110198587243285,5129.227765058419
545.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7657.253159644523,1891.7542752186978,9741.978976215018,15014.202595556275,29625.556883934398,22591.861628565563,12000.0,1784.6567639570958,0.011908180177523167,0.5554910282326385,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3741996167650483,6924.950272965488,1891.7542752188053,2.8108491449562383,5129.186305049667
550.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7658.230644822466,1892.107844059148,9743.22258666573,15014.195284526579,29629.33872869499,22594.74558831244,12000.0,1784.6552303683618,0.011908180177523167,0.5555620011410194,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3743750399525696,6925.275158495278,1892.1078440592555,2.8106784311881485,5129.144845040913
555.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7659.208130000408,1892.4614128995981,9744.46619711644,15014.187973489215,29633.120573455584,22597.629548059314,12000.0,1784.6536967781442,0.011908180177523167,0.5556329740652518,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3745504631400909,6925.600044025068,1892.4614128997057,2.8105077174200583,5129.10338503216
560.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7660.18561517835,1892.8149817400483,9745.709807567151,15014.180662444083,29636.902418216174,22600.513507806187,12000.0,1784.652163186349,0.011908180177523167,0.5557039470053399,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.374725886327612,6925.924929554859,1892.8149817401559,2.810337003651968,5129.061925023407
565.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7661.1631003562925,1893.1685505804985,9746.953418017863,15014.173351391275,29640.684262976767,22603.397467553063,12000.0,1784.6506295930542,0.011908180177523167,0.5557749199612804,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3749013095151332,6926.249815084649,1893.168550580606,2.8101662898838784,5129.020465014654
570.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7662.1405855342355,1893.5221194209487,9748.197028468574,15014.166040330772,29644.46610773736,22606.28142729994,12000.0,1784.6490959982452,0.011908180177523167,0.555845892933074,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3750767327026545,6926.574700614438,1893.5221194210562,2.809995576115788,5128.979005005901
575.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7663.1180707121775,1893.8756882613989,9749.440638919286,15014.15872926251,29648.247952497954,22609.165387046814,12000.0,1784.64756240187,0.011908180177523167,0.5559168659207228,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3752521558901758,6926.899586144229,1893.8756882615064,2.809824862347698,5128.937544997148
580.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7664.0955558901205,1894.2292571018488,9750.684249369999,15014.151418186562,29652.029797258547,22612.04934679369,12000.0,1784.6460288039916,0.011908180177523167,0.5559878389242242,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.375427579077697,6927.224471674019,1894.2292571019566,2.8096541485796083,5128.896084988394
585.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7665.0730410680635,1894.582825942299,9751.92785982071,15014.144107102918,29655.81164201914,22614.933306540566,12000.0,1784.644495204597,0.011908180177523167,0.556058811943579,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3756030022652184,6927.549357203809,1894.5828259424068,2.809483434811518,5128.854624979642
590.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7666.050526246006,1894.9363947827494,9753.171470271422,15014.13679601154,29659.593486779737,22617.817266287442,12000.0,1784.6429616036467,0.011908180177523167,0.5561297849787884,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3757784254527397,6927.874242733599,1894.9363947828572,2.8093127210434283,5128.8131649708885
595.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7667.028011423947,1895.2899636231996,9754.415080722132,15014.129484912435,29663.375331540323,22620.701226034314,12000.0,1784.641428001166,0.011908180177523167,0.5562007580298517,7000.0,3000.0,0.0,-0.0,7000.0,3000.0,1.0,1.3759538486402607,6928.19912826339,1895.2899636233074,2.809142007275338,5128.771704962135
600.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7668.00549660189,1895.6435324636498,9755.658691172843,15014.122173805668,29667.15717630092,22623.58518578119,12000.0,1784.6398943972022,0.011908180177523167,0.5562717310967672,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.376129271827782,6928.52401379318,1895.6435324637575,2.808971293507248,5128.730244953382
605.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7668.982981779833,1895.9971013041,9756.902301623555,15014.11486269117,29670.939021061513,22626.469145528066,12000.0,1784.6383607916966,0.011908180177523167,0.556342704179537,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3763046950153033,6928.848899322969,1895.9971013042077,2.808800579739158,5128.688784944629
610.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7669.960466957775,1896.3506701445501,9758.145912074266,15014.107551568955,29674.720865822106,22629.353105274942,12000.0,1784.636827184655,0.011908180177523167,0.5564136772781609,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3764801182028246,6929.17378485276,1896.350670144658,2.808629865971068,5128.647324935876
615.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7670.937952135718,1896.7042389850003,9759.389522524978,15014.100240439031,29678.5027105827,22632.237065021818,12000.0,1784.6352935760801,0.011908180177523167,0.556484650392639,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3766555413903458,6929.49867038255,1896.704238985108,2.808459152202978,5128.605864927123
620.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7671.91543731366,1897.0578078254505,9760.63313297569,15014.092929301394,29682.284555343293,22635.121024768694,12000.0,1784.633759965986,0.011908180177523167,0.5565556235229706,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3768309645778671,6929.82355591234,1897.0578078255583,2.808288438434888,5128.564404918369
625.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7672.892922491603,1897.4113766659007,9761.876743426401,15014.085618156054,29686.066400103886,22638.00498451557,12000.0,1784.632226354367,0.011908180177523167,0.556626596669156,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3770063877653884,6930.14844144213,1897.4113766660084,2.808117724666798,5128.522944909617
630.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7673.870407669546,1897.7649455063508,9763.120353877113,15014.078307002985,29689.848244864483,22640.888944262446,12000.0,1784.6306927412063,0.011908180177523167,0.556697569831196,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3771818109529097,6930.47332697192,1897.7649455064586,2.8079470108987077,5128.4814849008635
635.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7674.847892847487,1898.1185143468008,9764.363964327824,15014.07099584222,29693.63008962507,22643.772904009318,12000.0,1784.6291591265401,0.011908180177523167,0.556768543009089,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3773572341404308,6930.798212501711,1898.1185143469088,2.807776297130618,5128.44002489211
640.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7675.82537802543,1898.472083187251,9765.607574778534,15014.063684673745,29697.411934385662,22646.656863756194,12000.0,1784.6276255103435,0.011908180177523167,0.5568395162028361,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.377532657327952,6931.1230980315,1898.472083187359,2.8076055833625277,5128.398564883357
645.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7676.802863203372,1898.8256520277012,9766.851185229247,15014.056373497551,29701.19377914626,22649.54082350307,12000.0,1784.6260918926107,0.011908180177523167,0.5569104894124377,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3777080805154733,6931.447983561291,1898.8256520278092,2.8074348695944376,5128.357104874604
650.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7677.780348381315,1899.1792208681513,9768.094795679957,15014.049062313645,29704.975623906852,22652.424783249946,12000.0,1784.6245582733532,0.011908180177523167,0.5569814626378932,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3778835037029946,6931.772869091081,1899.1792208682593,2.807264155826348,5128.315644865851
655.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7678.757833559257,1899.5327897086015,9769.33840613067,15014.041751122042,29708.757468667445,22655.308742996822,12000.0,1784.6230246525845,0.011908180177523167,0.5570524358792022,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.378058926890516,6932.097754620871,1899.5327897087095,2.8070934420582576,5128.274184857098
660.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7679.7353187372,1899.8863585490517,9770.582016581382,15014.034439922703,29712.53931342804,22658.192702743698,12000.0,1784.6214910302576,0.011908180177523167,0.5571234091363665,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3782343500780372,6932.422640150661,1899.8863585491597,2.8069227282901674,5128.232724848344
665.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7680.712803915143,1900.2399273895019,9771.825627032093,15014.027128715668,29716.32115818863,22661.076662490574,12000.0,1784.619957406428,0.011908180177523167,0.5571943824093839,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3784097732655585,6932.747525680451,1900.2399273896099,2.8067520145220777,5128.191264839592
670.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7681.690289093085,1900.593496229952,9773.069237482805,15014.019817500932,29720.103002949225,22663.96062223745,12000.0,1784.6184237810737,0.011908180177523167,0.5572653556982554,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3785851964530798,6933.072411210242,1900.59349623006,2.8065813007539875,5128.149804830839
675.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7682.667774271026,1900.9470650704022,9774.312847933516,15014.01250627847,29723.884847709814,22666.844581984322,12000.0,1784.616890154183,0.011908180177523167,0.5573363290029815,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3787606196406008,6933.397296740031,1900.9470650705102,2.8064105869858973,5128.108344822085
680.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7683.645259448969,1901.3006339108524,9775.556458384226,15014.005195048288,29727.666692470408,22669.728541731198,12000.0,1784.615356525762,0.011908180177523167,0.5574073023235618,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.378936042828122,6933.722182269822,1901.3006339109604,2.8062398732178075,5128.066884813332
685.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7684.622744626912,1901.6542027513026,9776.800068834938,15013.997883810405,29731.448537231005,22672.612501478074,12000.0,1784.6138228958189,0.011908180177523167,0.5574782756599964,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3791114660156434,6934.047067799612,1901.6542027514106,2.8060691594497174,5128.025424804579
690.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7685.600229804854,1902.0077715917525,9778.043679285649,15013.990572564826,29735.230381991598,22675.49646122495,12000.0,1784.612289264362,0.011908180177523167,0.5575492490122846,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3792868892031647,6934.371953329402,1902.0077715918608,2.805898445681627,5127.983964795826
695.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7686.577714982797,1902.3613404322027,9779.287289736361,15013.983261311516,29739.01222675219,22678.380420971826,12000.0,1784.6107556313634,0.011908180177523167,0.5576202223804277,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.379462312390686,6934.696838859192,1902.361340432311,2.8057277319135374,5127.942504787073
700.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7687.555200160739,1902.714909272653,9780.530900187074,15013.975950050493,29742.794071512784,22681.2643807187,12000.0,1784.60922199684,0.011908180177523167,0.5576911957644252,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3796377355782072,6935.021724388982,1902.7149092727611,2.8055570181454472,5127.901044778319
705.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7688.532685338682,1903.068478113103,9781.774510637784,15013.968638781762,29746.575916273378,22684.148340465577,12000.0,1784.6076883607834,0.011908180177523167,0.5577621691642771,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3798131587657285,6935.346609918773,1903.0684781132113,2.805386304377357,5127.859584769567
710.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7689.510170516625,1903.4220469535535,9783.018121088497,15013.961327505329,29750.35776103397,22687.032300212453,12000.0,1784.6061547232182,0.011908180177523167,0.5578331425799827,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3799885819532498,6935.671495448562,1903.4220469536617,2.8052155906092673,5127.818124760814
715.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7690.4876556945665,1903.7756157940037,9784.261731539207,15013.95401622117,29754.13960579456,22689.916259959326,12000.0,1784.6046210841089,0.011908180177523167,0.5579041160115434,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3801640051407709,6935.996380978352,1903.775615794112,2.805044876841177,5127.77666475206
720.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7691.4651408725085,1904.1291846344538,9785.505341989918,15013.946704929305,29757.921450555154,22692.8002197062,12000.0,1784.6030874434857,0.011908180177523167,0.5579750894589581,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3803394283282922,6936.321266508143,1904.129184634562,2.8048741630730873,5127.735204743307
725.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7692.4426260504515,1904.482753474904,9786.74895244063,15013.939393629717,29761.703295315747,22695.684179453077,12000.0,1784.60155380131,0.011908180177523167,0.5580460629222282,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3805148515158134,6936.646152037933,1904.4827534750123,2.804703449304997,5127.6937447345545
730.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7693.4201112283945,1904.8363223153542,9787.99256289134,15013.93208232243,29765.485140076344,22698.568139199953,12000.0,1784.6000201576342,0.011908180177523167,0.5581170364013519,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3806902747033347,6936.971037567723,1904.8363223154624,2.804532735536907,5127.652284725801
735.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7694.397596406337,1905.1898911558044,9789.236173342053,15013.924771007436,29769.266984836937,22701.45209894683,12000.0,1784.598486512428,0.011908180177523167,0.5581880098963301,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.380865697890856,6937.295923097513,1905.1898911559126,2.804362021768817,5127.610824717048
740.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7695.3750815842795,1905.5434599962546,9790.479783792765,15013.917459684717,29773.04882959753,22704.336058693705,12000.0,1784.5969528656885,0.011908180177523167,0.5582589834071633,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3810411210783773,6937.620808627303,1905.5434599963628,2.804191308000727,5127.569364708294
745.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7696.3525667622225,1905.8970288367047,9791.723394243476,15013.910148354285,29776.830674358123,22707.22001844058,12000.0,1784.5954192174213,0.011908180177523167,0.558329956933851,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3812165442658986,6937.945694157093,1905.897028836813,2.804020594232637,5127.527904699542
750.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7697.330051940164,1906.2505976771547,9792.967004694186,15013.902837016145,29780.612519118713,22710.103978187453,12000.0,1784.5938855676236,0.011908180177523167,0.5584009304763934,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3813919674534196,6938.270579686883,1906.2505976772632,2.803849880464547,5127.486444690789
755.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7698.307537118106,1906.6041665176049,9794.210615144899,15013.895525670303,29784.394363879306,22712.98793793433,12000.0,1784.5923519163205,0.011908180177523167,0.5584719040347895,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.381567390640941,6938.595465216674,1906.6041665177133,2.803679166696457,5127.444984682035
760.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7699.285022296049,1906.957735358055,9795.45422559561,15013.88821431673,29788.1762086399,22715.871897681205,12000.0,1784.5908182634646,0.011908180177523167,0.5585428776090415,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3817428138284622,6938.920350746464,1906.9577353581635,2.8035084529283667,5127.403524673282
765.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7700.262507473992,1907.3113041985052,9796.697836046322,15013.880902955461,29791.958053400493,22718.75585742808,12000.0,1784.5892846091006,0.011908180177523167,0.5586138511991475,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3819182370159835,6939.245236276253,1907.3113041986137,2.803337739160277,5127.3620646645295
770.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7701.239992651934,1907.6648730389554,9797.941446497034,15013.873591586464,29795.73989816109,22721.639817174957,12000.0,1784.5877509531892,0.011908180177523167,0.558684824805109,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3820936602035048,6939.570121806044,1907.6648730390639,2.8031670253921868,5127.320604655776
775.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7702.217477829877,1908.0184418794056,9799.185056947745,15013.866280209768,29799.521742921683,22724.523776921833,12000.0,1784.5862172957698,0.011908180177523167,0.5587557984269245,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.382269083391026,6939.895007335834,1908.018441879514,2.8029963116240966,5127.279144647023
780.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7703.194963007819,1908.3720107198558,9800.428667398457,15013.858968825358,29803.303587682276,22727.40773666871,12000.0,1784.5846836368198,0.011908180177523167,0.5588267720645949,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3824445065785473,6940.219892865624,1908.3720107199642,2.802825597856007,5127.2376846382695
785.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7704.172448185762,1908.725579560306,9801.672277849168,15013.851657433237,29807.08543244287,22730.291696415585,12000.0,1784.5831499763449,0.011908180177523167,0.5588977457181201,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3826199297660686,6940.544778395414,1908.7255795604144,2.8026548840879166,5127.196224629517
790.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7705.149933363703,1909.0791484007561,9802.915888299878,15013.844346033384,29810.86727720346,22733.175656162457,12000.0,1784.581616314323,0.011908180177523167,0.5589687193875008,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3827953529535897,6940.869663925205,1909.0791484008646,2.8024841703198264,5127.154764620764
795.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7706.127418541646,1909.4327172412063,9804.15949875059,15013.837034625847,29814.649121964052,22736.059615909333,12000.0,1784.580082650801,0.011908180177523167,0.5590396930727355,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.382970776141111,6941.194549454995,1909.4327172413148,2.8023134565517367,5127.11330461201
800.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7707.104903719588,1909.7862860816565,9805.403109201301,15013.829723210578,29818.430966724645,22738.94357565621,12000.0,1784.5785489857374,0.011908180177523167,0.5591106667738256,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3831461993286323,6941.519434984784,1909.786286081765,2.8021427427836465,5127.071844603257
805.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7708.082388897531,1910.1398549221065,9806.646719652013,15013.822411787609,29822.21281148524,22741.827535403085,12000.0,1784.5770153191575,0.011908180177523167,0.5591816404907702,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3833216225161535,6941.844320514575,1910.1398549222151,2.8019720290155563,5127.0303845945045
810.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7709.059874075474,1910.4934237625566,9807.890330102726,15013.815100356898,29825.99465624583,22744.71149514996,12000.0,1784.5754816510191,0.011908180177523167,0.5592526142235711,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3834970457036748,6942.169206044365,1910.4934237626653,2.8018013152474666,5126.988924585751
815.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7710.037359253416,1910.8469926030068,9809.133940553436,15013.807788918495,29829.77650100643,22747.595454896837,12000.0,1784.5739479813778,0.011908180177523167,0.5593235879722259,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.383672468891196,6942.494091574155,1910.8469926031155,2.8016306014793764,5126.947464576998
820.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7711.014844431359,1911.200561443457,9810.377551004149,15013.800477472396,29833.558345767022,22750.479414643713,12000.0,1784.572414310223,0.011908180177523167,0.5593945617367353,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3838478920787174,6942.818977103945,1911.2005614435657,2.801459887711286,5126.9060045682445
825.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7711.992329609301,1911.5541302839072,9811.62116145486,15013.793166018551,29837.340190527615,22753.36337439059,12000.0,1784.5708806375155,0.011908180177523167,0.5594655355171008,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3840233152662387,6943.143862633735,1911.5541302840159,2.8012891739431964,5126.864544559492
830.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7712.969814787243,1911.9076991243574,9812.86477190557,15013.78585455702,29841.122035288205,22756.24733413746,12000.0,1784.5693469632968,0.011908180177523167,0.5595365093133207,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3841987384537597,6943.468748163526,1911.907699124466,2.8011184601751062,5126.823084550739
835.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7713.947299965185,1912.2612679648078,9814.108382356282,15013.77854308776,29844.903880048798,22759.131293884337,12000.0,1784.567813287542,0.011908180177523167,0.559607483125396,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.384374161641281,6943.793633693315,1912.2612679649164,2.800947746407016,5126.781624541985
840.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7714.924785143128,1912.614836805258,9815.351992806993,15013.771231610817,29848.68572480939,22762.015253631213,12000.0,1784.566279610285,0.011908180177523167,0.5596784569533256,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3845495848288023,6944.118519223106,1912.6148368053666,2.8007770326389263,5126.740164533232
845.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7715.902270321071,1912.9684056457081,9816.595603257705,15013.763920126125,29852.467569569984,22764.89921337809,12000.0,1784.5647459314694,0.011908180177523167,0.5597494307971116,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3847250080163236,6944.443404752896,1912.9684056458168,2.800606318870836,5126.698704524479
850.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7716.879755499013,1913.3219744861583,9817.839213708417,15013.75660863374,29856.249414330578,22767.783173124964,12000.0,1784.5632122511481,0.011908180177523167,0.5598204046567519,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3849004312038449,6944.7682902826855,1913.321974486267,2.8004356051027464,5126.657244515726
855.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7717.857240676956,1913.6755433266085,9819.082824159128,15013.74929713363,29860.031259091174,22770.66713287184,12000.0,1784.5616785692855,0.011908180177523167,0.559891378532248,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3850758543913662,6945.093175812476,1913.6755433267172,2.800264891334656,5126.615784506973
860.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7718.834725854898,1914.0291121670584,9820.32643460984,15013.741985625797,29863.813103851768,22773.551092618716,12000.0,1784.5601448858868,0.011908180177523167,0.5599623524235997,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3852512775788874,6945.418061342266,1914.0291121671673,2.800094177566566,5126.5743244982195
865.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7719.812211032841,1914.3826810075086,9821.570045060551,15013.734674110266,29867.59494861236,22776.435052365592,12000.0,1784.5586112009798,0.011908180177523167,0.560033326330806,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3854267007664087,6945.742946872057,1914.3826810076175,2.7999234637984762,5126.532864489466
870.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7720.7896962107825,1914.7362498479588,9822.813655511261,15013.727362587024,29871.37679337295,22779.319012112464,12000.0,1784.5570775145425,0.011908180177523167,0.5601043002538677,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3856021239539298,6946.067832401846,1914.7362498480677,2.799752750030386,5126.491404480714
875.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7721.7671813887255,1915.089818688409,9824.057265961974,15013.72005105605,29875.158638133544,22782.20297185934,12000.0,1784.5555438265635,0.011908180177523167,0.5601752741927855,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.385777547141451,6946.392717931636,1915.0898186885179,2.799582036262296,5126.44994447196
880.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7722.744666566668,1915.4433875288591,9825.300876412684,15013.712739517385,29878.940482894137,22785.086931606216,12000.0,1784.5540101370734,0.011908180177523167,0.5602462481475577,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3859529703289724,6946.717603461427,1915.443387528968,2.799411322494206,5126.408484463207
885.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7723.7221517446105,1915.7969563693093,9826.544486863397,15013.705427971001,29882.72232765473,22787.970891353092,12000.0,1784.5524764460586,0.011908180177523167,0.5603172221181855,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3861283935164936,6947.0424889912165,1915.7969563694182,2.799240608726116,5126.367024454454
890.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7724.6996369225535,1916.1505252097595,9827.78809731411,15013.6981164169,29886.504172415323,22790.854851099968,12000.0,1784.5509427535103,0.011908180177523167,0.560388196104669,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.386303816704015,6947.367374521007,1916.1505252098684,2.7990698949580257,5126.325564445701
895.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7725.677122100496,1916.5040940502097,9829.03170776482,15013.690804855078,29890.286017175917,22793.738810846844,12000.0,1784.5494090594261,0.011908180177523167,0.5604591701070082,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3864792398915362,6947.692260050797,1916.5040940503186,2.798899181189936,5126.284104436948
900.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7726.654607278439,1916.8576628906599,9830.275318215532,15013.683493285549,29894.067861936514,22796.622770593724,12000.0,1784.5478753638197,0.011908180177523167,0.5605301441252027,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3866546630790575,6948.017145580588,1916.8576628907688,2.798728467421846,5126.242644428195
905.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7727.63209245638,1917.21123173111,9831.518928666243,15013.676181708306,29897.8497066971,22799.506730340596,12000.0,1784.5463416666912,0.011908180177523167,0.5606011181592524,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3868300862665786,6948.342031110377,1917.211231731219,2.7985577536537556,5126.201184419441
910.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7728.609577634323,1917.5648005715602,9832.762539116953,15013.668870123356,29901.631551457696,22802.39069008747,12000.0,1784.5448079680405,0.011908180177523167,0.5606720922091576,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3870055094540998,6948.666916640167,1917.5648005716691,2.798387039885666,5126.159724410689
915.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7729.587062812265,1917.9183694120104,9834.006149567665,15013.66155853067,29905.41339621829,22805.274649834348,12000.0,1784.54327426784,0.011908180177523167,0.5607430662749193,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3871809326416211,6948.991802169958,1917.9183694121193,2.7982163261175756,5126.118264401935
920.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7730.564547990208,1918.2719382524604,9835.249760018376,15013.654246930304,29909.195240978883,22808.158609581224,12000.0,1784.5417405661422,0.011908180177523167,0.5608140403565354,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3873563558291424,6949.3166876997475,1918.2719382525695,2.7980456123494855,5126.076804393182
925.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7731.542033168151,1918.6255070929105,9836.493370469088,15013.646935322198,29912.977085739476,22811.0425693281,12000.0,1784.5402068628946,0.011908180177523167,0.5608850144540082,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3875317790166637,6949.641573229538,1918.6255070930197,2.7978748985813957,5126.035344384429
930.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7732.519518346093,1918.9790759333607,9837.7369809198,15013.63962370639,29916.75893050007,22813.926529074975,12000.0,1784.5386731581332,0.011908180177523167,0.5609559885673359,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.387707202204185,6949.966458759328,1918.9790759334699,2.7977041848133055,5125.993884375676
935.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7733.497003524036,1919.332644773811,9838.980591370511,15013.632312082866,29920.540775260662,22816.81048882185,12000.0,1784.5371394518438,0.011908180177523167,0.5610269626965194,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3878826253917063,6950.291344289118,1919.33264477392,2.7975334710452153,5125.952424366923
940.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7734.474488701978,1919.686213614261,9840.224201821224,15013.625000451624,29924.32262002126,22819.694448568727,12000.0,1784.535605744016,0.011908180177523167,0.5610979368415591,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3880580485792275,6950.616229818908,1919.6862136143702,2.7973627572771256,5125.91096435817
945.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7735.45197387992,1920.0397824547113,9841.467812271934,15013.617688812687,29928.104464781845,22822.5784083156,12000.0,1784.5340720346853,0.011908180177523167,0.5611689110024535,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3882334717667486,6950.941115348698,1920.0397824548204,2.7971920435090354,5125.869504349416
950.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7736.429459057862,1920.3933512951614,9842.711422722645,15013.610377165996,29931.886309542442,22825.462368062475,12000.0,1784.532538323788,0.011908180177523167,0.5612398851792053,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.38840889495427,6951.266000878489,1920.3933512952706,2.797021329740945,5125.828044340664
