time_s,room_k,dock_k,sink_k,t2_k,t3_k,t4_k,t5_k,t6_k,tevap_k,tcond_k,q_room_w,q_dock_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,m_ref_kg_s,cop_system,base_room_load_w,base_dock_load_w,infiltration_room_w,infiltration_dock_w,load_w,dock_load_w,newton_iterations,pid_B1_room_to_air_compressor_output,pid_B3_sink_to_condenser_output,pid_VC5_dock_to_dock_evaporator_output,pid_VC4_expansion_valve_output,pid_B4_cascade_hx_outlet_output
955.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7737.406944235805,1920.7469201356116,9843.955033173357,15013.603065511626,29935.668154303035,22828.34632780935,12000.0,1784.531004611399,0.011908180177523167,0.5613108593718116,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3885843181417912,6951.5908864082785,1920.7469201357208,2.7968506159728554,5125.7865843319105
960.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7738.384429413747,1921.100488976062,9845.198643624068,15013.595753849526,29939.44999906363,22831.230287556227,12000.0,1784.5294708974632,0.011908180177523167,0.5613818335802744,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3887597413293125,6951.915771938068,1921.1004889761712,2.7966799022047653,5125.745124323157
965.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7739.36191459169,1921.454057816512,9846.44225407478,15013.588442179718,29943.231843824222,22834.114247303103,12000.0,1784.527937182008,0.011908180177523167,0.5614528078045928,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3889351645168337,6952.240657467859,1921.4540578166211,2.7965091884366755,5125.703664314404
970.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7740.339399769633,1921.8076266569624,9847.685864525492,15013.581130502202,29947.013688584815,22836.99820704998,12000.0,1784.5264034650277,0.011908180177523167,0.561523782044767,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.389110587704355,6952.565542997649,1921.8076266570715,2.7963384746685853,5125.662204305651
975.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7741.316884947575,1922.1611954974123,9848.929474976203,15013.573818816962,29950.79553334541,22839.882166796855,12000.0,1784.5248697465113,0.011908180177523167,0.5615947563007976,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3892860108918763,6952.890428527439,1922.1611954975217,2.796167760900495,5125.620744296898
980.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7742.294370125518,1922.5147643378625,9850.173085426915,15013.566507124002,29954.577378106,22842.76612654373,12000.0,1784.5233360264758,0.011908180177523167,0.5616657305726838,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3894614340793976,6953.215314057229,1922.5147643379719,2.7959970471324054,5125.579284288145
985.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7743.271855303459,1922.8683331783127,9851.416695877626,15013.55919542334,29958.35922286659,22845.650086290603,12000.0,1784.5218023049151,0.011908180177523167,0.5617367048604257,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3896368572669187,6953.54019958702,1922.868333178422,2.795826333364315,5125.537824279391
990.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7744.249340481402,1923.2219020187629,9852.660306328336,15013.551883714945,29962.141067627184,22848.53404603748,12000.0,1784.5202685818074,0.011908180177523167,0.5618076791640246,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.38981228045444,6953.8650851168095,1923.2219020188722,2.795655619596225,5125.496364270639
995.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7745.226825659344,1923.575470859213,9853.903916779049,15013.544571998857,29965.92291238778,22851.418005784355,12000.0,1784.5187348571915,0.011908180177523167,0.5618786534834788,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3899877036419612,6954.189970646599,1923.5754708593224,2.7954849058281352,5125.4549042618855
1000.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7746.204310837287,1923.9290396996632,9855.14752722976,15013.537260275038,29969.704757148374,22854.30196553123,12000.0,1784.517201131034,0.011908180177523167,0.5619496278187895,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3901631268294825,6954.51485617639,1923.9290396997726,2.795314192060045,5125.413444253132
1005.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7747.181796015229,1924.2826085401134,9856.391137680472,15013.529948543523,29973.486601908968,22857.185925278107,12000.0,1784.5156674033738,0.011908180177523167,0.5620206021699554,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3903385500170038,6954.83974170618,1924.2826085402228,2.795143478291955,5125.371984244379
1010.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7748.159281193172,1924.6361773805636,9857.634748131184,15013.522636804279,29977.26844666956,22860.069885024983,12000.0,1784.5141336741663,0.011908180177523167,0.5620915765369784,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.390513973204525,6955.16462723597,1924.636177380673,2.794972764523865,5125.330524235626
1015.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7749.136766371115,1924.9897462210138,9858.878358581895,15013.51532505732,29981.050291430154,22862.95384477186,12000.0,1784.5125999434283,0.011908180177523167,0.5621625509198576,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3906893963920464,6955.48951276576,1924.9897462211231,2.794802050755775,5125.289064226873
1020.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7750.1142515490565,1925.343315061464,9860.121969032605,15013.508013302653,29984.832136190744,22865.83780451873,12000.0,1784.5110662111795,0.011908180177523167,0.562233525318592,9500.0,4500.0,0.0,-0.0,9500.0,4500.0,1.0,1.3908648195795674,6955.81439829555,1925.3433150615733,2.7946313369876847,5125.24760421812
1025.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7751.091736726999,1925.6968839019141,9861.365579483318,15013.500701540275,29988.613980951337,22868.721764265607,12000.0,1784.5095324773974,0.011908180177523167,0.5623044997331833,9500.0,4500.0,41.666666666666664,-41.666666666666664,9541.666666666666,4458.333333333333,1.0,1.3910402427670887,6956.1392838253405,1925.6968839020235,2.794460623219595,5125.206144209366
1030.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7752.0692219049415,1926.050452742364,9862.609189934028,15013.493389770176,29992.39582571193,22871.605724012483,12000.0,1784.5079987420847,0.011908180177523167,0.5623754741636308,9500.0,4500.0,83.33333333333333,-83.33333333333333,9583.333333333334,4416.666666666667,1.0,1.39121566595461,6956.46416935513,1926.0504527424737,2.794289909451505,5125.164684200614
1035.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7753.0467070828845,1926.4040215828143,9863.85280038474,15013.486077992347,29996.177670472527,22874.48968375936,12000.0,1784.5064650052334,0.011908180177523167,0.5624464486099351,9500.0,4500.0,125.0,-125.0,9625.0,4375.0,1.0,1.3913910891421313,6956.789054884921,1926.4040215829239,2.7941191956834146,5125.123224191861
1040.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7754.024192260827,1926.7575904232644,9865.096410835453,15013.478766206817,29999.95951523312,22877.373643506235,12000.0,1784.504931266868,0.011908180177523167,0.5625174230720952,9500.0,4500.0,166.66666666666666,-166.66666666666666,9666.666666666666,4333.333333333333,1.0,1.3915665123296526,6957.113940414711,1926.757590423374,2.793948481915325,5125.081764183107
1045.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7755.00167743877,1927.1111592637146,9866.340021286163,15013.471454413586,30003.741359993714,22880.25760325311,12000.0,1784.5033975269862,0.011908180177523167,0.562588397550111,9500.0,4500.0,208.33333333333334,-208.33333333333334,9708.333333333334,4291.666666666667,1.0,1.3917419355171738,6957.4388259445,1927.1111592638242,2.7937777681472347,5125.040304174354
1050.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7755.9791626167125,1927.4647281041648,9867.583631736876,15013.464142612616,30007.523204754307,22883.141562999986,12000.0,1784.5018637855544,0.011908180177523167,0.5626593720439844,9500.0,4500.0,250.0,-250.0,9750.0,4250.0,1.0,1.3919173587046951,6957.763711474291,1927.4647281042744,2.793607054379145,5124.998844165601
1055.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7756.956647794655,1927.818296944615,9868.827242187586,15013.456830803936,30011.3050495149,22886.025522746862,12000.0,1784.5003300425951,0.011908180177523167,0.562730346553714,9500.0,4500.0,291.6666666666667,-291.6666666666667,9791.666666666666,4208.333333333333,1.0,1.3920927818922164,6958.088597004081,1927.8182969447246,2.7934363406110547,5124.957384156848
1060.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7757.934132972596,1928.1718657850652,9870.070852638297,15013.449518987552,30015.08689427549,22888.909482493735,12000.0,1784.4987962981274,0.011908180177523167,0.5628013210792993,9500.0,4500.0,333.3333333333333,-333.3333333333333,9833.333333333334,4166.666666666667,1.0,1.3922682050797375,6958.4134825338715,1928.1718657851748,2.7932656268429645,5124.915924148095
1065.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7758.911618150539,1928.5254346255153,9871.31446308901,15013.442207163454,30018.868739036083,22891.79344224061,12000.0,1784.4972625521318,0.011908180177523167,0.562872295620741,9500.0,4500.0,375.0,-375.0,9875.0,4125.0,1.0,1.3924436282672588,6958.738368063661,1928.525434625625,2.793094913074875,5124.874464139341
1070.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7759.889103328482,1928.8790034659655,9872.55807353972,15013.434895331644,30022.650583796676,22894.677401987487,12000.0,1784.495728804609,0.011908180177523167,0.5629432701780392,9500.0,4500.0,416.6666666666667,-416.6666666666667,9916.666666666666,4083.3333333333335,1.0,1.39261905145478,6959.063253593451,1928.8790034660751,2.7929241993067846,5124.833004130589
1075.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7760.866588506424,1929.2325723064157,9873.801683990432,15013.427583492092,30026.43242855727,22897.561361734362,12000.0,1784.4941950555303,0.011908180177523167,0.5630142447511952,9500.0,4500.0,458.33333333333337,-458.33333333333337,9958.333333333334,4041.6666666666665,1.0,1.3927944746423013,6959.388139123242,1929.2325723065253,2.7927534855386944,5124.791544121836
1080.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7761.844073684367,1929.5861411468659,9875.045294441145,15013.420271644838,30030.214273317866,22900.44532148124,12000.0,1784.4926613049406,0.011908180177523167,0.563085219340207,9500.0,4500.0,500.0,-500.0,10000.0,4000.0,1.0,1.3929698978298226,6959.713024653031,1929.5861411469755,2.7925827717706047,5124.750084113082
1085.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7762.821558862309,1929.9397099873163,9876.288904891855,15013.412959789883,30033.99611807846,22903.329281228114,12000.0,1784.4911275528373,0.011908180177523167,0.5631561939450748,9500.0,4500.0,541.6666666666666,-541.6666666666666,10041.666666666666,3958.3333333333335,1.0,1.393145321017344,6960.037910182822,1929.9397099874259,2.7924120580025145,5124.708624104329
1090.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7763.799044040252,1930.293278827766,9877.532515342567,15013.405647927197,30037.777962839053,22906.21324097499,12000.0,1784.4895937991978,0.011908180177523167,0.5632271685657997,9500.0,4500.0,583.3333333333334,-583.3333333333334,10083.333333333334,3916.6666666666665,1.0,1.3933207442048652,6960.362795712612,1930.2932788278758,2.7922413442344243,5124.6671640955765
1095.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7764.776529218195,1930.6468476682164,9878.776125793278,15013.398336056804,30041.559807599646,22909.097200721866,12000.0,1784.4880600440251,0.011908180177523167,0.5632981432023814,9500.0,4500.0,625.0,-625.0,10125.0,3875.0,1.0,1.3934961673923865,6960.6876812424025,1930.6468476683262,2.7920706304663345,5124.625704086823
1100.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7765.754014396136,1931.0004165086666,9880.019736243989,15013.391024178702,30045.341652360235,22911.98116046874,12000.0,1784.4865262873413,0.011908180177523167,0.5633691178548189,9500.0,4500.0,666.6666666666666,-666.6666666666666,10166.666666666666,3833.3333333333335,1.0,1.3936715905799075,6961.012566772192,1931.0004165087764,2.7918999166982443,5124.58424407807
1105.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7766.731499574079,1931.3539853491168,9881.2633466947,15013.383712292874,30049.12349712083,22914.865120215614,12000.0,1784.4849925291162,0.011908180177523167,0.5634400925231138,9500.0,4500.0,708.3333333333334,-708.3333333333334,10208.333333333334,3791.6666666666665,1.0,1.3938470137674288,6961.337452301982,1931.3539853492266,2.791729202930154,5124.542784069316
1110.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7767.708984752021,1931.707554189567,9882.506957145411,15013.376400399331,30052.905341881422,22917.74907996249,12000.0,1784.4834587693715,0.011908180177523167,0.5635110672072651,9500.0,4500.0,750.0,-750.0,10250.0,3750.0,1.0,1.39402243695495,6961.662337831773,1931.7075541896768,2.7915584891620644,5124.501324060564
1115.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7768.686469929964,1932.0611230300171,9883.750567596124,15013.369088498055,30056.687186642015,22920.633039709366,12000.0,1784.4819250080714,0.011908180177523167,0.5635820419072743,9500.0,4500.0,791.6666666666666,-791.6666666666666,10291.666666666666,3708.3333333333335,1.0,1.3941978601424714,6961.987223361562,1932.061123030127,2.791387775393974,5124.459864051811
1120.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7769.663955107906,1932.4146918704673,9884.994178046836,15013.361776589089,30060.469031402612,22923.516999456242,12000.0,1784.4803912452712,0.011908180177523167,0.563653016623139,9500.0,4500.0,833.3333333333334,-833.3333333333334,10333.333333333334,3666.6666666666665,1.0,1.3943732833299927,6962.312108891353,1932.4146918705771,2.7912170616258845,5124.418404043057
1125.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7770.641440285849,1932.7682607109175,9886.237788497547,15013.354464672393,30064.250876163205,22926.400959203118,12000.0,1784.4788574809324,0.011908180177523167,0.5637239913548613,9500.0,4500.0,875.0,-875.0,10375.0,3625.0,1.0,1.394548706517514,6962.636994421143,1932.7682607110273,2.7910463478577943,5124.376944034304
1130.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7771.618925463792,1933.1218295513677,9887.481398948259,15013.347152747989,30068.0327209238,22929.284918949994,12000.0,1784.4773237150741,0.011908180177523167,0.5637949661024398,9500.0,4500.0,916.6666666666667,-916.6666666666667,10416.666666666666,3583.333333333333,1.0,1.3947241297050352,6962.961879950933,1933.1218295514775,2.790875634089704,5124.3354840255515
1135.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7772.596410641733,1933.4753983918179,9888.72500939897,15013.339840815872,30071.814565684388,22932.168878696866,12000.0,1784.475789947688,0.011908180177523167,0.5638659408658754,9500.0,4500.0,958.3333333333333,-958.3333333333333,10458.333333333334,3541.666666666667,1.0,1.3948995528925563,6963.286765480723,1933.4753983919277,2.7907049203216143,5124.294024016798
1140.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7773.573895819675,1933.828967232268,9889.96861984968,15013.33252887603,30075.59641044498,22935.052838443742,12000.0,1784.4742561787746,0.011908180177523167,0.5639369156451677,9500.0,4500.0,1000.0,-1000.0,10500.0,3500.0,1.0,1.3950749760800776,6963.611651010513,1933.8289672323779,2.790534206553524,5124.252564008045
1145.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7774.551380997618,1934.182536072718,9891.212230300393,15013.325216928475,30079.378255205575,22937.936798190618,12000.0,1784.472722408325,0.011908180177523167,0.5640078904403174,9500.0,4500.0,1041.6666666666667,-1041.6666666666667,10541.666666666666,3458.333333333333,1.0,1.3952503992675989,6963.936536540304,1934.182536072828,2.790363492785434,5124.2111039992915
1150.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7775.528866175561,1934.5361049131682,9892.455840751103,15013.3179049732,30083.160099966168,22940.820757937494,12000.0,1784.4711886363502,0.011908180177523167,0.5640788652513239,9500.0,4500.0,1083.3333333333333,-1083.3333333333333,10583.333333333334,3416.666666666667,1.0,1.3954258224551201,6964.261422070093,1934.5361049132782,2.790192779017344,5124.169643990539
1155.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7776.506351353503,1934.8896737536184,9893.699451201815,15013.310593010225,30086.94194472676,22943.70471768437,12000.0,1784.4696548628565,0.011908180177523167,0.5641498400781871,9500.0,4500.0,1125.0,-1125.0,10625.0,3375.0,1.0,1.3956012456426414,6964.586307599883,1934.8896737537284,2.790022065249254,5124.128183981786
1160.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7777.483836531446,1935.2432425940685,9894.943061652528,15013.303281039525,30090.723789487354,22946.588677431246,12000.0,1784.468121087829,0.011908180177523167,0.5642208149209075,9500.0,4500.0,1166.6666666666667,-1166.6666666666667,10666.666666666666,3333.333333333333,1.0,1.3957766688301627,6964.911193129674,1935.2432425941786,2.789851351481164,5124.086723973032
1165.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7778.461321709388,1935.5968114345187,9896.186672103238,15013.295969061117,30094.50563424795,22949.47263717812,12000.0,1784.4665873112826,0.011908180177523167,0.5642917897794847,9500.0,4500.0,1208.3333333333333,-1208.3333333333333,10708.333333333334,3291.666666666667,1.0,1.395952092017684,6965.236078659464,1935.5968114346288,2.789680637713074,5124.045263964279
1170.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7779.438806887331,1935.950380274969,9897.43028255395,15013.288657074967,30098.287479008544,22952.356596924998,12000.0,1784.465053533189,0.011908180177523167,0.5643627646539197,9500.0,4500.0,1250.0,-1250.0,10750.0,3250.0,1.0,1.3961275152052053,6965.560964189254,1935.950380275079,2.789509923944984,5124.003803955527
1175.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7780.4162920652725,1936.303949115419,9898.673893004661,15013.281345081105,30102.069323769134,22955.24055667187,12000.0,1784.4635197535647,0.011908180177523167,0.5644337395442118,9500.0,4500.0,1291.6666666666667,-1291.6666666666667,10791.666666666666,3208.333333333333,1.0,1.3963029383927263,6965.885849719044,1936.3039491155291,2.7893392101768937,5123.962343946773
1180.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7781.3937772432155,1936.6575179558693,9899.917503455372,15013.274033079555,30105.851168529727,22958.124516418746,12000.0,1784.4619859724462,0.011908180177523167,0.5645047144503598,9500.0,4500.0,1333.3333333333333,-1333.3333333333333,10833.333333333334,3166.666666666667,1.0,1.3964783615802476,6966.210735248835,1936.6575179559793,2.789168496408804,5123.92088393802
1185.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7782.371262421158,1937.0110867963194,9901.161113906084,15013.26672107026,30109.63301329032,22961.00847616562,12000.0,1784.4604521897695,0.011908180177523167,0.5645756893723662,9500.0,4500.0,1375.0,-1375.0,10875.0,3125.0,1.0,1.396653784767769,6966.535620778624,1937.0110867964295,2.7889977826407137,5123.8794239292665
1190.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7783.3487475991005,1937.3646556367696,9902.404724356795,15013.259409053275,30113.414858050914,22963.892435912498,12000.0,1784.4589184055926,0.011908180177523167,0.5646466643102287,9500.0,4500.0,1416.6666666666667,-1416.6666666666667,10916.666666666666,3083.333333333333,1.0,1.3968292079552902,6966.860506308414,1937.3646556368797,2.7888270688726235,5123.837963920513
1195.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7784.3262327770435,1937.7182244772198,9903.648334807507,15013.252097028548,30117.196702811507,22966.776395659374,12000.0,1784.4573846198605,0.011908180177523167,0.5647176392639496,9500.0,4500.0,1458.3333333333333,-1458.3333333333333,10958.333333333334,3041.666666666667,1.0,1.3970046311428115,6967.185391838205,1937.7182244773298,2.788656355104534,5123.796503911761
1200.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7785.303717954986,1938.0717933176697,9904.89194525822,15013.244784996123,30120.9785475721,22969.66035540625,12000.0,1784.4558508326118,0.011908180177523167,0.5647886142335271,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3971800543303328,6967.510277367995,1938.07179331778,2.7884856413364436,5123.755043903007
1205.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7786.281203132929,1938.42536215812,9906.13555570893,15013.237472955974,30124.760392332697,22972.544315153125,12000.0,1784.4543170438437,0.011908180177523167,0.5648595892189616,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.397355477517854,6967.835162897785,1938.4253621582302,2.788314927568354,5123.713583894254
1210.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7787.258688310872,1938.7789309985703,9907.379166159642,15013.230160908113,30128.54223709329,22975.4282749,12000.0,1784.4527832535423,0.011908180177523167,0.5649305642202538,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3975309007053753,6968.160048427575,1938.7789309986806,2.7881442138002637,5123.672123885501
1215.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7788.236173488813,1939.1324998390203,9908.622776610353,15013.222848852527,30132.324081853876,22978.312234646874,12000.0,1784.451249461705,0.011908180177523167,0.5650015392374035,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3977063238928964,6968.484933957365,1939.1324998391306,2.7879735000321735,5123.630663876748
1220.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7789.213658666755,1939.4860686794707,9909.866387061064,15013.215536789228,30136.105926614473,22981.19619439375,12000.0,1784.449715668348,0.011908180177523167,0.5650725142704102,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3978817470804177,6968.809819487155,1939.486068679581,2.7878027862640837,5123.589203867995
1225.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7790.191143844698,1939.8396375199209,9911.109997511776,15013.208224718215,30139.887771375066,22984.080154140625,12000.0,1784.448181873458,0.011908180177523167,0.5651434893192746,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.398057170267939,6969.134705016945,1939.8396375200311,2.7876320724959935,5123.547743859242
1230.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7791.168629022641,1940.193206360371,9912.353607962486,15013.200912639495,30143.66961613566,22986.9641138875,12000.0,1784.446648077057,0.011908180177523167,0.5652144643839958,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3982325934554602,6969.459590546736,1940.1932063604813,2.7874613587279033,5123.506283850488
1235.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7792.146114200583,1940.5467752008212,9913.597218413199,15013.193600553044,30147.451460896253,22989.848073634377,12000.0,1784.44511427912,0.011908180177523167,0.5652854394645748,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3984080166429815,6969.784476076526,1940.5467752009315,2.7872906449598136,5123.464823841736
1240.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7793.123599378526,1940.9003440412714,9914.840828863911,15013.186288458868,30151.233305656846,22992.732033381253,12000.0,1784.4435804796246,0.011908180177523167,0.5653564145610125,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3985834398305028,6970.109361606315,1940.9003440413817,2.7871199311917234,5123.423363832982
1245.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7794.101084556468,1941.2539128817216,9916.084439314622,15013.178976356996,30155.01515041744,22995.61599312813,12000.0,1784.442046678646,0.011908180177523167,0.5654273896733057,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.398758863018024,6970.434247136106,1941.2539128818319,2.786949217423633,5123.381903824229
1250.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7795.07856973441,1941.6074817221718,9917.328049765332,15013.17166424739,30158.79699517803,22998.499952875,12000.0,1784.4405128761064,0.011908180177523167,0.5654983648014581,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3989342862055452,6970.759132665896,1941.607481722282,2.7867785036555435,5123.340443815476
1255.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7796.056054912352,1941.961050562622,9918.571660216045,15013.164352130074,30162.578839938622,23001.383912621877,12000.0,1784.4389790720613,0.011908180177523167,0.565569339945467,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3991097093930664,6971.084018195686,1941.9610505627322,2.7866077898874533,5123.298983806723
1260.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7797.033540090295,1942.314619403072,9919.815270666755,15013.15704000504,30166.36068469922,23004.267872368753,12000.0,1784.4374452664802,0.011908180177523167,0.5656403151053339,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3992851325805877,6971.408903725476,1942.3146194031824,2.786437076119363,5123.25752379797
1265.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7798.011025268237,1942.668188243522,9921.058881117468,15013.149727872304,30170.142529459812,23007.15183211563,12000.0,1784.4359114593824,0.011908180177523167,0.5657112902810578,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.399460555768109,6971.733789255266,1942.6681882436326,2.7862663623512733,5123.216063789217
1270.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7798.98851044618,1943.0217570839723,9922.302491568178,15013.142415731832,30173.924374220405,23010.035791862505,12000.0,1784.4343776507376,0.011908180177523167,0.5657822654726404,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3996359789556303,6972.058674785057,1943.0217570840828,2.786095648583183,5123.174603780463
1275.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7799.965995624123,1943.3753259244224,9923.54610201889,15013.135103583663,30177.706218981,23012.91975160938,12000.0,1784.4328438405928,0.011908180177523167,0.5658532406800794,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3998114021431516,6972.383560314846,1943.375325924533,2.785924934815093,5123.133143771711
1280.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7800.943480802065,1943.7288947648726,9924.789712469603,15013.127791427754,30181.48806374159,23015.803711356257,12000.0,1784.4313100288898,0.011908180177523167,0.5659242159033775,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.3999868253306729,6972.708445844637,1943.7288947649831,2.785754221047003,5123.0916837629575
1285.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7801.920965980008,1944.0824636053228,9926.033322920313,15013.120479264126,30185.269908502185,23018.687671103133,12000.0,1784.4297762156561,0.011908180177523167,0.5659951911425333,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4001622485181942,6973.033331374427,1944.0824636054333,2.785583507278913,5123.050223754204
1290.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7802.898451157949,1944.436032445773,9927.276933371024,15013.1131670928,30189.051753262775,23021.571630850005,12000.0,1784.4282424009257,0.011908180177523167,0.5660661663975456,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4003376717057152,6973.358216904217,1944.4360324458835,2.7854127935108233,5123.008763745451
1295.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7803.875936335892,1944.7896012862232,9928.520543821736,15013.10585491374,30192.833598023368,23024.45559059688,12000.0,1784.4267085846395,0.011908180177523167,0.5661371416684169,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4005130948932365,6973.683102434007,1944.7896012863337,2.785242079742733,5122.967303736698
1300.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7804.853421513834,1945.1431701266733,9929.764154272447,15013.098542726966,30196.61544278396,23027.339550343757,12000.0,1784.425174766834,0.011908180177523167,0.5662081169551456,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4006885180807578,6974.007987963797,1945.1431701267838,2.785071365974643,5122.925843727945
1305.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7805.830906691777,1945.4967389671235,9931.00776472316,15013.091230532467,30200.397287544558,23030.223510090633,12000.0,1784.4236409474952,0.011908180177523167,0.5662790922577327,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.400863941268279,6974.332873493588,1945.496738967234,2.784900652206553,5122.884383719192
1310.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7806.80839186972,1945.8503078075737,9932.251375173872,15013.0839183303,30204.17913230515,23033.10746983751,12000.0,1784.4221071266704,0.011908180177523167,0.5663500675761757,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4010393644558004,6974.657759023377,1945.8503078076842,2.784729938438463,5122.842923710438
1315.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7807.785877047662,1946.2038766480237,9933.494985624582,15013.076606120365,30207.960977065744,23035.991429584385,12000.0,1784.4205733042681,0.011908180177523167,0.5664210429104787,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4012147876433216,6974.982644553168,1946.2038766481344,2.7845592246703728,5122.801463701686
1320.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7808.763362225605,1946.5574454884738,9934.738596075294,15013.069293902709,30211.742821826338,23038.87538933126,12000.0,1784.4190394803406,0.011908180177523167,0.5664920182606396,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.401390210830843,6975.307530082958,1946.5574454885846,2.784388510902283,5122.7600036929325
1325.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7809.740847403547,1946.911014328924,9935.982206526005,15013.061981677374,30215.52466658693,23041.759349078136,12000.0,1784.4175056549245,0.011908180177523167,0.5665629936266567,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4015656340183642,6975.632415612748,1946.9110143290347,2.784217797134193,5122.718543684179
1330.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7810.718332581489,1947.2645831693742,9937.225816976716,15013.054669444293,30219.30651134752,23044.64330882501,12000.0,1784.41597182795,0.011908180177523167,0.5666339690085332,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4017410572058853,6975.957301142538,1947.264583169485,2.7840470833661026,5122.677083675426
1335.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7811.6958177594315,1947.6181520098246,9938.469427427428,15013.047357203503,30223.088356108114,23047.527268571885,12000.0,1784.4144379994534,0.011908180177523167,0.5667049444062675,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4019164803934065,6976.282186672328,1947.6181520099353,2.783876369598013,5122.635623666673
1340.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7812.6733029373745,1947.9717208502746,9939.713037878138,15013.040044954994,30226.870200868707,23050.41122831876,12000.0,1784.412904169432,0.011908180177523167,0.5667759198198598,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4020919035809278,6976.607072202119,1947.9717208503853,2.7837056558299227,5122.59416365792
1345.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7813.650788115317,1948.325289690725,9940.95664832885,15013.032732698744,30230.652045629304,23053.295188065636,12000.0,1784.411370337855,0.011908180177523167,0.5668468952493112,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4022673267684491,6976.931957731908,1948.3252896908357,2.7835349420618325,5122.552703649167
1350.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7814.62827329326,1948.6788585311751,9942.200258779563,15013.025420434793,30234.433890389897,23056.179147812512,12000.0,1784.409836504767,0.011908180177523167,0.5669178706946202,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4024427499559704,6977.256843261699,1948.6788585312859,2.7833642282937427,5122.511243640413
1355.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7815.6057584712025,1949.0324273716253,9943.443869230274,15013.018108163138,30238.21573515049,23059.06310755939,12000.0,1784.4083026701653,0.011908180177523167,0.5669888461557867,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4026181731434917,6977.581728791489,1949.032427371736,2.7831935145256526,5122.469783631661
1360.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7816.583243649145,1949.3859962120755,9944.687479680986,15013.010795883765,30241.997579911083,23061.947067306264,12000.0,1784.4067688340413,0.011908180177523167,0.567059821632811,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.402793596331013,6977.9066143212785,1949.3859962121862,2.783022800757563,5122.428323622908
1365.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7817.560728827088,1949.7395650525257,9945.931090131697,15013.003483596669,30245.779424671677,23064.83102705314,12000.0,1784.4052349963813,0.011908180177523167,0.567130797125694,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4029690195185343,6978.231499851069,1949.7395650526364,2.7828520869894726,5122.386863614154
1370.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7818.538214005029,1950.0931338929756,9947.174700582407,15012.996171301853,30249.561269432266,23067.714986800012,12000.0,1784.4037011571852,0.011908180177523167,0.5672017726344355,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4031444427060553,6978.556385380859,1950.0931338930866,2.7826813732213824,5122.345403605401
1375.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7819.515699182972,1950.4467027334258,9948.41831103312,15012.988858999328,30253.34311419286,23070.59894654689,12000.0,1784.4021673164727,0.011908180177523167,0.5672727481590348,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4033198658935766,6978.88127091065,1950.4467027335368,2.7825106594532927,5122.303943596648
1380.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7820.493184360914,1950.800271573876,9949.66192148383,15012.981546689074,30257.124958953453,23073.482906293764,12000.0,1784.4006334742269,0.011908180177523167,0.5673437236994927,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4034952890810979,6979.206156440439,1950.800271573987,2.7823399456852025,5122.262483587895
1385.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7821.470669538857,1951.1538404143262,9950.905531934543,15012.974234371095,30260.906803714046,23076.36686604064,12000.0,1784.3990996304394,0.011908180177523167,0.5674146992558095,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4036707122686192,6979.53104197023,1951.1538404144371,2.7821692319171123,5122.221023579142
1390.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7822.4481547168,1951.5074092547763,9952.149142385255,15012.966922045403,30264.688648474643,23079.250825787516,12000.0,1784.3975657851327,0.011908180177523167,0.5674856748279843,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4038461354561405,6979.85592750002,1951.5074092548873,2.7819985181490225,5122.179563570388
1395.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7823.425639894742,1951.8609780952265,9953.392752835965,15012.959609712005,30268.470493235236,23082.134785534392,12000.0,1784.3960319383064,0.011908180177523167,0.5675566504160171,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4040215586436617,6980.1808130298095,1951.8609780953375,2.7818278043809324,5122.138103561636
1400.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7824.403125072685,1952.2145469356767,9954.636363286678,15012.952297370864,30272.25233799583,23085.018745281268,12000.0,1784.394498089936,0.011908180177523167,0.5676276260199089,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.404196981831183,6980.5056985596,1952.2145469357877,2.781657090612842,5122.096643552883
1405.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7825.380610250626,1952.568115776127,9955.879973737388,15012.94498502202,30276.03418275642,23087.90270502814,12000.0,1784.392964240049,0.011908180177523167,0.5676986016396587,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.404372405018704,6980.83058408939,1952.5681157762378,2.7814863768447524,5122.055183544129
1410.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7826.358095428569,1952.921684616577,9957.123584188099,15012.93767266546,30279.816027517012,23090.786664775016,12000.0,1784.3914303886368,0.011908180177523167,0.5677695772752669,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4045478282062254,6981.155469619181,1952.921684616688,2.7813156630766622,5122.013723535376
