time_s,room_k,dock_k,sink_k,t2_k,t3_k,t4_k,t5_k,t6_k,tevap_k,tcond_k,q_room_w,q_dock_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,m_ref_kg_s,cop_system,base_room_load_w,base_dock_load_w,infiltration_room_w,infiltration_dock_w,load_w,dock_load_w,newton_iterations,pid_B1_room_to_air_compressor_output,pid_B3_sink_to_condenser_output,pid_VC5_dock_to_dock_evaporator_output,pid_VC4_expansion_valve_output,pid_B4_cascade_hx_outlet_output
1415.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7827.335580606511,1953.2752534570272,9958.367194638811,15012.930360301183,30283.597872277605,23093.670624521892,12000.0,1784.3898965356943,0.011908180177523167,0.5678405529267337,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4047232513937467,6981.48035514897,1953.2752534571382,2.781144949308572,5121.9722635266235
1420.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7828.313065784454,1953.6288222974774,9959.610805089522,15012.923047929178,30287.3797170382,23096.55458426877,12000.0,1784.3883626812158,0.011908180177523167,0.5679115285940595,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.404898674581268,6981.805240678761,1953.6288222975884,2.7809742355404823,5121.93080351787
1425.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7829.290550962396,1953.9823911379276,9960.854415540234,15012.915735549444,30291.16156179879,23099.438544015647,12000.0,1784.3868288252013,0.011908180177523167,0.5679825042772441,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4050740977687892,6982.130126208551,1953.9823911380386,2.780803521772392,5121.889343509117
1430.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7830.268036140339,1954.3359599783776,9962.098025990947,15012.908423162024,30294.94340655939,23102.322503762523,12000.0,1784.3852949676896,0.011908180177523167,0.568053479976286,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4052495209563105,6982.4550117383405,1954.3359599784887,2.780632808004302,5121.847883500363
1435.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7831.245521318282,1954.6895288188277,9963.341636441657,15012.901110766888,30298.725251319982,23105.2064635094,12000.0,1784.3837611086474,0.011908180177523167,0.5681244556911866,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4054249441438318,6982.779897268131,1954.689528818939,2.780462094236212,5121.806423491611
1440.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7832.223006496224,1955.043097659278,9964.58524689237,15012.893798363997,30302.507096080575,23108.090423256275,12000.0,1784.382227248047,0.011908180177523167,0.5681954314219472,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.405600367331353,6983.104782797921,1955.043097659389,2.780291380468122,5121.764963482858
1445.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7833.200491674165,1955.396666499728,9965.82885734308,15012.886485953397,30306.288940841165,23110.974383003148,12000.0,1784.3806933859355,0.011908180177523167,0.5682664071685655,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4057757905188741,6983.429668327712,1955.3966664998393,2.780120666700032,5121.723503474104
1450.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7834.177976852108,1955.7502353401783,9967.07246779379,15012.879173535084,30310.070785601758,23113.858342750023,12000.0,1784.3791595222854,0.011908180177523167,0.5683373829310432,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4059512137063954,6983.754553857501,1955.7502353402895,2.779949952931942,5121.682043465351
1455.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7835.155462030051,1956.1038041806285,9968.316078244503,15012.871861109059,30313.85263036235,23116.7423024969,12000.0,1784.377625657124,0.011908180177523167,0.5684083587093789,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4061266368939167,6984.079439387291,1956.1038041807396,2.779779239163852,5121.6405834565985
1460.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7836.132947207993,1956.4573730210789,9969.559688695213,15012.864548675301,30317.634475122944,23119.626262243775,12000.0,1784.3760917904156,0.011908180177523167,0.5684793345035741,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.406302060081438,6984.404324917082,1956.45737302119,2.779608525395762,5121.599123447845
1465.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7837.110432385936,1956.8109418615288,9970.803299145926,15012.85723623386,30321.416319883538,23122.51022199065,12000.0,1784.3745579222211,0.011908180177523167,0.5685503103136265,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4064774832689593,6984.729210446872,1956.81094186164,2.779437811627672,5121.557663439092
1470.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7838.087917563879,1957.1645107019792,9972.046909596638,15012.84992378466,30325.19816464413,23125.394181737527,12000.0,1784.373024052449,0.011908180177523167,0.5686212861395397,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4066529064564806,6985.054095976662,1957.1645107020904,2.7792670978595817,5121.5162034303385
1475.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7839.065402741821,1957.5180795424294,9973.290520047349,15012.842611327758,30328.980009404728,23128.278141484403,12000.0,1784.371490181174,0.011908180177523167,0.5686922619813106,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4068283296440018,6985.378981506452,1957.5180795425406,2.779096384091492,5121.474743421586
1480.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7840.042887919764,1957.8716483828796,9974.534130498061,15012.835298863127,30332.76185416532,23131.16210123128,12000.0,1784.3699563083578,0.011908180177523167,0.5687632378389411,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4070037528315231,6985.703867036243,1957.8716483829908,2.7789256703234018,5121.433283412833
1485.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7841.0203730977055,1958.2252172233295,9975.777740948772,15012.8279863908,30336.54369892591,23134.04606097815,12000.0,1784.3684224340357,0.011908180177523167,0.5688342137124294,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4071791760190442,6986.028752566032,1958.225217223441,2.7787549565553116,5121.391823404079
1490.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7841.9978582756485,1958.5787860637797,9977.021351399482,15012.820673910734,30340.325543686504,23136.930020725027,12000.0,1784.3668885581667,0.011908180177523167,0.5689051896017776,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4073545992065655,6986.353638095822,1958.5787860638911,2.778584242787222,5121.350363395326
1495.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7842.9753434535905,1958.93235490423,9978.264961850195,15012.81336142293,30344.107388447097,23139.813980471903,12000.0,1784.3653546807507,0.011908180177523167,0.5689761655069854,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4075300223940868,6986.678523625613,1958.9323549043413,2.7784135290191316,5121.308903386574
1500.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7843.9528286315335,1959.28592374468,9979.508572300905,15012.806048927456,30347.88923320769,23142.69794021878,12000.0,1784.3638208018594,0.011908180177523167,0.5690471414280501,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.407705445581608,6987.003409155403,1959.2859237447915,2.7782428152510414,5121.26744337782
1505.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7844.930313809476,1959.6394925851303,9980.752182751618,15012.798736424224,30351.671077968283,23145.581899965655,12000.0,1784.3622869213962,0.011908180177523167,0.5691181173649756,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4078808687691293,6987.328294685193,1959.6394925852417,2.7780721014829517,5121.225983369067
1510.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7845.907798987419,1959.9930614255804,9981.99579320233,15012.791423913306,30355.452922728877,23148.46585971253,12000.0,1784.3607530394386,0.011908180177523167,0.5691890933177589,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4080562919566506,6987.653180214983,1959.9930614256918,2.7779013877148615,5121.1845233603135
1515.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7846.885284165362,1960.3466302660306,9983.23940365304,15012.78411139463,30359.234767489474,23151.349819459407,12000.0,1784.3592191559171,0.011908180177523167,0.5692600692864027,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.408231715144172,6987.978065744773,1960.346630266142,2.7777306739467713,5121.14306335156
1520.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7847.862769343304,1960.7001991064808,9984.483014103753,15012.776798868243,30363.016612250067,23154.233779206283,12000.0,1784.3576852708736,0.011908180177523167,0.5693310452709053,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4084071383316932,6988.302951274563,1960.7001991065922,2.7775599601786816,5121.101603342808
1525.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7848.840254521245,1961.053767946931,9985.726624554463,15012.769486334146,30366.798457010656,23157.117738953155,12000.0,1784.3561513843108,0.011908180177523167,0.5694020212712667,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4085825615192142,6988.627836804353,1961.0537679470424,2.7773892464105914,5121.060143334054
1530.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7849.817739699188,1961.4073367873812,9986.970235005174,15012.762173792336,30370.58030177125,23160.00169870003,12000.0,1784.3546174962285,0.011908180177523167,0.5694729972874869,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4087579847067355,6988.952722334144,1961.4073367874926,2.7772185326425016,5121.018683325301
1535.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7850.795224877131,1961.7609056278313,9988.213845455886,15012.75486124279,30374.362146531843,23162.885658446907,12000.0,1784.3530836066018,0.011908180177523167,0.5695439733195671,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4089334078942568,6989.277607863934,1961.7609056279427,2.7770478188744114,5120.977223316548
1540.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7851.772710055073,1962.1144744682813,9989.457455906597,15012.747548685527,30378.143991292436,23165.769618193783,12000.0,1784.3515497154474,0.011908180177523167,0.5696149493675063,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.409108831081778,6989.602493393724,1962.114474468393,2.7768771051063212,5120.935763307795
1545.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7852.750195233016,1962.4680433087315,9990.70106635731,15012.740236120544,30381.92583605303,23168.65357794066,12000.0,1784.3500158227655,0.011908180177523167,0.569685925431305,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4092842542692994,6989.927378923514,1962.468043308843,2.7767063913382315,5120.894303299042
1550.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7853.727680410958,1962.8216121491816,9991.944676808022,15012.73292354787,30385.707680813623,23171.537537687534,12000.0,1784.3484819285807,0.011908180177523167,0.5697569015109618,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4094596774568207,6990.252264453304,1962.8216121492933,2.7765356775701413,5120.852843290289
1555.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7854.705165588901,1963.1751809896318,9993.188287258732,15012.72561096745,30389.489525574216,23174.42149743441,12000.0,1784.3469480328433,0.011908180177523167,0.5698278776064789,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.409635100644342,6990.577149983094,1963.1751809897435,2.776364963802051,5120.811383281535
1560.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7855.682650766842,1963.528749830082,9994.431897709443,15012.71829837931,30393.271370334805,23177.305457181283,12000.0,1784.345414135581,0.011908180177523167,0.5698988537178552,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.409810523831863,6990.902035512884,1963.5287498301936,2.7761942500339614,5120.769923272783
1565.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7856.660135944785,1963.8823186705322,9995.675508160155,15012.710985783491,30397.0532150954,23180.18941692816,12000.0,1784.3438802368298,0.011908180177523167,0.5699698298450894,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4099859470193843,6991.226921042675,1963.8823186706438,2.776023536265871,5120.728463264029
1570.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7857.637621122728,1964.2358875109824,9996.919118610866,15012.703673179902,30400.835059855995,23183.073376675035,12000.0,1784.3423463364927,0.011908180177523167,0.5700408059881853,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4101613702069056,6991.551806572465,1964.235887511094,2.775852822497781,5120.687003255276
1575.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7858.61510630067,1964.5894563514325,9998.162729061578,15012.696360568594,30404.61690461659,23185.95733642191,12000.0,1784.340812434636,0.011908180177523167,0.5701117821471403,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4103367933944269,6991.876692102255,1964.5894563515442,2.7756821087296912,5120.645543246523
1580.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7859.592591478613,1964.9430251918827,9999.40633951229,15012.689047949585,30408.398749377182,23188.841296168786,12000.0,1784.339278531274,0.011908180177523167,0.5701827583219539,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4105122165819481,6992.201577632045,1964.9430251919944,2.775511394961601,5120.60408323777
1585.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7860.570076656555,1965.2965940323331,10000.649949963,15012.681735322856,30412.180594137775,23191.725255915662,12000.0,1784.337744626376,0.011908180177523167,0.5702537345126272,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4106876397694694,6992.526463161835,1965.2965940324448,2.775340681193511,5120.562623229017
1590.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7861.547561834498,1965.650162872783,10001.893560413713,15012.67442268841,30415.96243889837,23194.60921566254,12000.0,1784.3362107199475,0.011908180177523167,0.5703247107191601,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4108630629569907,6992.851348691625,1965.6501628728947,2.775169967425421,5120.521163220264
1595.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7862.525047012441,1966.0037317132333,10003.137170864424,15012.66711004622,30419.74428365896,23197.493175409414,12000.0,1784.334676811983,0.011908180177523167,0.5703956869415531,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.411038486144512,6993.176234221415,1966.0037317133451,2.774999253657331,5120.47970321151
1600.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7863.502532190382,1966.3573005536834,10004.380781315134,15012.65979739633,30423.52612841955,23200.377135156286,12000.0,1784.333142902499,0.011908180177523167,0.570466663179805,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.411213909332033,6993.501119751206,1966.3573005537953,2.774828539889241,5120.438243202758
1605.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7864.480017368324,1966.7108693941336,10005.624391765847,15012.65248473872,30427.307973180144,23203.261094903162,12000.0,1784.3316089914874,0.011908180177523167,0.5705376394339166,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4113893325195543,6993.826005280996,1966.7108693942455,2.774657826121151,5120.3967831940045
1610.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7865.457502546267,1967.0644382345838,10006.868002216557,15012.645172073371,30431.08981794074,23206.14505465004,12000.0,1784.3300750789315,0.011908180177523167,0.5706086157038885,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4115647557070756,6994.150890810785,1967.0644382346957,2.774487112353061,5120.355323185251
1615.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7866.43498772421,1967.418007075034,10008.11161266727,15012.637859400324,30434.871662701335,23209.029014396914,12000.0,1784.3285411648617,0.011908180177523167,0.5706795919897196,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.411740178894597,6994.475776340576,1967.4180070751459,2.774316398584971,5120.313863176498
1620.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7867.412472902152,1967.7715759154842,10009.355223117982,15012.63054671955,30438.653507461928,23211.91297414379,12000.0,1784.3270072492753,0.011908180177523167,0.5707505682914098,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4119156020821182,6994.800661870366,1967.771575915596,2.774145684816881,5120.272403167745
1625.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7868.389958080095,1968.1251447559343,10010.598833568692,15012.623234031067,30442.43535222252,23214.796933890666,12000.0,1784.325473332153,0.011908180177523167,0.5708215446089602,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4120910252696395,6995.125547400156,1968.1251447560462,2.7739749710487906,5120.230943158992
1630.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7869.367443258037,1968.4787135963845,10011.842444019405,15012.615921334851,30446.217196983114,23217.680893637542,12000.0,1784.3239394135,0.011908180177523167,0.5708925209423703,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4122664484571608,6995.450432929946,1968.4787135964964,2.773804257280701,5120.189483150239
1635.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7870.34492843598,1968.8322824368347,10013.086054470115,15012.608608630906,30449.999041743707,23220.564853384418,12000.0,1784.322405493303,0.011908180177523167,0.5709634972916409,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.412441871644682,6995.775318459737,1968.8322824369466,2.7736335435126107,5120.148023141485
1640.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7871.3224136139215,1969.1858512772849,10014.329664920826,15012.60129591926,30453.780886504297,23223.44881313129,12000.0,1784.320871571603,0.011908180177523167,0.5710344736567702,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.412617294832203,6996.100203989527,1969.1858512773968,2.7734628297445205,5120.106563132733
1645.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7872.2998987918645,1969.539420117735,10015.573275371538,15012.593983199882,30457.56273126489,23226.332772878166,12000.0,1784.3193376483587,0.011908180177523167,0.5711054500377601,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4127927180197244,6996.425089519316,1969.539420117847,2.7732921159764308,5120.0651031239795
1650.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7873.2773839698075,1969.8929889581852,10016.816885822249,15012.58667047279,30461.344576025484,23229.216732625042,12000.0,1784.3178037235978,0.011908180177523167,0.5711764264346093,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4129681412072457,6996.749975049107,1969.892988958297,2.7731214022083406,5120.023643115226
1655.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7874.25486914775,1970.2465577986352,10018.060496272961,15012.579357737965,30465.12642078608,23232.100692371918,12000.0,1784.316269797301,0.011908180177523167,0.5712474028473188,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.413143564394767,6997.074860578897,1970.2465577987473,2.7729506884402504,5119.982183106473
1660.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7875.2323543256925,1970.6001266390854,10019.304106723674,15012.572044995431,30468.908265546674,23234.984652118794,12000.0,1784.3147358694707,0.011908180177523167,0.5713183792758885,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4133189875822882,6997.399746108687,1970.6001266391975,2.7727799746721606,5119.94072309772
1665.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7876.209839503635,1970.9536954795356,10020.547717174384,15012.56473224516,30472.690110307267,23237.86861186567,12000.0,1784.3132019401075,0.011908180177523167,0.5713893557203182,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4134944107698095,6997.724631638477,1970.9536954796476,2.7726092609040704,5119.899263088967
1670.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7877.187324681578,1971.3072643199857,10021.791327625097,15012.557419487184,30476.47195506786,23240.752571612546,12000.0,1784.3116680092276,0.011908180177523167,0.5714603321806075,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4136698339573308,6998.049517168267,1971.3072643200978,2.7724385471359803,5119.857803080214
1675.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7878.164809859519,1971.660833160436,10023.034938075807,15012.55010672146,30480.25379982845,23243.636531359418,12000.0,1784.3101340767976,0.011908180177523167,0.5715313086567577,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4138452571448519,6998.374402698058,1971.660833160548,2.7722678333678905,5119.81634307146
1680.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7879.142295037462,1972.014402000886,10024.278548526518,15012.542793948072,30484.035644589043,23246.520491106294,12000.0,1784.3086001428899,0.011908180177523167,0.5716022851487659,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4140206803323732,6998.699288227847,1972.0144020009982,2.7720971195998003,5119.774883062708
1685.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7880.119780215404,1972.3679708413363,10025.52215897723,15012.535481166906,30487.817489349636,23249.40445085317,12000.0,1784.3070662073965,0.011908180177523167,0.5716732616566365,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4141961035198944,6999.024173757638,1972.3679708414484,2.7719264058317106,5119.7334230539545
1690.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7881.097265393347,1972.7215396817865,10026.76576942794,15012.528168378047,30491.59933411023,23252.288410600046,12000.0,1784.3055322704056,0.011908180177523167,0.5717442381803659,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4143715267074157,6999.349059287428,1972.7215396818985,2.7717556920636204,5119.691963045201
1695.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7882.07475057129,1973.0751085222366,10028.009379878653,15012.520855581475,30495.381178870826,23255.17237034692,12000.0,1784.3039983318927,0.011908180177523167,0.5718152147199553,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.414546949894937,6999.673944817218,1973.0751085223487,2.77158497829553,5119.650503036448
1700.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7883.052235749232,1973.4286773626868,10029.252990329365,15012.513542777157,30499.16302363142,23258.056330093797,12000.0,1784.302464391827,0.011908180177523167,0.5718861912754057,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4147223730824583,6999.998830347008,1973.428677362799,2.7714142645274404,5119.609043027695
1705.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7884.029720927175,1973.782246203137,10030.496600780076,15012.50622996513,30502.944868392013,23260.940289840673,12000.0,1784.3009304502477,0.011908180177523167,0.5719571678467159,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4148977962699796,7000.323715876798,1973.782246203249,2.7712435507593502,5119.567583018942
1710.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7885.007206105117,1974.1358150435872,10031.740211230788,15012.498917145385,30506.726713152606,23263.82424958755,12000.0,1784.299396507135,0.011908180177523167,0.5720281444338864,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4150732194575009,7000.648601406589,1974.1358150436995,2.77107283699126,5119.526123010189
1715.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7885.984691283059,1974.4893838840371,10032.983821681499,15012.4916043179,30510.508557913196,23266.70820933442,12000.0,1784.2978625624808,0.011908180177523167,0.5720991210369177,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.415248642645022,7000.973486936378,1974.4893838841494,2.7709021232231703,5119.484663001435
1720.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7886.962176461001,1974.8429527244875,10034.22743213221,15012.484291482711,30514.29040267379,23269.592169081297,12000.0,1784.2963286163183,0.011908180177523167,0.5721700976558085,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4154240658325432,7001.298372466169,1974.8429527245999,2.77073140945508,5119.443202992683
1725.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7887.939661638944,1975.1965215649377,10035.471042582922,15012.47697863981,30518.072247434382,23272.476128828173,12000.0,1784.2947946686338,0.011908180177523167,0.5722410742905593,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4155994890200645,7001.623257995959,1975.19652156505,2.77056069568699,5119.40174298393
1730.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7888.917146816886,1975.550090405388,10036.714653033632,15012.46966578919,30521.854092194975,23275.36008857505,12000.0,1784.293260719416,0.011908180177523167,0.5723120509411707,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4157749122075858,7001.948143525749,1975.5500904055002,2.7703899819189,5119.360282975176
1735.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7889.894631994829,1975.903659245838,10037.958263484345,15012.46235293084,30525.63593695557,23278.244048321925,12000.0,1784.2917267686676,0.011908180177523167,0.5723830276076425,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.415950335395107,7002.273029055539,1975.9036592459504,2.77021926815081,5119.318822966423
1740.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7890.872117172772,1976.2572280862883,10039.201873935057,15012.455040064759,30529.417781716165,23281.1280080688,12000.0,1784.290192816383,0.011908180177523167,0.5724540042899752,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4161257585826283,7002.597914585329,1976.2572280864006,2.77004855438272,5119.27736295767
1745.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7891.849602350714,1976.6107969267384,10040.445484385767,15012.447727190958,30533.19962647676,23284.011967815677,12000.0,1784.288658862571,0.011908180177523167,0.5725249809881681,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4163011817701496,7002.92280011512,1976.6107969268508,2.76987784061463,5119.235902948917
1750.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7892.827087528657,1976.9643657671886,10041.68909483648,15012.44041430945,30536.98147123735,23286.895927562553,12000.0,1784.287124907248,0.011908180177523167,0.5725959577022207,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.416476604957671,7003.247685644909,1976.964365767301,2.76970712684654,5119.194442940164
1755.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7893.804572706598,1977.3179346076388,10042.93270528719,15012.433101420209,30540.76331599794,23289.779887309425,12000.0,1784.2855909503721,0.011908180177523167,0.5726669344321349,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.416652028145192,7003.5725711747,1977.317934607751,2.76953641307845,5119.15298293141
1760.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7894.782057884541,1977.671503448089,10044.176315737901,15012.425788523236,30544.545160758535,23292.6638470563,12000.0,1784.2840569919658,0.011908180177523167,0.5727379111779097,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4168274513327133,7003.89745670449,1977.6715034482013,2.76936569931036,5119.111522922658
1765.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7895.759543062483,1978.025072288539,10045.419926188613,15012.41847561856,30548.327005519128,23295.547806803177,12000.0,1784.282523032054,0.011908180177523167,0.5728088879395441,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4170028745202345,7004.2223422342795,1978.0250722886515,2.7691949855422697,5119.070062913905
1770.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7896.737028240426,1978.378641128989,10046.663536639324,15012.411162706156,30552.10885027972,23298.431766550053,12000.0,1784.280989070598,0.011908180177523167,0.5728798647170397,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4171782977077558,7004.54722776407,1978.3786411291017,2.76902427177418,5119.028602905151
1775.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7897.714513418369,1978.7322099694393,10047.907147090036,15012.403849786022,30555.890695040314,23301.31572629693,12000.0,1784.2794551076115,0.011908180177523167,0.572950841510396,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4173537208952771,7004.87211329386,1978.7322099695518,2.76885355800609,5118.987142896398
1780.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7898.691998596311,1979.0857788098895,10049.150757540749,15012.396536858161,30559.67253980091,23304.199686043805,12000.0,1784.2779211430889,0.011908180177523167,0.5730218183196132,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4175291440827984,7005.196998823651,1979.085778810002,2.7686828442379996,5118.9456828876455
1785.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7899.669483774254,1979.4393476503396,10050.39436799146,15012.3892239226,30563.454384561504,23307.08364579068,12000.0,1784.2763871770635,0.011908180177523167,0.5730927951446901,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4177045672703197,7005.52188435344,1979.4393476504522,2.76851213046991,5118.904222878892
1790.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7900.6469689521955,1979.7929164907898,10051.63797844217,15012.381910979315,30567.23622932209,23309.967605537553,12000.0,1784.2748532095022,0.011908180177523167,0.5731637719856278,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4178799904578407,7005.846769883231,1979.7929164909024,2.7683414167018197,5118.862762870139
1795.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7901.6244541301385,1980.14648533124,10052.881588892882,15012.374598028298,30571.018074082687,23312.85156528443,12000.0,1784.273319240402,0.011908180177523167,0.573234748842427,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.418055413645362,7006.171655413021,1980.1464853313526,2.7681707029337295,5118.821302861385
1800.0,235.1669275008502,286.2213768090037,309.64771059580255,256.69298725794135,293.29200175062454,286.2488102956718,269.8328634549694,229.62647206694152,285.22137680900374,311.12729328858967,7902.601939308081,1980.5000541716902,10054.125199343593,15012.36728506957,30574.79991884328,23315.735525031305,12000.0,1784.2717852697854,0.011908180177523167,0.5733057257150861,9500.0,4500.0,1500.0,-1500.0,11000.0,3000.0,1.0,1.4182308368328833,7006.4965409428105,1980.5000541718027,2.7679999891656397,5118.779842852633
