time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
0.0,-30.0,5.0,35.0,30.84775685509669,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,35353.7532153836,15450.0,15450.0,50803.7532153836,87551.70349521976,82258.3529299623,15450.0,97708.3529299623,97708.3529299623,97708.3529299623,123773.55656952303,119268.7777188418,4504.778850681241,0.0,99406.92806322286,47208.97778338671,57997.722533151275,26065.203639560725,84062.926172712,19891.006535993056,1450.0,0.0,0.8869186971918838,2.884698101094474,0.0014947306463915918,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09241955431130083,3.3699304502360934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3699304502360934,1.2847212910722052,1.2850212022149787,2.6230829002791807,5557.997904371698,14200.501253132832,6454.11178072111,0.00048155034846614024,29498.213548074422,3007.9806608856666,19291.772021735764,1967.2132707637945,0.6539979782265523,0.6539979782265523,30484.863174865135,30484.863174865135,1.0,0.8,4324.433322199387,4324.433322199387,1.0,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593281510390789,5.0,0.6076759061833688,4.392324093816631,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0005209131302545024,0.09241955431130083,0.09241955431130083,0.09241955431130083,0.09241955431130083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09241955431130083,0.09241955431130083,0.09241955431130083,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26065.203639560725,19891.006535993056,0.7631249235975,0.6095714050698375,3.9516937952822238,0.6043538516730245,0.4205629618786685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,106683.57322834912,106683.57322834912,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,25732.562594343566,25732.562594343566,277.66088232852275,4.510882328522769,277.66088232852275,277.66088232852275,82258.35292996248,82258.3529299623,1.7462298274040222e-10,0.0,8648.866644398773,8648.866644398773,0.9222077657657849,3386.780102487274,277.66088232852275,4.510882328522769,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.955227078884129,0.955227078884129,0.0,0.08828166089655701,0.004137893414743823,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,233.0,233.0,0.0,14200.501253132832,1.2667265844345095,30484.863174865135,35353.7532153836,35353.7532153836,6.175450102142607,4324.433322199387,0.0014947306463915918,17892.472556813074,2034.6934298245008,6.517971929379483e-06,0.375,1450.0,0.0,
5.0,-30.060289345289995,5.06395693694012,34.977844027023025,31.113427981641166,5.6773013073131215,-26.4823346495809,-39.983584837149806,1.6705400966358115,-5.5064518868537675,-5.506451886852022,40.0601443707089,34993.921281181356,16331.28163275886,16331.28163275886,51325.202913940215,85949.70753101245,82807.1473707464,16331.28163275886,99138.42900350527,99138.42900350527,99138.42900350527,125047.16884720579,120239.90807207518,4807.260775130604,0.0,99488.71676899678,47097.92989832755,58211.985411854694,25908.739843700525,84120.72525555521,19773.38270020883,1450.0,0.0,0.8840960702875054,2.8312804199983335,0.0014947306463915918,1.0,1.0,-5.5064518868537675,347709.0625324805,1557128.1144119706,4.478250014741893,1557128.1144119706,4.478250014741893,0.7631935331280324,0.09945508587292931,3.361805791334675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.361805791334675,1.2839240562910914,1.2842237813237756,2.618383676871061,5548.040813861244,14200.501253132832,6458.120643943225,0.0004837379413875616,29593.832286635043,3017.731058683143,19303.754782179793,1968.4351722738952,0.6522897945494412,0.6522897945494412,30426.051543012487,30484.863174865135,0.9975890722311942,0.8,4316.0905922662505,4324.433322199387,0.9975890722311942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.026408987897252,5.06395693694012,0.4210908011167058,4.6428661358234145,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0062962418522954,0.00023197181478972381,198.9720132794608,0.0,0.0,0.0,0.0,7.900228668567996e-05,0.00015443007875287585,0.000519163933107688,0.09276870695988444,0.09276870695988444,0.09276870695988444,0.09041948654304902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.4351555939,595.5369305410608,0.0,0.09276870695988444,0.09945508587292931,0.0994550858729293,0.375,0.375,0.5,9.91431361969691,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25908.739843700525,19773.38270020883,0.7631935331280324,0.6011463280902793,3.9477407925202512,0.6101374275841823,0.41599642864313524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8115689126714,260.8115689126714,-12.338431087328559,244.887452940345,276.7356601482097,111019.46374337726,106318.93241332569,4700.531330051599,0.0,nan,276.7356601482097,3.5856601482097403,270.36602849701234,-2.78397150298764,263.9963929923475,-9.153607007652454,257.626768610165,-15.523231389834962,251.257110287949,-21.892889712050987,244.887452940345,-28.262547059654963,1.0,1.0,25732.562594343566,25732.562594343566,277.2178831995115,4.067883199511527,277.2178831995115,277.2178831995115,84311.83369246499,82807.1473707464,1504.6863217185892,0.0,8648.866644398773,8648.866644398773,0.9226863974935707,3378.614820291348,277.2178831995115,4.067883199511527,1.0,0.002,0.1736497661804145,0.005182115732861948,0.00026878312687064564,0.0018303081765350558,0.13439156343532283,0.13439156343532283,0.0,9.909130340570154e-05,0.9091346396760981,0.9091346396760981,0.0,0.09041806365904098,0.009037022213888328,0.0,0.0,0.0,1601295.1501521436,267.6435481131462,0.0,1.0,1280979.1640793704,2612.464235669603,,,,,,,,,,,,,,,,,,11.0,1450.0
10.0,-30.02328774118506,5.04186365620478,34.96842682464991,33.2489191898145,6.681941584426121,-26.352764808606818,-39.865060325805075,3.0114186547663833,-5.301332902699073,-5.301332902689774,39.88629384804337,34036.32034088064,15980.238683492084,15980.238683492084,50016.55902437272,88033.02700989843,85411.66552690371,15980.238683492084,101391.90421039579,101391.90421039579,101391.90421039579,127310.17650436722,122919.80048950051,4390.376014866704,0.0,100195.7671277648,46199.06046841787,59996.34073260771,25918.272293971426,85914.61302657913,19769.276346857878,1450.0,0.0,0.8857921712965963,2.8528202322513394,0.0014947306463915918,1.0,1.0,-5.301332902699073,350509.6570500802,1549636.387509149,4.421094701216006,1549636.387509149,4.421094701216006,0.7627544044074341,0.09237375846214987,3.29673361783258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.29673361783258,1.2776930703012486,1.2779894745118148,2.5802234468214587,5467.183865488221,14200.501253132832,6489.614708642239,0.0005011714437423588,30392.436497079794,3099.1660247974382,19397.892649147954,1978.0345631941545,0.6382473695720897,0.6382473695720897,29953.98343292169,30484.863174865135,0.9782794234230011,0.8,4249.125323177967,4324.433322199387,0.9782794234230011,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.853880318899166,5.04186365620478,0.4987965109333983,4.543067145271381,3.5,3.5,1.0,0.6,0.00023197181478972381,0.996154942063251,0.0002328672026755801,198.94173160619292,0.0,5.8121740618944436e-05,164.71701291408854,0.0002906087030947222,8.006837141421248e-05,0.00015190344337551133,0.0005007851884405759,0.09237375976835746,0.09237375976835746,0.09237375976835746,0.091282165483502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.1499733076,595.545097798248,0.0,0.09237375976835746,0.09237375846214987,0.09237375846214987,0.375,0.375,0.5,9.750574625017467,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,25918.272293971426,19769.276346857878,0.7627544044074341,0.5673066044573293,4.013124968888606,0.5821659117395926,0.3961645073155475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35518.47022829769,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16302049630826,261.16302049630826,-11.986979503691714,244.92667440600673,277.3993548692665,114510.49715140888,104391.82336219713,10118.673789211782,0.0,nan,277.3993548692665,4.24935486926654,270.904823414005,-2.2451765859949546,264.41029013368035,-8.739709866319629,257.91576212180973,-15.234237878190243,251.4212180330812,-21.728781966918774,244.92667440600673,-28.223325593993252,1.0,1.0,25732.562594343566,25732.562594343566,277.7241420050218,4.574142005021827,277.7241420050218,277.7241420050218,88022.44884717047,85411.66552690371,2610.7833202667534,0.0,8648.866644398773,8648.866644398773,0.9264958456764059,3313.2172859217426,277.7241420050218,4.574142005021827,1.0,0.002,0.1793766160553418,0.0049132263876852725,0.00027776519031891007,0.0017222348270034054,0.13888259515945503,0.13888259515945503,0.0,1.7322315457035664e-11,0.9876006998671104,0.9876006998671104,0.0,0.09122838850657462,0.001145369955575246,0.0,0.0,0.0,1601532.364655272,267.8486670973009,0.0,1.0,1280274.582730792,2615.3401568446384,,,,,,,,,,,,,,,,,,16.0,1450.0
15.0,-29.984984098983738,5.031459322060943,34.968535524926914,33.68491732925179,6.9743557588618135,-26.289050113052802,-39.80581403067333,3.27842177702532,-5.130161386585712,-5.130161386558502,39.93765479762087,33825.5081976331,15699.70399481704,15699.70399481704,49525.21219245014,88153.42553208415,86568.99902037962,15699.70399481704,102268.70301519666,102268.70301519666,102268.70301519666,128265.57271769403,123903.84891769919,4361.7237999948375,0.0,100351.19382445414,46023.27650351604,60364.35257882011,25996.869702497363,86361.22228131747,19833.792057104693,1450.0,0.0,0.8864815082132556,2.8708940598473482,0.0014947306463915918,1.0,1.0,-5.130161386585712,352860.2768012217,1551846.8392279553,4.3979074473779995,1551846.8392279553,4.3979074473779995,0.7629300098080416,0.09235457600259023,3.28349640527281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.28349640527281,1.2764589423600408,1.2767550602728046,2.57234784160152,5450.496403073893,14200.501253132832,6495.889809798264,0.0005046970962625277,30562.29745319805,3116.48702188801,19416.64934643308,1979.947214026511,0.6353138004813612,0.6353138004813612,29857.72653004205,30484.863174865135,0.9743513861073222,0.8,4235.470790568891,4324.433322199387,0.9743513861073222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.716004664236419,5.031459322060943,0.5681461749914218,4.463313147069521,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9921913751806573,0.00023379745137120004,198.910394068274,0.0,0.0,0.0,0.0002906087030947222,8.060624111630212e-05,0.00015136557367342169,0.0004970083170387368,0.09235457654946132,0.09235457654946132,0.09235457654946132,0.09193196398173101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.2278918159,595.3673638325045,0.0,0.09235457654946132,0.09235457600259023,0.09235457600259023,0.375,0.375,0.5,9.687182722348467,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,25996.869702497363,19833.792057104693,0.7629300098080416,0.5603556859732042,3.994832097686155,0.5734658552089985,0.39167472743088505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.41652856661165,261.41652856661165,-11.733471433388331,244.97209992593545,277.8609516569704,113415.76167123135,106116.98828093454,7298.77339029681,0.0,nan,277.8609516569704,4.710951656970451,271.2831835074283,-1.8668164925716724,264.7054144933335,-8.444585506666499,258.1276479749135,-15.02235202508649,251.54987384108884,-21.600126158911138,244.97209992593545,-28.177900074064524,1.0,1.0,25732.562594343566,25732.562594343566,278.0291268334702,4.879126833470195,278.0291268334702,278.0291268334702,88142.71531226237,86568.99902037962,1573.7162918827526,0.0,8648.866644398773,8648.866644398773,0.9272653268036085,3299.913887299174,278.0291268334702,4.879126833470195,1.0,0.002,0.1814681332410116,0.004934769824847693,0.0002811034845589489,0.0017188965156230327,0.14055174227947445,0.14055174227947445,0.0,1.8198159992821594e-13,0.9954706798774263,0.9954706798774263,0.0,0.09193627256308994,0.0004183034395002919,0.0,0.0,0.0,1601729.854963729,268.01983861341427,0.0,1.0,1279685.9816184265,2617.7461106079986,,,,,,,,,,,,,,,,,,13.0,1450.0
20.0,-29.943755153158197,5.028178994279309,34.97314734491808,33.957442512642615,7.153952566543314,-26.23398438119183,-39.75460978746412,3.4441817952670455,-5.022777546622763,-5.022777546652761,39.97106574177864,33703.20018887537,15528.727855740048,15528.727855740048,49231.92804461542,88237.54638285481,87259.60268941536,15528.727855740048,102788.3305451554,102788.3305451554,102788.3305451554,128834.93135549179,124473.69273410748,4361.238621384314,0.0,100450.17508291201,45915.82889120463,60593.71799078598,26046.600810336382,86640.31880112237,19874.59427540367,1450.0,0.0,0.8869075703577639,2.882278691578267,0.0014947306463915918,1.0,1.0,-5.022777546622763,354341.23341693415,1553286.0446929578,4.383588186208321,1553286.0446929578,4.383588186208321,0.7630398461635961,0.09234887067564886,3.2752348714305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2752348714305,1.2756939737833441,1.2759899142357207,2.567414237849763,5440.042688740141,14200.501253132832,6499.783342571813,0.0005068933043777259,30669.609669562153,3127.429822575717,19428.287376448432,1981.1339628158885,0.6334703175479245,0.6334703175479245,29797.61189258582,30484.863174865135,0.9718998417908122,0.8,4226.9432226452145,4324.433322199387,0.9718998417908122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.631974246400085,5.028178994279309,0.6134731362153296,4.4147058580639795,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9879441070417382,0.00023480256943313454,198.87667426857746,0.0,0.0,0.0,0.0002906087030947222,8.1073789520083e-05,0.00015089802526964082,0.0004942264743931284,0.09234887087174123,0.09234887087174123,0.09234887087174123,0.09234088313097195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488752.6204509513,595.3145324217711,0.0,0.09234887087174123,0.09234887067564886,0.09234887067564886,0.375,0.375,0.5,9.685984507801027,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,26046.600810336382,19874.59427540367,0.7630398461635961,0.5562160782739947,3.98387010244408,0.568233459039138,0.3890013408911738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.59472337719876,261.59472337719876,-11.555276622801216,245.01895798217708,278.1704861431207,112465.31336908111,107334.89073734735,5130.422631733772,0.0,nan,278.1704861431207,5.020486143120706,271.5401815514349,-1.609818448565079,264.90987655024185,-8.24012344975813,258.2795727312804,-14.870427268719595,251.64926530493767,-21.500734695062306,245.01895798217708,-28.131042017822892,1.0,1.0,25732.562594343566,25732.562594343566,278.2163597099526,5.066359709952621,278.2163597099526,278.2163597099526,88226.84810258781,87259.60268941536,967.2454131724517,0.0,8648.866644398773,8648.866644398773,0.9277445982192061,3291.6110457876525,278.2163597099526,5.066359709952621,1.0,0.002,0.18148877596319987,0.0049540663929634535,0.00028119800096067194,0.0017188019946404224,0.14059900048033597,0.14059900048033597,0.0,-4.3989057188498215e-12,0.9999552939757818,0.9999552939757818,0.0,0.0923447421247999,4.12855084895304e-06,0.0,0.0,0.0,1601853.5334998283,268.1272224533772,0.0,1.0,1279316.4321402682,2619.258269285878,,,,,,,,,,,,,,,,,,13.0,1450.0
25.0,-29.90082834386401,5.0290731130198205,34.97967954558355,34.12916378527882,7.264700374071582,-26.18427547206999,-39.70839232262222,3.5481475158169613,-4.953120705139327,-4.957037615292834,39.994446919670494,33634.902965533656,15428.541075243049,15428.541075243049,49063.4440407767,88297.80509881394,87688.92530053748,15428.541075243049,103117.46637578052,103117.46637578052,103117.46637578052,129195.58770905397,124818.1870145978,4377.40069445617,0.0,100513.32770249459,45850.42561371533,60736.55787642139,26078.121333273444,86814.67920969483,19900.58172446168,1450.0,0.0,0.8871570498335379,2.8892107155329363,0.0014947306463915918,1.0,1.0,-3.691336195927022,355250.2730661288,1554293.8090887165,4.375207922217105,1554293.8090887165,4.375207922217105,0.7631140859472207,0.09235419316826247,3.270032799090115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.270032799090115,1.2752146484088296,1.2755104776654405,2.564299902898977,5433.443786689376,14200.501253132832,6502.226484734404,0.000508274765767817,30737.712395564464,3134.374367960972,19435.590091867492,1981.8786325470464,0.6323043771686829,0.6323043771686829,29759.74371528825,30484.863174865135,0.9703561682885831,0.8,4221.571428557859,4324.433322199387,0.9703561682885831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.582734995401158,5.0290731130198205,0.6428496374709791,4.386223475548841,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9835427628397451,0.00023585330862479283,198.84157798844927,0.0,0.0,0.0,0.0002906087030947222,8.149795474626909e-05,0.00015047386004345473,0.0004920544577477925,0.09235419461778777,0.09235419461778777,0.09235419461778777,0.09258900472584268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488695.85626546293,595.3341504041383,0.0,0.09235419461778777,0.09235419316826247,0.09235419316826247,0.375,0.375,0.5,9.721205974448141,1.2657014193658256,1.2657014193658256,1.1993961379630491e-11,0.003916910153520803,1.2657014193658256,1.1993961379630491e-11,26078.121333273444,19900.58172446168,0.7631140859472207,0.5537834895742602,3.977523719920387,0.5651514753889415,0.38743336117491006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7195721339676,261.7195721339676,-11.430427866032403,245.0655317242022,278.3736112983833,111723.4101816215,108128.87852522217,3594.531656399349,0.0,nan,278.3736112983833,5.223611298383332,271.71199587642246,-1.4380041235775138,265.05038026047833,-8.099619739521643,258.3887652045,-14.761234795500002,251.72714843981902,-21.42285156018096,245.0655317242022,-28.084468275797775,1.0,1.0,25732.562594343566,25732.562594343566,278.33173881703044,5.181738817030464,278.33173881703044,278.33173881703044,88287.1724620465,87688.92530053748,598.247161509018,0.0,8648.866644398773,8648.866644398773,0.9280459945299718,3286.3829630855657,278.33173881703044,5.181738817030464,1.0,0.002,0.18029748700928508,0.004971298978569251,0.0002793902824690509,0.0017206097111389293,0.13969514123452545,0.13969514123452545,0.0,-6.392019726020326e-12,1.0,1.002587860172434,1.2657014193538316,0.09235419316826247,0.0,0.0002382577777838802,304.7531609991254,0.0,1601939.442590388,268.19687929486065,0.0039169101415268415,1.0,1279090.083999533,2607.1158701230484,,,,,,,,,,,,,,,,,,12.0,1450.0
30.0,-29.85701479770378,5.032354081881861,34.98672421741935,34.238938497751974,7.333446372731995,-26.137968680609493,-39.66534136617554,3.6144002566288433,-4.906981854361902,-4.9166794008788255,40.01128964594462,33599.517794310115,15371.25673086526,15371.25673086526,48970.77452517537,88342.7503503476,87959.03209989713,15371.25673086526,103330.2888307624,103330.2888307624,103330.2888307624,129428.68149041393,125025.62055019054,4403.060940223391,0.0,100554.04019109395,45810.807638310864,60825.813947536764,26098.392659651538,86924.2066071883,19917.41366077747,1450.0,0.0,0.8873009492593513,2.8934251927302643,0.0014947306463915918,1.0,1.0,-2.9087850362585073,355809.24494390533,1555020.0623937107,4.370375656312318,1555020.0623937107,4.370375656312318,0.763166296120989,0.09236546576477432,3.2667082315762426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2667082315762426,1.2749093834777103,1.2752051419177746,2.5623062108659704,5429.219392507921,14200.501253132832,6503.784601533496,0.0005091571491153868,30781.457376306582,3138.8351145708866,19440.247407249153,1982.3535465474097,0.6315570822261619,0.6315570822261619,29735.53641311667,30484.863174865135,0.9693696293783691,0.8,4218.137499281193,4324.433322199387,0.9693696293783691,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.554581199090561,5.032354081881861,0.6624161342300461,4.369937947651815,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9790723038070525,0.00023693021841974087,198.8057694975118,0.0,0.0,0.0,0.0002906087030947222,8.189490349375816e-05,0.00015007691129596565,0.0004902574815000686,0.09236546611876835,0.09236546611876835,0.09236546611876835,0.0927391039531346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488507.04437829956,595.3964109279602,0.0,0.09236546611876835,0.09236546576477432,0.09236546576477432,0.375,0.375,0.5,9.777251691035644,2.007894364620313,2.007894364620313,8.355982572538778e-12,0.00969754651691801,2.007894364620313,8.355982572538778e-12,26098.392659651538,19917.41366077747,0.763166296120989,0.5523891192527277,3.9739614785379525,0.5633732700774019,0.38653810147668993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.80833195159295,261.80833195159295,-11.34166804840703,245.11130884874996,278.5053544645006,111165.79971366953,108610.30791194727,2555.4918017222785,0.0,nan,278.5053544645006,5.3553544645006355,271.8265455748588,-1.3234544251411648,265.1477365932723,-8.00226340672765,258.468927876961,-14.681072123038973,251.7901183512146,-21.359881648785375,245.11130884874996,-28.03869115125002,1.0,1.0,25732.562594343566,25732.562594343566,278.40332734293673,5.253327342936757,278.40332734293673,278.40332734293673,88332.07374618048,87959.03209989713,373.04164628335275,0.0,8648.866644398773,8648.866644398773,0.9282384540288453,3283.0417727341237,278.40332734293673,5.253327342936757,1.0,0.002,0.17841352232089422,0.0049870714973656825,0.00027649400757911167,0.0017235059970294973,0.13824700378955584,0.13824700378955584,0.0,4.608609067285885e-12,1.0,1.0040992666032373,2.007894364611957,0.09236546576477432,0.0,0.00037679293717885186,481.8997359238173,0.0,1602001.0136152536,268.2430181456381,0.009697546508562027,1.0,1278951.08526165,2598.40116886016,,,,,,,,,,,,,,,,,,11.0,1450.0
35.0,-29.812826549691717,5.036932316498883,34.99355525244098,34.31051296591761,7.3764680776495295,-26.093897086916144,-39.62437170613555,3.6575386255918403,-4.87800333179149,-4.891949435810409,40.023803854940795,33584.27357865591,15340.122307317855,15340.122307317855,48924.39588597377,88377.86546872088,88131.90005808302,15340.122307317855,103472.02236540087,103472.02236540087,103472.02236540087,129583.65004964653,125149.70203752551,4433.948012121022,0.0,100580.67601140158,45787.08415650489,60881.76872766299,26111.62768424565,86993.39641190864,19928.509008890895,1450.0,0.0,0.8873811176710102,2.8960000561412333,0.0014947306463915918,1.0,1.0,-2.473229291107259,356152.1023244597,1555559.8373823955,4.3676839957700375,1555559.8373823955,4.3676839957700375,0.763204394987398,0.09237978619175657,3.2645422952192824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2645422952192824,1.274710698457599,1.2750064108059391,2.56100643006243,5426.46531295464,14200.501253132832,6504.797944052197,0.0005097315848782379,30810.039177221166,3141.7496471497575,19443.27635585043,1982.6624133471096,0.6310695109477646,0.6310695109477646,29719.76284626898,30484.863174865135,0.9687269050287292,0.8,4215.899938374496,4324.433322199387,0.9687269050287292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.539279422866665,5.036932316498883,0.6758456619664441,4.361086654532439,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9745858057213681,0.00023802092481536104,198.76966782622083,0.0,0.0,0.0,0.0002906087030947222,8.227432073104581e-05,0.000149697494058678,0.0004886938008428916,0.09237978732260574,0.09237978732260574,0.09237978732260574,0.09283001913574036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.91682766326,595.4832749482708,0.0,0.09237978732260574,0.09237978619175657,0.09237978619175657,0.375,0.375,0.5,9.844786388818003,2.4187201447031725,2.4187201447031725,7.332801033044234e-12,0.013946104018941696,2.4187201447031725,7.332801033044234e-12,26111.62768424565,19928.509008890895,0.763204394987398,0.5516310429298705,3.9720996726150695,0.562392065419766,0.3860554359739714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8733260633424,261.8733260633424,-11.276673936657573,245.15621902396043,278.59043282327633,110747.37545549119,108876.12420425989,1871.2512512312942,0.0,nan,278.59043282327633,5.440432823276353,271.9035901739834,-1.2464098260165883,265.21674748129954,-7.933252518700442,258.5299049140569,-14.620095085943092,251.8430619634778,-21.306938036522183,245.15621902396043,-27.993780976039545,1.0,1.0,25732.562594343566,25732.562594343566,278.44804466187395,5.298044661873973,278.44804466187395,278.44804466187395,88367.2267309254,88131.90005808302,235.32667284237687,0.0,8648.866644398773,8648.866644398773,0.9283637734795953,3280.8650066953787,278.44804466187395,5.298044661873973,1.0,0.002,0.1761476891006614,0.005001742180716956,0.0002729965591757815,0.001727003435034874,0.13649827958789074,0.13649827958789074,0.0,-5.789344698081678e-12,1.0,1.0049340922168748,2.4187201446958397,0.09237978619175657,0.0,0.0004531666257851351,579.5393430916139,0.0,1602040.5871204373,268.2719966682085,0.013946104011608895,1.0,1278865.8963742782,2593.7036291542036,,,,,,,,,,,,,,,,,,10.0,1450.0
40.0,-29.768555226971117,5.04215167652783,34.99983684560075,34.35867248279976,7.403749008492122,-26.051324803467626,-39.584797563124425,3.686518596068166,-4.860350580639647,-4.876770849265521,40.03341510541716,33581.26481653498,15324.735302350724,15324.735302350724,48906.000118885706,88406.88521630612,88245.65250294308,15324.735302350724,103570.38780529381,103570.38780529381,103570.38780529381,129690.85502539566,125223.33715475588,4467.517870639787,0.0,100598.67505475572,45773.05469132314,60917.35595936953,26120.467220101855,87037.8231794714,19936.008995448825,1450.0,0.0,0.8874233303706631,2.897583206300665,0.0014947306463915918,1.0,1.0,-2.246245119321145,356362.6673018979,1555974.4952820756,4.366266834465881,1555974.4952820756,4.366266834465881,0.7632332464599416,0.09239544545609586,3.2630847757686734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2630847757686734,1.2745772584093191,1.2748729398017176,2.560131019316181,5424.6104226297475,14200.501253132832,6505.479343573413,0.0005101181019249834,30829.31703208907,3143.715441265781,19445.313104618603,1982.8701039211762,0.6307409627134688,0.6307409627134688,29709.147191681477,30484.863174865135,0.9682943977493854,0.8,4214.39405362862,4324.433322199387,0.9682943977493854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5317171018105356,5.04215167652783,0.6854394370535655,4.356712239474264,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9701131055256885,0.00023911831874905148,198.73351142933683,0.0,0.0,0.0,0.0002906087030947222,8.264235636927876e-05,0.00014932945842044507,0.00048727468234553543,0.09239544644640055,0.09239544644640055,0.09239544644640055,0.09288518465979183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.21288318513,595.5838251666698,0.0,0.09239544644640055,0.09239544545609586,0.09239544545609586,0.375,0.375,0.5,9.918247028217115,2.630525729944395,2.630525729944395,1.432454155292362e-11,0.016420268625893186,2.630525729944395,1.432454155292362e-11,26120.467220101855,19936.008995448825,0.7632332464599416,0.5512593954165199,3.9712773758819604,0.5618936495923372,0.385823813025409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.92294228830696,261.92294228830696,-11.227057711693021,245.20034584546065,278.6455385987861,110426.82830966717,108998.32316637832,1428.505143288878,0.0,nan,278.6455385987861,5.4955385987861405,271.9565001005019,-1.1934998994980788,265.2674615815878,-7.882538418412196,258.57842312226427,-14.571576877735708,251.8893844812413,-21.26061551875867,245.20034584546065,-27.94965415453933,1.0,1.0,25732.562594343566,25732.562594343566,278.4763755433422,5.3263755433422375,278.4763755433422,278.4763755433422,88396.16744168785,88245.65250294308,150.51493874477455,0.0,8648.866644398773,8648.866644398773,0.9284480747033734,3279.4001996475167,278.4763755433422,5.3263755433422375,1.0,0.002,0.17368516628315878,0.005015571686306283,0.0002691885732125138,0.0017308114180812225,0.1345942866062569,0.1345942866062569,0.0,-8.706263574659312e-12,1.0,1.0053640979461498,2.6305257299300706,0.09239544545609586,0.0,0.000492504546033552,629.8215133928425,0.0,1602064.5229190395,268.28964941936033,0.016420268611568645,1.0,1278813.603783336,2591.3398480872374,,,,,,,,,,,,,,,,,,9.0,1450.0
45.0,-29.72439925896304,5.0476161032377505,35.005445157037286,34.39238603403794,7.421373778119456,-26.009821955047865,-39.54621981885282,3.7067966674385002,-4.849949757974343,-4.867499005068331,40.041014053295655,33585.71290319621,15318.852842332893,15318.852842332893,48904.56574552911,88432.0076380409,88322.93660912359,15318.852842332893,103641.78945145648,103641.78945145648,103641.78945145648,129768.29725955462,125266.05300713134,4502.244252423278,0.0,100611.2876929092,45764.99359163686,60940.326779191484,26126.507808098133,87066.83458728962,19941.208608553286,1450.0,0.0,0.8874428761582389,2.898556009222122,0.0014947306463915918,1.0,1.0,-2.1454281239693955,356491.339033371,1556302.3955994097,4.365610676038682,1556302.3955994097,4.365610676038682,0.7632557996278531,0.09241149163071206,3.262064992899614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.262064992899614,1.274483903400794,1.2747795631363341,2.559518393441627,5423.312341914658,14200.501253132832,6505.955675318282,0.0005103884159384169,30842.82131469027,3145.092494857089,19446.73689208014,1983.0152898370125,0.6305109605137764,0.6305109605137764,29701.719171044013,30484.863174865135,0.9679917853114973,0.8,4213.340351016331,4324.433322199387,0.9679917853114973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.528826022529694,5.0476161032377505,0.6925762049199413,4.355039898317809,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9656741088388944,0.00024021749435598072,198.69746234269152,0.0,0.0,0.0,0.0002906087030947222,8.300258984601737e-05,0.00014896922494370645,0.0004859472937082528,0.0924114669129453,0.0924114669129453,0.0924114669129453,0.09291841542991411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.3761945375,595.691448917558,0.0,0.0924114669129453,0.09241149163071206,0.09241149163071206,0.375,0.375,0.5,9.994289341855431,2.7220708810989436,2.7220708810989436,1.1141310096718371e-11,0.017549247093995746,2.7220708810989436,1.1141310096718371e-11,26126.507808098133,19941.208608553286,0.7632557996278531,0.5511245948005696,3.971095610727406,0.5616899474678778,0.38574634144445163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.96270279945674,261.96270279945674,-11.187297200543242,245.2437898177495,278.681615718473,110172.38114594363,109027.6327320128,1144.7484139308142,0.0,nan,278.681615718473,5.531615718473006,271.99405056308956,-1.1559494369104186,265.3064853980255,-7.843514601974505,258.6189202611815,-14.531079738818505,251.93135503822128,-21.218644961778693,245.2437898177495,-27.906210182250476,1.0,1.0,25732.562594343566,25732.562594343566,278.4945831370842,5.344583137084214,278.4945831370842,278.4945831370842,88421.35440026615,88322.93660912359,98.41779114256497,0.0,8648.866644398773,8648.866644398773,0.9285070434894519,3278.3753178641123,278.4945831370842,5.344583137084214,1.0,0.002,0.17113740279637962,0.005028715086395891,0.0002652449832625083,0.0017347550789828439,0.13262249163125414,0.13262249163125414,0.0,6.224535210180848e-11,1.0,1.005549972543897,2.7220708810878023,0.09241149163071206,0.0,0.0005095526695161418,651.606607874308,0.0,1602078.1394267543,268.30005024202563,0.017549247082854436,1.0,1278781.6586125572,2590.3596692220367,,,,,,,,,,,,,,,,,,7.0,1450.0
50.0,-29.680390494867343,5.053162048773442,35.01036524858547,34.418575080949836,7.433973369582233,-25.968954114743674,-39.508238586690254,3.7225314619964442,-4.846061695167805,-4.8607149007217165,40.04759115272103,33594.004866002804,15316.939886970018,15316.939886970018,48910.94475297282,88455.07110332935,88377.42800661759,15316.939886970018,103694.36789358761,103694.36789358761,103694.36789358761,129825.67305374598,125285.42027722913,4540.252776516845,0.0,100621.11533249638,45760.03097624176,60956.760395838464,26131.305160158372,87088.06555599684,19945.377439782613,1450.0,0.0,0.8874535076961216,2.8993205769629546,0.0014947306463915918,1.0,1.0,-2.3804181336215606,356585.5097881323,1556586.2445479922,4.365253780146166,1556586.2445479922,4.365253780146166,0.763275210233002,0.09248120160365378,3.2612725474549413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2612725474549413,1.274411473888623,1.274707116821683,2.5590420474666566,5422.303021953646,14200.501253132832,6506.325749494007,0.0005105984976481912,30853.32914325726,3146.163995172384,19447.843068556744,1983.1280884457735,0.6303320778855694,0.6303320778855694,29695.946738197654,30484.863174865135,0.9677566334422304,0.8,4212.521501976144,4324.433322199387,0.9677566334422304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.527885853689103,5.053162048773442,0.6986659899333514,4.35449605884009,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9612717053874195,0.00024131763526341667,198.66154644434005,0.0,0.0,0.0,0.0002906087030947222,8.335867062347453e-05,0.00014861314416624927,0.0004846679672603522,0.09242741429717222,0.09242741429717222,0.09242741429717222,0.09294403847448529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.61211973947,595.8028722889402,0.0,0.09242741429717222,0.09248120160365378,0.09248120160365378,0.375,0.375,0.5,10.071791267094728,2.4802967671001284,2.4802967671001284,1.5120349416974932e-11,0.014653205553884163,2.4802967671001284,1.5120349416974932e-11,26131.305160158372,19945.377439782613,0.763275210233002,0.5511120447978446,3.971175965160649,0.5616262623438745,0.38574751490377474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9964336615023,261.9964336615023,-11.153566338497683,245.28670449175132,278.7061628015653,109966.30476470069,108995.15651647547,971.1482482252136,0.0,nan,278.7061628015653,5.5561628015653355,272.02227115131535,-1.127728848684626,265.3383794965135,-7.811620503486495,258.65448785505464,-14.495512144945337,251.9705961728136,-21.179403827186377,245.28670449175132,-27.863295508248655,1.0,1.0,25732.562594343566,25732.562594343566,278.5076676504595,5.357667650459518,278.5076676504595,278.5076676504595,88444.11870000452,88377.42800661759,66.69069338693225,0.0,8648.866644398773,8648.866644398773,0.9285528584032022,3277.578910192216,278.5076676504595,5.357667650459518,1.0,0.002,0.16881136004937816,0.00504040085449049,0.0002616435424302095,0.0017383523325825358,0.13082177121510474,0.13082177121510474,0.0,-4.124987254550128e-09,1.0,1.005060221841908,2.480296767085008,0.09248120160365378,0.0,0.000465193845349036,594.870483229122,0.0,1602078.3327481488,268.3039383048322,0.014653205538763814,1.0,1278758.2836200022,2593.3749358164478,,,,,,,,,,,,,,,,,,5.0,1450.0
55.0,-29.63667271655752,5.058559525326141,35.01468783210347,34.43815276203679,7.442191655503509,-25.928786281103505,-39.47090489147229,3.7343036959425335,-4.840418982905135,-4.857602912460922,40.05266574053708,33605.5705444879,15320.470966381012,15320.470966381012,48926.04151086891,88476.25336105359,88423.4336583529,15320.470966381012,103743.9046247339,103743.9046247339,103743.9046247339,129878.1727867604,125305.2234108305,4572.94937592991,0.0,100628.44283819821,45757.75502654178,60967.43090184048,26134.2681620265,87101.69906386698,19948.025729212717,1450.0,0.0,0.8874509655742961,2.8996167905672707,0.0014947306463915918,1.0,1.0,-2.165182290595908,356628.7141032013,1556805.2760945323,4.365339117489075,1556805.2760945323,4.365339117489075,0.7632900070336582,0.09245133966277475,3.260680908893989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.260680908893989,1.274357289993711,1.2746529203569803,2.5586865900928624,5421.549850432291,14200.501253132832,6506.601736225863,0.000510755206959842,30861.174598139685,3146.964008926564,19448.668011367292,1983.212209201643,0.6301985671193364,0.6301985671193364,29691.63686573116,30484.863174865135,0.967581069415112,0.8,4211.910124585285,4324.433322199387,0.967581069415112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.529621289288015,5.058559525326141,0.7030596059569829,4.355499919369158,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9569198404727464,0.00024241509578808916,198.6258808750547,0.0,0.0,0.0,0.0002906087030947222,8.371005623494684e-05,0.00014826175855477697,0.0004834342856386114,0.09244288784620347,0.09244288784620347,0.09244288784620347,0.09295326798041913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486918.16691773786,595.9150642319647,0.0,0.09244288784620347,0.09245133966277475,0.09245133966277475,0.375,0.375,0.5,10.148352997270512,2.6924206218650397,2.6924206218650397,2.5011104298755527e-12,0.017183929555812938,2.6924206218650397,2.5011104298755527e-12,26134.2681620265,19948.025729212717,0.7632900070336582,0.5512052918646669,3.97167135823045,0.5617116776906279,0.3858199197681178,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0260788235922,262.0260788235922,-11.123921176407805,245.32910765505468,278.72304997805946,109782.9294651876,108929.41296805344,853.5164971341547,0.0,nan,278.72304997805946,5.573049978059487,272.0442615190318,-1.1057384809681707,265.36547305782534,-7.784526942174637,258.68668460288904,-14.463315397110932,252.00789612869266,-21.142103871307313,245.32910765505468,-27.820892344945293,1.0,1.0,25732.562594343566,25732.562594343566,278.5160989081259,5.3660989081259345,278.5160989081259,278.5160989081259,88465.24893667574,88423.4336583529,41.81527832284337,0.0,8648.866644398773,8648.866644398773,0.9285870591121226,3276.984313438459,278.5160989081259,5.3660989081259345,1.0,0.002,0.16628965999577955,0.005052316432320196,0.00025773678079083715,0.001742262318923718,0.12886839039541859,0.12886839039541859,0.0,-9.002854447180686e-10,1.0,1.005490340973018,2.6924206218625386,0.09245133966277475,0.0,0.000504328426014221,644.9087446060048,0.0,1602088.5501289656,268.30958101709484,0.017183929553311827,1.0,1278747.5607964634,2590.8492785612716,,,,,,,,,,,,,,,,,,8.0,1450.0
60.0,-29.593304426080824,5.063824651903119,35.018403207770305,34.45493378620597,7.448564148122082,-25.889117582162015,-39.43404204966498,3.7443770541565358,-4.842576998441302,-4.854391259262884,40.05748671320036,33618.42155055473,15323.643582751472,15323.643582751472,48942.065133306205,88496.58452052424,88451.3316647545,15323.643582751472,103774.97524750596,103774.97524750596,103774.97524750596,129912.147573472,125300.17310763805,4611.9744658339405,0.0,100634.75454312094,45756.59075377869,60975.737543713614,26137.17232596604,87112.90986967966,19950.61053302301,1450.0,0.0,0.8874498425766374,2.900035372349517,0.0014947306463915918,1.0,1.0,-2.6340624996365705,356673.3063928765,1557013.382571293,4.3653768158815875,1557013.382571293,4.3653768158815875,0.7633040898308279,0.0925513003006853,3.2601732013508022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2601732013508022,1.2743109291480652,1.2746065487563651,2.5583812606318745,5420.902893942989,14200.501253132832,6506.838687190429,0.0005108897775349608,30867.916619100015,3147.651503734712,19449.376273657137,1983.2844318556427,0.6300838671315616,0.6300838671315616,29687.938275611185,30484.863174865135,0.9674304112485165,0.8,4211.3854607129815,4324.433322199387,0.9674304112485165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.531180549432055,5.063824651903119,0.7074227804741291,4.35640187142899,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9526237582467523,0.0002435083240172954,198.5905130734113,0.0,0.0,0.0,0.0002906087030947222,8.405835302697441e-05,0.0001479134617627494,0.0004822235041579422,0.09245788310048904,0.09245788310048904,0.09245788310048904,0.09296656885121889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486573.7531392399,596.0272040766464,0.0,0.09245788310048904,0.0925513003006853,0.0925513003006853,0.375,0.375,0.5,10.224664478580108,2.220328759626341,2.220328759626341,6.002665031701326e-11,0.011814260821608968,2.220328759626341,6.002665031701326e-11,26137.17232596604,19950.61053302301,0.7633040898308279,0.5513409579745325,3.9721293033728533,0.5618233302793262,0.3859177887737612,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05321094770574,262.05321094770574,-11.096789052294241,245.37104520579607,278.7353766828994,109620.63133533066,108839.46788638622,781.1634489444152,0.0,nan,278.7353766828994,5.585376682899437,272.0625103901925,-1.0874896098075055,265.3896440963434,-7.7603559036566025,258.7167778054948,-14.433222194505163,252.04391150550842,-21.10608849449156,245.37104520579607,-27.778954794203912,1.0,1.0,25732.562594343566,25732.562594343566,278.5225361870098,5.372536187009814,278.5225361870098,278.5225361870098,88485.741415121,88451.3316647545,34.409750366496155,0.0,8648.866644398773,8648.866644398773,0.9286164048782217,3276.474067357556,278.5225361870098,5.372536187009814,1.0,0.002,0.16420322133842474,0.005062284187216038,0.0002545046489512126,0.0017454933727221993,0.1272523244756063,0.1272523244756063,0.0,-1.9783265880514433e-09,1.0,1.0045329033005046,2.220328759566314,0.0925513003006853,0.0,0.0004172816134567897,533.5932275537466,0.0,1602078.145671127,268.3074230015587,0.011814260761582318,1.0,1278736.4943627003,2596.6325671258573,,,,,,,,,,,,,,,,,,7.0,1450.0
65.0,-29.55025300190459,5.068791828576367,35.021689508421794,34.46842267820614,7.452791241578193,-25.849948580036784,-39.39764244770629,3.7524846479872314,-4.838065132654094,-4.854056439236603,40.06110310001155,33632.80922669967,15330.800573771034,15330.800573771034,48963.6098004707,88515.86955616073,88485.85121392598,15330.800573771034,103816.65178769702,103816.65178769702,103816.65178769702,129955.28023017483,125313.88784171279,4641.392388462039,0.0,100639.80811678886,45756.74067174481,60981.18605004894,26138.628442477813,87119.81449252676,19951.99360987322,1450.0,0.0,0.8874384986871023,2.9000120313588726,0.0014947306463915918,1.0,1.0,-2.2597568191678192,356677.9554622197,1557169.5046025675,4.36575762745031,1557169.5046025675,4.36575762745031,0.7633144812391645,0.09248050660814648,3.259765719215309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.259765719215309,1.274273617834515,1.2745692287871913,2.5581363951918856,5420.3840534587,14200.501253132832,6507.028638247497,0.0005109976732225613,30873.32550420675,3148.2030565184596,19449.94405007824,1983.3423289378372,0.6299918694352515,0.6299918694352515,29684.96973254332,30484.863174865135,0.9673094941727755,0.8,4210.964357738452,4324.433322199387,0.9673094941727755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.53469802823975,5.068791828576367,0.7103552759762151,4.358436552600152,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9483796379709178,0.0002445980549371909,198.55541613870156,0.0,0.0,0.0,0.0002906087030947222,8.440358681936527e-05,0.00014756822797035854,0.0004810378507831245,0.09247225555632024,0.09247225555632024,0.09247225555632024,0.09296463226590723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486235.3784984999,596.1372941806503,0.0,0.09247225555632024,0.09248050660814648,0.09248050660814648,0.375,0.375,0.5,10.298524737748593,2.5942996200687958,2.5942996200687958,2.3419488570652902e-11,0.015991306582520792,2.5942996200687958,2.3419488570652902e-11,26138.628442477813,19951.99360987322,0.7633144812391645,0.5515276334424899,3.972919633425403,0.5620261026229671,0.3860523512660226,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07850472250874,262.07850472250874,-11.071495277491238,245.41254731340263,278.7444621284195,109466.04292600248,108737.80760690391,728.2353190985868,0.0,nan,278.7444621284195,5.594462128419536,272.07807916672743,-1.071920833272543,265.4116962044482,-7.738303795551758,258.74531324361357,-14.404686756386411,252.0789302784411,-21.07106972155887,245.41254731340263,-27.73745268659735,1.0,1.0,25732.562594343566,25732.562594343566,278.52686222930726,5.376862229307278,278.52686222930726,278.52686222930726,88504.80156461295,88485.85121392598,18.950350686965976,0.0,8648.866644398773,8648.866644398773,0.9286399554479394,3276.0645478113856,278.52686222930726,5.376862229307278,1.0,0.002,0.16177148669280889,0.00507327984448589,0.00025073578754224136,0.001749263165072492,0.12536789377112068,0.12536789377112068,0.0,-1.0473852666247063e-09,1.0,1.0052916440194284,2.5942996200453763,0.09248050660814648,0.0,0.0004863382338275649,621.8978871083136,0.0,1602089.4939808045,268.3119348673459,0.015991306559101304,1.0,1278735.3406576142,2592.0820768353765,,,,,,,,,,,,,,,,,,8.0,1450.0
