time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
70.0,-29.5075934884706,5.073625147536544,35.02447652637619,34.48233506586405,7.457305274857297,-25.811103608024894,-39.36154822641981,3.7608327180420296,-4.844122771207424,-4.851218249182882,40.06524926375723,33646.78628090118,15333.883047931511,15333.883047931511,48980.66932883269,88535.23276752248,88499.92921406507,15333.883047931511,103833.81226199657,103833.81226199657,103833.81226199657,129974.9650868775,125291.69532336597,4683.269763511537,0.0,100645.04580618338,45756.65607256722,60987.09970401796,26141.152824880937,87128.2525288989,19954.23744783182,1450.0,0.0,0.8874379184225234,2.900440681413056,0.0014947306463915918,1.0,1.0,-3.1406399186625436,356717.3664360087,1557348.5120440484,4.365777106967457,1557348.5120440484,4.365777106967457,0.7633266054295639,0.09265727376067258,3.259344925998379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.259344925998379,1.2742352021274579,1.274530804168309,2.557883286034313,5419.84774552607,14200.501253132832,6507.2249124589625,0.000511109177005173,30878.9183382776,3148.7733668763135,19450.53072683098,1983.4021533174919,0.6298967636673998,0.6298967636673998,29681.904139187714,30484.863174865135,0.9671846271397183,0.8,4210.529487685624,4324.433322199387,0.9671846271397183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.536212985783372,5.073625147536544,0.7143122696597812,4.3593128778767625,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9441942678812231,0.00024568229513855216,198.52065093684922,0.0,0.0,0.0,0.0002906087030947222,8.474721790327051e-05,0.0001472245968864533,0.0004798557428440183,0.09248610361522262,0.09248610361522262,0.09248610361522262,0.09297831254972524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485899.6524396255,596.2465218457182,0.0,0.09248610361522262,0.09265727376067258,0.09265727376067258,0.375,0.375,0.5,10.372376795350107,1.7105783305203204,1.7105783305203204,2.5011104298755527e-11,0.00709547797544019,1.7105783305203204,2.5011104298755527e-11,26141.152824880937,19954.23744783182,0.7633266054295639,0.551703334708413,3.973394613132448,0.5621674704492285,0.38617538289019554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.102900074613,262.102900074613,-11.047099925386988,245.45365475280633,278.75214539489906,109326.57020292136,108624.20139783101,702.3688050903299,0.0,nan,278.75214539489906,5.6021453948990825,272.09244726707004,-1.0575527329299348,265.4327491390493,-7.717250860950685,258.7730510116563,-14.376948988343656,252.113352882197,-21.03664711780297,245.45365475280633,-27.696345247193648,1.0,1.0,25732.562594343566,25732.562594343566,278.531328147099,5.381328147098998,278.531328147099,278.531328147099,88524.42998005512,88499.92921406507,24.500765990058426,0.0,8648.866644398773,8648.866644398773,0.9286642733587618,3275.641650628371,278.531328147099,5.381328147098998,1.0,0.002,0.16015855049687996,0.005081020700922015,0.0002482372974396596,0.001751749275901013,0.1241186487198298,0.1241186487198298,0.0,-1.3426659327755996e-08,1.0,1.0034966281123234,1.7105783304953093,0.09265727376067258,0.0,0.00032263842396119773,412.5659996423089,0.0,1602069.4043091256,268.30587722879255,0.0070954779504290855,1.0,1278725.5608833693,2602.9807123682585,,,,,,,,,,,,,,,,,,8.0,1450.0
75.0,-29.46530033552056,5.078063513268683,35.027015817626726,34.49247374609115,7.45938022730762,-25.772832280069206,-39.32598849115891,3.7669114567387343,-4.838305226218949,-4.852994034628826,40.067702279880905,33662.52222047808,15343.48391150165,15343.48391150165,49006.00613197973,88553.31372777198,88533.21890990945,15343.48391150165,103876.7028214111,103876.7028214111,103876.7028214111,130018.14554589792,125311.3925297635,4706.753016134422,0.0,100648.8715374103,45758.07768757923,60989.77094425675,26141.442724486813,87131.21366874356,19954.63867982422,1450.0,0.0,0.8874200828585354,2.9001438072319248,0.0014947306463915918,1.0,1.0,-2.3697850858793004,356692.70756205753,1557454.4264571103,4.366375856411765,1557454.4264571103,4.366375856411765,0.7633334889023786,0.09250310507918318,3.25903812918072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.25903812918072,1.2742072307666945,1.2745028263186404,2.557698661951358,5419.456549248571,14200.501253132832,6507.368033717042,0.0005111904950109857,30882.999077618075,3149.1894864829555,19450.958525849055,1983.4457766769544,0.6298273842175452,0.6298273842175452,29679.668990798527,30484.863174865135,0.9670935876295,0.8,4210.212420486771,4324.433322199387,0.9670935876295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.540931565707704,5.078063513268683,0.7160211787977095,4.362042334470973,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9400645065227649,0.00024676159261428974,198.48619631468637,0.0,0.0,0.0,0.0002906087030947222,8.50870245633264e-05,0.0001468847902263974,0.00047870313194454066,0.09249935011810194,0.09249935011810194,0.09249935011810194,0.09296692729841206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485573.67118050845,596.3524755817031,0.0,0.09249935011810194,0.09250310507918318,0.09250310507918318,0.375,0.375,0.5,10.44251718791476,2.483208948749507,2.483208948749507,-1.5290879673557356e-11,0.014688808409857756,2.483208948749507,-1.5290879673557356e-11,26141.442724486813,19954.63867982422,0.7633334889023786,0.5519371806010692,3.974409474422504,0.5624391543344194,0.3863428592703488,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.12613158580785,262.12613158580785,-11.023868414192123,245.4943278790218,278.7579352918877,109181.00316643859,108512.14266205564,668.860504382935,0.0,nan,278.7579352918877,5.6079352918877134,272.1052138095691,-1.044786190430898,265.45249232720624,-7.6975076727937335,258.79977084511165,-14.350229154888325,252.1470493620508,-21.00295063794917,245.4943278790218,-27.65567212097818,1.0,1.0,25732.562594343566,25732.562594343566,278.53340138571747,5.383401385717491,278.53340138571747,278.53340138571747,88542.320142979,88533.21890990945,9.101233069552109,0.0,8648.866644398773,8648.866644398773,0.9286820020771861,3275.333319826623,278.53340138571747,5.383401385717491,1.0,0.002,0.15782913791477626,0.00509120073306768,0.0002446259300231474,0.0017553736588830186,0.12231296501157371,0.12231296501157371,0.0,-4.110938338873493e-10,1.0,1.0050664403307614,2.4832089487647977,0.09250310507918318,0.0,0.000465872318353497,595.7256922509237,0.0,1602087.295677233,268.311694773781,0.014688808425148636,1.0,1278731.6798653314,2593.4432841636694,,,,,,,,,,,,,,,,,,6.0,1450.0
80.0,-29.42343820077192,5.082394429955101,35.029137307937184,34.50457452507692,7.462776045434136,-25.734816855605303,-39.290667430590815,3.774159021865269,-4.8459282082664,-4.850312905611027,40.071328862938145,33677.018104679504,15346.032833449664,15346.032833449664,49023.05093812917,88571.86924846694,88538.35275938622,15346.032833449664,103884.38559283588,103884.38559283588,103884.38559283588,130028.10560370033,125278.42043103701,4749.685172663319,0.0,100653.4512199915,45758.61423103167,60994.26332106648,26143.72001086444,87137.98333193091,19956.65482819497,1450.0,0.0,0.8874205813194552,2.900575634868135,0.0014947306463915918,1.0,1.0,-3.51139012987079,356729.9387129572,1557611.0221997253,4.366359122588411,1557611.0221997253,4.366359122588411,0.7633441155237917,0.09272888818592376,3.2586717042869706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2586717042869706,1.2741738826474032,1.2744694704631225,2.557478024519146,5418.98904500548,14200.501253132832,6507.539021778233,0.0005112876578908079,30887.877133365746,3149.6869097363265,19451.469620606476,1983.4978938380057,0.6297444637137132,0.6297444637137132,29676.999370767975,30484.863174865135,0.9669848539629866,0.8,4209.8337212696715,4324.433322199387,0.9669848539629866,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.542184295927725,5.082394429955101,0.7196274552714721,4.362766974683629,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9359960166985967,0.000247834190158121,198.45210460209447,0.0,0.0,0.0,0.0002906087030947222,8.542579674233674e-05,0.00014654601804738707,0.000477545362386948,0.09251204617727231,0.09251204617727231,0.09251204617727231,0.09298082217981182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485252.49766852934,596.4569000941078,0.0,0.09251204617727231,0.09272888818592376,0.09272888818592376,0.375,0.375,0.5,10.512845872720813,1.3389227757402296,1.3389227757402296,1.4551915228366852e-11,0.004384697344619326,1.3389227757402296,1.4551915228366852e-11,26143.72001086444,19956.65482819497,0.7633441155237917,0.5521341888729392,3.9748705248806164,0.5625910660726197,0.38647920019442167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.14904596434127,262.14904596434127,-11.000954035658708,245.53461452414385,278.7634774035803,109050.82189160453,108391.09142845827,659.730463146266,0.0,nan,278.7634774035803,5.613477403580305,272.1177048281474,-1.0322951718525815,265.4719322525893,-7.678067747410694,258.82615967694255,-14.323840323057425,252.18038710064437,-20.96961289935561,245.53461452414385,-27.61538547585613,1.0,1.0,25732.562594343566,25732.562594343566,278.5366761011192,5.386676101119235,278.5366761011192,278.5366761011192,88561.2276851591,88538.35275938622,22.87492577287776,0.0,8648.866644398773,8648.866644398773,0.9287031750932233,3274.9650628084055,278.5366761011192,5.386676101119235,1.0,0.002,0.15656323222629373,0.005097385064455804,0.000242665199564462,0.001757332571809813,0.121332599782231,0.121332599782231,0.0,-2.2286257249370944e-09,1.0,1.0027394270785939,1.3389227757256776,0.09272888818592376,0.0,0.00025318936788037505,323.7589265911728,0.0,1602063.3285996956,268.3040717917336,0.004384697330067411,1.0,1278722.4412367106,2607.661227573306,,,,,,,,,,,,,,,,,,7.0,1450.0
85.0,-29.38189604269117,5.086296792170923,35.03114825806444,34.51322520794349,7.463937247585259,-25.697312755083956,-39.25582637367768,3.7793537593155557,-4.839892285546398,-4.853084879096646,40.073110008361965,33693.15259244744,15356.344682108393,15356.344682108393,49049.49727455583,88589.2968432659,88572.26125984675,15356.344682108393,103928.60594195515,103928.60594195515,103928.60594195515,130072.01960602059,125303.24901791912,4768.77058810147,0.0,100656.69990486011,45760.55499685071,60995.71656445489,26143.41366406544,87139.13022852033,19956.548423295844,1450.0,0.0,0.8874001225729939,2.9001552722031034,0.0014947306463915918,1.0,1.0,-2.503345613367742,356691.4461155016,1557687.9363603645,4.3670459533699155,1557687.9363603645,4.3670459533699155,0.7633489902937372,0.09252586986276656,3.2584104371230453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2584104371230453,1.2741499812490988,1.2744455635200789,2.557320947357154,5418.6562173479615,14200.501253132832,6507.66071860236,0.0005113568190548027,30891.350812678196,3150.0411264476857,19451.833380557742,1983.5349870299995,0.6296854254937426,0.6296854254937426,29675.095849743346,30484.863174865135,0.9669073250146053,0.8,4209.563697103868,4324.433322199387,0.9669073250146053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.547252306915312,5.086296792170923,0.7205982329361271,4.365698559234795,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9319773981038109,0.0002489028331177244,198.41828504749728,0.0,0.0,0.0,0.0002906087030947222,8.576118606284914e-05,0.00014621062872687468,0.00047641423866197103,0.0925242959761089,0.0925242959761089,0.0925242959761089,0.09296520375344103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484942.6396442606,596.557537647651,0.0,0.0925242959761089,0.09252586986276656,0.09252586986276656,0.375,0.375,0.5,10.57898245106534,2.3497392657288856,2.3497392657288856,-1.801936377887614e-11,0.013192593550229503,2.3497392657288856,-1.801936377887614e-11,26143.41366406544,19956.548423295844,0.7633489902937372,0.5523855524648766,3.9759781511719456,0.5628871569629473,0.38665927126066024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.171137879132,262.171137879132,-10.978862120867973,245.57449931239483,278.76777644541795,108911.25293807885,108275.20265529738,636.0502827814566,0.0,nan,278.76777644541795,5.617776445417974,272.12912101901884,-1.0208789809811378,265.4904655925805,-7.659534407419471,258.8518101660905,-14.298189833909476,252.21315473928956,-20.936845260710413,245.57449931239483,-27.575500687605143,1.0,1.0,25732.562594343566,25732.562594343566,278.5378246991784,5.387824699178395,278.5378246991784,278.5378246991784,88578.38253398928,88572.26125984675,6.12127414252609,0.0,8648.866644398773,8648.866644398773,0.9287182708809761,3274.7024893086605,278.5378246991784,5.387824699178395,1.0,0.002,0.15435714431333836,0.005106792520478331,0.0002392444979953786,0.0017607553706309607,0.1196222489976893,0.1196222489976893,0.0,-1.3137366064799871e-10,1.0,1.0047956572684407,2.349739265746905,0.09252586986276656,0.0,0.0004412166953058091,564.1979040867385,0.0,1602083.2641115307,268.3101077144536,0.013192593568248867,1.0,1278731.992894536,2595.0672535109125,,,,,,,,,,,,,,,,,,6.0,1450.0
90.0,-29.34073910734962,5.090015774743203,35.032906518782745,34.52368061933669,7.4663462165914245,-25.660030572742624,-39.22119252439586,3.7856358819119693,-4.843598663243881,-4.85222117253754,40.07587731995608,33708.14713231539,15360.756083548746,15360.756083548746,49068.903215864135,88607.06853711896,88585.5120538832,15360.756083548746,103946.26813743194,103946.26813743194,103946.26813743194,130091.00748081958,125288.58825467058,4802.419226148999,0.0,100660.61926485196,45761.69196519041,60998.80811073506,26144.739343387642,87143.5474541227,19957.76985639648,1450.0,0.0,0.8873945169358494,2.9003120635236295,0.0014947306463915918,1.0,1.0,-2.962625012680803,356703.4394983858,1557807.4412516952,4.36723414678132,1557807.4412516952,4.36723414678132,0.7633570025032232,0.09261535267435925,3.2580949021847743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2580949021847743,1.2741210779035148,1.2744166534693842,2.55713131090003,5418.254400451067,14200.501253132832,6507.807603634701,0.0005114403034013376,30895.545491124944,3150.4688646097234,19452.27242974896,1983.579757587857,0.6296141440628332,0.6296141440628332,29672.796907877047,30484.863174865135,0.9668136925367453,0.8,4209.237580474924,4324.433322199387,0.9668136925367453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.549420398371105,5.090015774743203,0.7230630857456921,4.366952688997511,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9280143950494177,0.00024996575056076696,198.38479046858595,0.0,0.0,0.0,0.0002906087030947222,8.609578655993099e-05,0.00014587602822979282,0.0004752779439264502,0.09253599152605993,0.09253599152605993,0.09253599152605993,0.09296964245283014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484642.7951192079,596.6549513931255,0.0,0.09253599152605993,0.09261535267435925,0.09261535267435925,0.375,0.375,0.5,10.644036833486513,1.889596159856751,1.889596159856751,-2.3874235921539366e-11,0.00862250929367292,1.889596159856751,-2.3874235921539366e-11,26144.739343387642,19957.76985639648,0.7633570025032232,0.5526033733498993,3.9766250202437976,0.5630813141007002,0.3868117389880331,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.19306718278114,262.19306718278114,-10.956932817218842,245.61403396879115,278.7721003968227,108784.2079914699,108152.83950683638,631.3684846335145,0.0,nan,278.7721003968227,5.622100396822702,272.14048711095944,-1.0095128890405363,265.5088738255769,-7.64112617442305,258.87726054007567,-14.27273945992431,252.24564725446078,-20.9043527455392,245.61403396879115,-27.53596603120883,1.0,1.0,25732.562594343566,25732.562594343566,278.54022049018056,5.390220490180582,278.54022049018056,278.54022049018056,88596.05308338095,88585.5120538832,10.54102949774824,0.0,8648.866644398773,8648.866644398773,0.9287365011786344,3274.385376695698,278.54022049018056,5.390220490180582,1.0,0.002,0.15257744909737792,0.005114948980593602,0.0002364864986483298,0.001763511571038176,0.1182432493241649,0.1182432493241649,0.0,-1.9303134941167643e-09,1.0,1.0038608506850206,1.8895961598806252,0.09261535267435925,0.0,0.0003559347577068566,455.1441027508261,0.0,1602072.2606049322,268.3064013367561,0.008622509317547156,1.0,1278729.0167533373,2600.7400012645917,,,,,,,,,,,,,,,,,,7.0,1450.0
95.0,-29.29995039949855,5.093446426868747,35.03453769165005,34.5329996542074,7.46802645027862,-25.623152716296076,-39.186932298447914,3.7912272358979306,-4.841643581189771,-4.853267305333559,40.07787467972138,33723.53015721628,15367.672716252562,15367.672716252562,49091.20287346884,88624.424945939,88608.70014652061,15367.672716252562,103976.37286277318,103976.37286277318,103976.37286277318,130121.48700749475,125294.54930848586,4826.937699008892,0.0,100664.12709584128,45763.227293265765,61000.99978063946,26145.11414472157,87146.11392536103,19958.203476927218,1450.0,0.0,0.8873820158903233,2.900157992974165,0.0014947306463915918,1.0,1.0,-2.6514068466352114,356688.9129960436,1557893.7004851243,4.36765383986691,1557893.7004851243,4.36765383986691,0.7633626446016711,0.0925513698512619,3.257813358716986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.257813358716986,1.2740953538102167,1.274390923408511,2.556961964404318,5417.895575547675,14200.501253132832,6507.938738310585,0.0005115148436899631,30899.292258868227,3150.8509285911323,19452.664400070706,1983.6197274370663,0.6295504841049461,0.6295504841049461,29670.745585350196,30484.863174865135,0.9667301467568113,0.8,4208.946589912203,4324.433322199387,0.9667301467568113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.552819747188193,5.093446426868747,0.7245273888438533,4.3689190380248935,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9241047809325773,0.0002510232817490947,198.35160671785977,0.0,0.0,0.0,0.0002906087030947222,8.642796417686215e-05,0.00014554385061286165,0.0004741547008056901,0.0925471981548491,0.0925471981548491,0.0925471981548491,0.09296339408677293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484351.9003997259,596.7494028933309,0.0,0.0925471981548491,0.0925513698512619,0.0925513698512619,0.375,0.375,0.5,10.706467587280466,2.20186045869832,2.20186045869832,5.4797055781818926e-11,0.011623724143760228,2.20186045869832,5.4797055781818926e-11,26145.11414472157,19958.203476927218,0.7633626446016711,0.5528356957834563,3.9774964104789152,0.563320619385444,0.38697686721980323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2146307841106,262.2146307841106,-10.935369215889352,245.65319948152148,278.77606208672285,108654.32974922181,108033.49018372771,620.8395654940847,0.0,nan,278.77606208672285,5.626062086722868,272.1514895655532,-0.9985104344467572,265.52691704462757,-7.623082955372411,258.9023445236638,-14.24765547633615,252.27777200257523,-20.872227997424744,245.65319948152148,-27.496800518478494,1.0,1.0,25732.562594343566,25732.562594343566,278.54185541301774,5.391855413017765,278.54185541301774,278.54185541301774,88613.314773085,88608.70014652061,4.614626564391074,0.0,8648.866644398773,8648.866644398773,0.9287527666344525,3274.102425510571,278.54185541301774,5.391855413017765,1.0,0.002,0.1505081791792841,0.005124059323601416,0.00023327874008841987,0.0017667205967106636,0.11663937004420993,0.11663937004420993,0.0,-6.632009164932173e-10,1.0,1.0044954399291695,2.201860458643523,0.0925513698512619,0.0,0.00041385081757490063,529.2045408644735,0.0,1602078.9366192578,268.3083564188102,0.011623724088963172,1.0,1278732.6214927572,2596.874240773356,,,,,,,,,,,,,,,,,,8.0,1450.0
100.0,-29.25954663815854,5.096711565182061,35.03598531555849,34.54315614597874,7.470290022028064,-25.586562971828666,-39.15294563686473,3.7973051181064137,-4.844784188970323,-4.85257273122701,40.08031000241625,33738.29002646721,15371.644237952012,15371.644237952012,49109.93426441922,88641.90248044045,88621.62072363945,15371.644237952012,103993.26496159147,103993.26496159147,103993.26496159147,130139.52278057154,125281.08571921178,4858.437061359751,0.0,100667.9793730352,45764.362866942494,61004.018340103,26146.257818980077,87150.27615908308,19959.26079221782,1450.0,0.0,0.8873767506819407,2.9002863443819256,0.0014947306463915918,1.0,1.0,-3.0586530094898876,356698.5577356267,1557998.8787422983,4.367830609220002,1557998.8787422983,4.367830609220002,0.7633696925350826,0.0926303931372206,3.257505846897407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.257505846897407,1.2740673925289918,1.2743629556407192,2.5567767184052483,5417.503061504558,14200.501253132832,6508.0821475772145,0.000511596369696285,30903.391767942903,3151.2689621780023,19453.09305996561,1983.663438581535,0.6294808416513341,0.6294808416513341,29668.505017193304,30484.863174865135,0.9666388950754725,0.8,4208.6287538916595,4324.433322199387,0.9666388950754725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5547716489544445,5.096711565182061,0.7266634520471609,4.3700481131349,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9202495782839293,0.00025207489388074717,198.31874708408247,0.0,0.0,0.0,0.0002906087030947222,8.675865938682587e-05,0.00014521315540289795,0.00047303270277136185,0.09255801712000612,0.09255801712000612,0.09255801712000612,0.09296695672426876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484068.37340310955,596.8414659615531,0.0,0.09255801712000612,0.0926303931372206,0.09263039313722059,0.375,0.375,0.5,10.767814409897854,1.7939197217370975,1.7939197217370975,1.4722445484949276e-11,0.0077885422566623674,1.7939197217370975,1.4722445484949276e-11,26146.257818980077,19959.26079221782,0.7633696925350826,0.5530502898739088,3.97814277815646,0.5635086476923439,0.38712774661645066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.23607336787495,262.23607336787495,-10.913926632125026,245.69201301494465,278.7801337207581,108529.98401451507,107912.62872163049,617.3552928845747,0.0,nan,278.7801337207581,5.630133720758124,272.16250957956794,-0.9874904204320387,265.5448854384802,-7.60511456151977,258.9272612973504,-14.222738702649565,252.30963715614823,-20.84036284385175,245.69201301494465,-27.457986985055328,1.0,1.0,25732.562594343566,25732.562594343566,278.54404389119867,5.394043891198692,278.54404389119867,278.54404389119867,88630.87272900066,88621.62072363945,9.25200536120974,0.0,8648.866644398773,8648.866644398773,0.9287705313150871,3273.793376131894,278.54404389119867,5.394043891198692,1.0,0.002,0.14881756118316325,0.005131787001200738,0.00023065871484136886,0.0017693398014464782,0.11532935742068443,0.11532935742068443,0.0,-1.4837121531385833e-09,1.0,1.0036662046100677,1.793919721722375,0.0926303931372206,0.0,0.00033812099509066847,432.3655371939994,0.0,1602069.667762129,268.30521581102965,0.007788542241939922,1.0,1278730.2281482369,2601.9237089852268,,,,,,,,,,,,,,,,,,7.0,1450.0
105.0,-29.219513220102076,5.099715817001696,35.03735258383833,34.55213896175849,7.471815488963297,-25.55038035043071,-39.11934045664964,3.8026815452848544,-4.8432306562477265,-4.853620083537934,40.08207794943881,33753.476212135836,15377.903966333724,15377.903966333724,49131.38017846956,88658.9190941999,88643.32424178706,15377.903966333724,104021.2282081208,104021.2282081208,104021.2282081208,130167.77525649976,125286.16573970072,4881.609516799042,0.0,100671.38453173084,45765.93813344928,61006.05155364618,26146.54704837896,87152.59860202514,19959.611921043044,1450.0,0.0,0.8873650697218046,2.9001378057024163,0.0014947306463915918,1.0,1.0,-2.774884016627084,356684.0144539754,1558075.237320567,4.36822278033885,1558075.237320567,4.36822278033885,0.7633746775094918,0.09257167445345318,3.257233973353443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.257233973353443,1.2740426593127685,1.274338216686788,2.5566129591849207,5417.156075367251,14200.501253132832,6508.208890286301,0.0005116684284314939,30907.016614494518,3151.638593657826,19453.47190240469,1983.7020697592645,0.6294192721688175,0.6294192721688175,29666.524078572278,30484.863174865135,0.9665582187683562,0.8,4208.347747644958,4324.433322199387,0.9665582187683562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.557848146027644,5.099715817001696,0.72788810802267,4.371827708979026,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9164468220414583,0.0002531208676931064,198.28619937995884,0.0,0.0,0.0,0.0002906087030947222,8.708679218832866e-05,0.00014488502260139515,0.00047192441784734573,0.09256843540340176,0.09256843540340176,0.09256843540340176,0.09296097169971781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483793.52176836616,596.9306643905031,0.0,0.09256843540340176,0.09257167445345318,0.09257167445345318,0.375,0.375,0.5,10.826696212902881,2.0787360669108352,2.0787360669108352,-2.7966962079517543e-11,0.010389427290192543,2.0787360669108352,-2.7966962079517543e-11,26146.54704837896,19959.611921043044,0.7633746775094918,0.5532807869470856,3.9789889987398435,0.5637397044559026,0.38729167865972863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2571669292288,262.2571669292288,-10.89283307077119,245.73045522568364,278.78387863274264,108402.47654937001,107795.16994978087,607.3065995891453,0.0,nan,278.78387863274264,5.633878632742665,272.17319395132887,-0.9768060486711079,265.56250926994784,-7.587490730052139,258.95182458855135,-14.19817541144863,252.34113990711825,-20.80886009288173,245.73045522568364,-27.419544774316336,1.0,1.0,25732.562594343566,25732.562594343566,278.54550594492207,5.395505944922093,278.54550594492207,278.54550594492207,88647.84024110892,88643.32424178706,4.515999321854906,0.0,8648.866644398773,8648.866644398773,0.9287862363082104,3273.5201432202102,278.54550594492207,5.395505944922093,1.0,0.002,0.14686244029573228,0.005140382449469739,0.00022762789477862532,0.0017723716393232359,0.11381394738931266,0.11381394738931266,0.0,-4.658981386448935e-10,1.0,1.0042453117875603,2.078736066938802,0.09257167445345318,0.0,0.000391021374550442,500.01226266035746,0.0,1602075.2916148528,268.30676934375225,0.010389427318159505,1.0,1278733.8370830046,2598.3831108267686,,,,,,,,,,,,,,,,,,8.0,1450.0
110.0,-29.17984315909099,5.102525663739948,35.038612918469234,34.56141458535569,7.473571116881195,-25.514501732676102,-39.08601865461094,3.8082286730551207,-4.844012163666946,-4.853829895149316,40.084021531586956,33768.31919279772,15382.569338483912,15382.569338483912,49150.88853128163,88675.8913755375,88659.85802860459,15382.569338483912,104042.4273670885,104042.4273670885,104042.4273670885,130189.62059207467,125282.00316044602,4907.6174316286515,0.0,100674.90890301498,45767.33338963548,61008.417237088324,26147.193224986164,87155.61046207449,19960.250604855486,1450.0,0.0,0.8873569969128803,2.9001235031556085,0.0014947306463915918,1.0,1.0,-2.8344723314747284,356681.10111723014,1558159.1849367612,4.368493817183328,1558159.1849367612,4.368493817183328,0.7633802386782205,0.09258137566829763,3.2569530848523853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2569530848523853,1.274017141827876,1.2743126932822502,2.556443691314485,5416.797417061386,14200.501253132832,6508.339864472829,0.0005117429002553599,30910.76422661392,3152.0207437416366,19453.863393013016,1983.7419906913183,0.6293556267451775,0.6293556267451775,29664.477419987623,30484.863174865135,0.9664748673445789,0.8,4208.057418686226,4324.433322199387,0.9664748673445789,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.560141057619041,5.102525663739948,0.7293716229485021,4.373154040791446,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9126953002024294,0.00025416128990504727,198.25395762658653,0.0,0.0,0.0,0.0002906087030947222,8.74132901531201e-05,0.00014455852463660373,0.00047082033275689603,0.09257846936544194,0.09257846936544194,0.09257846936544194,0.09295966753729265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483527.7324756486,597.0169155808665,0.0,0.09257846936544194,0.09258137566829763,0.09258137566829763,0.375,0.375,0.5,10.883877596536399,2.019357563674589,2.019357563674589,1.8701484805205837e-11,0.009817731482371528,2.019357563674589,1.8701484805205837e-11,26147.193224986164,19960.250604855486,0.7633802386782205,0.5535026267206492,3.9797181983794543,0.563944056735963,0.3874485992785502,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2780601132552,262.2780601132552,-10.87193988674477,245.76854592514982,278.7875743013252,108278.57741457873,107677.0398953899,601.5375191888335,0.0,nan,278.7875743013252,5.63757430132523,272.18376862613303,-0.9662313738669468,265.5799629509012,-7.570037049098801,258.97615727563164,-14.173842724368342,252.37235160039057,-20.777648399609404,245.76854592514982,-27.381454074850154,1.0,1.0,25732.562594343566,25732.562594343566,278.54720780422633,5.397207804226355,278.54720780422633,278.54720780422633,88664.76980806676,88659.85802860459,4.911779462170671,0.0,8648.866644398773,8648.866644398773,0.9288024611735872,3273.2378502766474,278.54720780422633,5.397207804226355,1.0,0.002,0.14496242887995542,0.005148884098680214,0.00022468289430340512,0.0017753166590012241,0.11234144715170256,0.11234144715170256,0.0,-4.4669537079683463e-10,1.0,1.0041246309282723,2.0193575636558876,0.09258137566829763,0.0,0.00037999819960218676,485.9168305853202,0.0,1602073.5500224463,268.30598783633303,0.009817731463670043,1.0,1278734.5600426996,2599.1125530373324,,,,,,,,,,,,,,,,,,8.0,1450.0
115.0,-29.14054911060717,5.105152486171294,35.03978275743572,34.57054101107644,7.475304707714198,-25.478963729695437,-39.0530119073577,3.8137185264489837,-4.844762443065861,-4.854045433355278,40.085870812919005,33783.04080523142,15386.96078566855,15386.96078566855,49170.00159089998,88692.6078724151,88676.01332440421,15386.96078566855,104062.97411007276,104062.97411007276,104062.97411007276,130210.77653978512,125277.90903596632,4932.8675038188,0.0,100678.31723526151,45768.74754822853,61010.632985592194,26147.80242971237,87158.43541530456,19960.853998861097,1450.0,0.0,0.8873492349259106,2.9001080670432016,0.0014947306463915918,1.0,1.0,-2.891736952607914,356678.1082826295,1558239.0626652245,4.368754421649241,1558239.0626652245,4.368754421649241,0.763385529339135,0.09259061860058235,3.256678244751081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.256678244751081,1.2739918888186834,1.274287434414766,2.556278633587578,5416.447679544453,14200.501253132832,6508.467549684568,0.0005118155091225771,30914.419438742152,3152.39347164854,19454.2450526556,1983.7809091438564,0.6292935596350036,0.6292935596350036,29662.474798133717,30484.863174865135,0.9663933107352177,0.8,4207.77333656235,4324.433322199387,0.9663933107352177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.562299342066353,5.105152486171294,0.7307499884687916,4.374402497702502,3.5,3.5,1.0,0.6,0.00023197181478972381,0.908995666778072,0.00025519573224363774,198.22203181144008,0.0,0.0,0.0,0.0002906087030947222,8.773781606277129e-05,0.00014423399872695252,0.0004697237258075214,0.092588159009088,0.092588159009088,0.092588159009088,0.09295835961016298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483269.4560718658,597.1007102843984,0.0,0.092588159009088,0.09259061860058235,0.09259061860058235,0.375,0.375,0.5,10.939409164145912,1.9623084807473674,1.9623084807473674,1.3301360013429075e-11,0.009282990289420923,1.9623084807473674,1.3301360013429075e-11,26147.80242971237,19960.853998861097,0.763385529339135,0.5537238207839832,3.9804327318847856,0.5641450693396223,0.3876049477512684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2987536318672,262.2987536318672,-10.851246368132763,245.80628153313944,278.7912257305746,108155.9508002023,107560.1618682891,595.7889319131729,0.0,nan,278.7912257305746,5.641225730574604,272.1942368911136,-0.9557631088864014,265.59724805165393,-7.552751948346042,259.00025921210977,-14.14974078789021,252.4032703726121,-20.74672962738788,245.80628153313944,-27.343718466860537,1.0,1.0,25732.562594343566,25732.562594343566,278.54886017501514,5.398860175015159,278.54886017501514,278.54886017501514,88681.52408777586,88676.01332440421,5.5107633716543205,0.0,8648.866644398773,8648.866644398773,0.9288183357974363,3272.9616359748366,278.54886017501514,5.398860175015159,1.0,0.002,0.1431154169567692,0.005157146530825617,0.00022182003969137555,0.001778179616900888,0.11091001984568777,0.11091001984568777,0.0,-3.434077367088506e-10,1.0,1.0040086522504714,1.962308480734066,0.09259061860058235,0.0,0.0003693992340913314,472.36384143553335,0.0,1602071.898849645,268.3052375569341,0.009282990276119563,1.0,1278735.302734127,2599.8146061119223,,,,,,,,,,,,,,,,,,8.0,1450.0
120.0,-29.101620584962664,5.107610384476079,35.04087778903358,34.57971846163275,7.477072645961549,-25.44375126267858,-39.020314312633104,3.819202630780773,-4.845428188166068,-4.854211203247396,40.087656014709225,33797.560046675775,15391.01435303277,15391.01435303277,49188.574399708545,88709.28887378844,88692.14857726518,15391.01435303277,104083.16293029796,104083.16293029796,104083.16293029796,130231.5681326331,125274.16029294554,4957.407839687554,0.0,100681.81177857665,45770.080683553584,61013.03455002563,26148.40520233514,87161.43975236078,19961.44780677415,1450.0,0.0,0.8873419559070602,2.9000974496698957,0.0014947306463915918,1.0,1.0,-2.9466788781647892,356675.8065141657,1558316.1754822938,4.36899881354976,1558316.1754822938,4.36899881354976,0.7633906409325311,0.09259965261269736,3.256400247371309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.256400247371309,1.2739666632543618,1.27426220299852,2.5561110359456336,5416.092560252339,14200.501253132832,6508.597168115041,0.0005118892245464615,30918.131719173914,3152.7720189028787,19454.63249081835,1983.8204168414647,0.6292305326700428,0.6292305326700428,29660.44913639016,30484.863174865135,0.9663108172286373,0.8,4207.485986112617,4324.433322199387,0.9663108172286373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.564291567187247,5.107610384476079,0.7320554866700322,4.375554897806047,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9053463990260249,0.0002562243744927687,198.19041311572423,0.0,0.0,0.0,0.0002906087030947222,8.806039990148978e-05,0.00014391141488823405,0.0004686331670416004,0.09259753099182147,0.09259753099182147,0.09259753099182147,0.09295725674273596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483018.46019390196,597.1821267017887,0.0,0.09259753099182147,0.09259965261269736,0.09259965261269736,0.375,0.375,0.5,10.993369011117577,1.9075323250826273,1.9075323250826273,-1.290345608140342e-11,0.008783015081348822,1.9075323250826273,-1.290345608140342e-11,26148.40520233514,19961.44780677415,0.7633906409325311,0.5539399948869054,3.981133932310515,0.5643387091753067,0.38775816625677484,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3192654206269,262.3192654206269,-10.830734579373086,245.84366708230533,278.79486375893845,108034.67437935958,107444.11764607302,590.5567332865644,0.0,nan,278.79486375893845,5.64486375893847,272.2046244236139,-0.945375576386084,265.6143850882977,-7.535614911702282,259.0241457529723,-14.12585424702769,252.43390641763366,-20.716093582366312,245.84366708230533,-27.306332917694647,1.0,1.0,25732.562594343566,25732.562594343566,278.5505599967114,5.400559996711422,278.5505599967114,278.5505599967114,88698.21724994612,88692.14857726518,6.068672680936288,0.0,8648.866644398773,8648.866644398773,0.9288343919084237,3272.6822486081655,278.5505599967114,5.400559996711422,1.0,0.002,0.14131932421348245,0.005165189102718912,0.0002190361317884051,0.0017809635507948258,0.10951806589420254,0.10951806589420254,0.0,-3.174167690842e-10,1.0,1.0038972663835206,1.9075323250955307,0.09259965261269736,0.0,0.0003592160191499063,459.3424101793551,0.0,1602070.3960961928,268.3045718118339,0.008783015094252278,1.0,1278735.8739356904,2600.4905572952102,,,,,,,,,,,,,,,,,,8.0,1450.0
125.0,-29.06305232799708,5.109912335771511,35.04191052632579,34.58888110416012,7.478877252681135,-25.40885937066109,-38.987913716677554,3.824683673874293,-4.846016577458954,-4.854331461697018,40.08938473511792,33811.894554644765,15394.756667088874,15394.756667088874,49206.65122173364,88725.81828264895,88708.24164707916,15394.756667088874,104102.99831416804,104102.99831416804,104102.99831416804,130252.00119586603,125270.72994753857,4981.271248327462,0.0,100685.28968154611,45771.36391958757,61015.473068842824,26149.002881697987,87164.47595054081,19962.033609941103,1450.0,0.0,0.8873351109406635,2.9000912381090953,0.0014947306463915918,1.0,1.0,-2.9994536703072185,356674.13669416704,1558390.8513019998,4.369228634702644,1558390.8513019998,4.369228634702644,0.7633955948627311,0.09260848834667569,3.256123025330494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.256123025330494,1.2739414527690986,1.2742369866648304,2.555944010027174,5415.738652373685,14200.501253132832,6508.726312708552,0.000511962677729642,30921.832159989302,3153.1493588523404,19455.018512650706,1983.8597801135666,0.6291677159358023,0.6291677159358023,29658.42908980659,30484.863174865135,0.9662285537977122,0.8,4207.199432201966,4324.433322199387,0.9662285537977122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.566130819234388,5.109912335771511,0.7332935249431172,4.376618810828393,3.5,3.5,1.0,0.6,0.00023197181478972381,0.9017464877940764,0.0002572472617633273,198.15909698491888,0.0,0.0,0.0,0.0002906087030947222,8.838113454235028e-05,0.00014359068024737354,0.0004675489201763415,0.0926066082632837,0.0926066082632837,0.0926066082632837,0.09295634057080207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482774.4303078187,597.2612684305142,0.0,0.0926066082632837,0.09260848834667569,0.09260848834667569,0.375,0.375,0.5,11.04582965618351,1.8548777913898107,1.8548777913898107,-2.4272139853565022e-11,0.008314884238075138,1.8548777913898107,-2.4272139853565022e-11,26149.002881697987,19962.033609941103,0.7633955948627311,0.5541527886950138,3.9818181756602704,0.5645264390696809,0.38790911304084974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3396059689248,262.3396059689248,-10.810394031075191,245.88070764478013,278.7985042930641,107914.76231655528,107329.13578389664,585.6265326586243,0.0,nan,278.7985042930641,5.64850429306415,272.21494496341336,-0.9350550365866184,265.63138563374235,-7.518614366257623,259.0478263041152,-14.102173695884801,252.4642669744335,-20.685733025566464,245.88070764478013,-27.269292355219847,1.0,1.0,25732.562594343566,25732.562594343566,278.5523004525583,5.402300452558336,278.5523004525583,278.5523004525583,88714.75529837231,88708.24164707916,6.513651293149451,0.0,8648.866644398773,8648.866644398773,0.9288504023613645,3272.403640457146,278.5523004525583,5.402300452558336,1.0,0.002,0.1395722085366095,0.00517302004279132,0.00021632815758732368,0.001783671560532407,0.10816407879366184,0.10816407879366184,0.0,-2.8188026912623343e-10,1.0,1.0037901688318132,1.8548777914140828,0.09260848834667569,0.0,0.0003494211433030768,446.81749584645684,0.0,1602069.0292034335,268.303983422541,0.008314884262347277,1.0,1278736.2883158491,2601.1420719741755,,,,,,,,,,,,,,,,,,8.0,1450.0
130.0,-29.02484004474361,5.112070021455614,35.04289085989717,34.59797875201332,7.480707836518744,-25.3742852572377,-38.95580970039589,3.8301525154597837,-4.846533897187612,-4.854414472427767,40.09106143487015,33826.082947877825,15398.218543049823,15398.218543049823,49224.301490927646,88742.13456363465,88724.25845494439,15398.218543049823,104122.4769979942,104122.4769979942,104122.4769979942,130272.07124432806,125267.59110541374,5004.480138914327,0.0,100688.69337223718,45772.64001041097,61017.83706869578,26149.59424633386,87167.43131502964,19962.61079080056,1450.0,0.0,0.8873286421182306,2.9000885226361537,0.0014947306463915918,1.0,1.0,-3.049670290785855,356672.9840725112,1558463.2825607683,4.369445828966779,1558463.2825607683,4.369445828966779,0.7634004031859613,0.0926170140821217,3.2558490535699987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2558490535699987,1.2739162994000537,1.274211827460609,2.5557794143173527,5415.389893815517,14200.501253132832,6508.853547345188,0.0005120350516547872,30925.47956479532,3153.5212906339398,19455.398825494158,1983.8985612308136,0.6291058085204805,0.6291058085204805,29656.43269339545,30484.863174865135,0.9661472548615648,0.8,4206.916233188898,4324.433322199387,0.9661472548615648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.567832243100119,5.112070021455614,0.7344670241422318,4.3776029973133825,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8981950298375168,0.00025826441594949313,198.12807965125026,0.0,0.0,0.0,0.0002906087030947222,8.869999783227991e-05,0.0001432718169574439,0.0004664714096441478,0.09261541003188156,0.09261541003188156,0.09261541003188156,0.09295557586526669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482537.07762411993,597.3382304840227,0.0,0.09261541003188156,0.0926170140821217,0.0926170140821217,0.375,0.375,0.5,11.096855159643935,1.8047441816419223,1.8047441816419223,5.115907697472721e-13,0.007880575240164944,1.8047441816419223,5.115907697472721e-13,26149.59424633386,19962.61079080056,0.7634004031859613,0.5543638478990228,3.9824844747365367,0.5647097860785564,0.38805873291858084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35977856209337,262.35977856209337,-10.79022143790661,245.91740748927202,278.8021496349091,107796.14811886566,107215.35719747977,580.7909213858909,0.0,nan,278.8021496349091,5.652149634909108,272.2252012058157,-0.9247987941842553,265.6482527766399,-7.501747223360098,259.07130434751724,-14.078695652482736,252.49435591840628,-20.655644081593692,245.91740748927202,-27.232592510727955,1.0,1.0,25732.562594343566,25732.562594343566,278.5540693385585,5.404069338558543,278.5540693385585,278.5540693385585,88731.076635774,88724.25845494439,6.818180829621269,0.0,8648.866644398773,8648.866644398773,0.9288662242392377,3272.1282988378484,278.5540693385585,5.404069338558543,1.0,0.002,0.13787175299272297,0.005180648227080069,0.00021369252150158963,0.0017863072351334563,0.10684626075079481,0.10684626075079481,0.0,-2.4336495405702374e-10,1.0,1.0036881748597029,1.8047441816414107,0.0926170140821217,0.0,0.0003400895030607615,434.88488611615037,0.0,1602067.7938696283,268.30346610281237,0.007880575239653353,1.0,1278736.5743495247,2601.763931455664,,,,,,,,,,,,,,,,,,8.0,1450.0
135.0,-28.986979749614804,5.114094301777421,35.043826602905646,34.60709284935149,7.482559017464243,-25.34002587344938,-38.923998072836525,3.8356046653759766,-4.84699083777042,-4.854462296442987,40.092691799556185,33840.07325897117,15401.419944250529,15401.419944250529,49241.4932032217,88758.38800002134,88740.16925292912,15401.419944250529,104141.58919717965,104141.58919717965,104141.58919717965,130291.76988659744,125264.70045582768,5027.0694307697595,0.0,100692.15214754014,45773.83584914907,61020.35144265674,26150.18068941779,87170.53213207453,19963.18083389519,1450.0,0.0,0.8873225185264386,2.900089205362737,0.0014947306463915918,1.0,1.0,-3.0981687950967967,356672.32002715865,1558533.7146434342,4.3696514339121135,1558533.7146434342,4.3696514339121135,0.763405082014355,0.09262537877249064,3.255573419614928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.255573419614928,1.2738912237913287,1.2741867460347467,2.5556133512920813,5415.038026191984,14200.501253132832,6508.98188514682,0.0005121080601857468,30929.16029503954,3153.8966206645023,19455.782435771598,1983.9376785927507,0.6290433445389056,0.6290433445389056,29654.424150884628,30484.863174865135,0.9660654626824261,0.8,4206.631311189642,4324.433322199387,0.9660654626824261,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.569405650255114,5.114094301777421,0.7355811690835967,4.378513132693825,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8946911655167881,0.00025927585264098717,198.0973576051304,0.0,0.0,0.0,0.0002906087030947222,8.901700542274573e-05,0.0001429548093669781,0.0004653998775812531,0.09262395365214085,0.09262395365214085,0.09262395365214085,0.09295495624756098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482306.13613807154,597.4131004476988,0.0,0.09262395365214085,0.09262537877249064,0.09262537877249064,0.375,0.375,0.5,11.146506110250066,1.7562935013461924,1.7562935013461924,1.0686562745831907e-11,0.007471458672569042,1.7562935013461924,1.0686562745831907e-11,26150.18068941779,19963.18083389519,0.763405082014355,0.5545702779305038,3.98313912937597,0.5648869176181525,0.3882054225354403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3797843893791,262.3797843893791,-10.77021561062088,245.95377048899218,278.8057982897453,107678.61138255753,107102.62183105796,575.9895514995801,0.0,nan,278.8057982897453,5.6557982897453485,272.23539272961847,-0.9146072703815094,265.66498716946745,-7.485012830532526,259.0945816093113,-14.055418390688658,252.52417604913984,-20.625823950860138,245.95377048899218,-27.1962295110078,1.0,1.0,25732.562594343566,25732.562594343566,278.5558611541908,5.405861154190802,278.5558611541908,278.5558611541908,88747.3388117387,88740.16925292912,7.169558809575392,0.0,8648.866644398773,8648.866644398773,0.9288821412447849,3271.851286713003,278.5558611541908,5.405861154190802,1.0,0.002,0.13621641735775014,0.00518808019664025,0.00021112683473068497,0.0017888729541531362,0.10556341736534249,0.10556341736534249,0.0,-2.111161787922422e-10,1.0,1.0035895825441121,1.7562935013355059,0.09262537877249064,0.0,0.0003310658533530504,423.34606975687063,0.0,1602066.6650766768,268.30300916222956,0.00747145866188248,1.0,1278736.7391387601,2602.366387718609,,,,,,,,,,,,,,,,,,8.0,1450.0
