time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
140.0,-28.94946862244521,5.115994728230875,35.04472382395573,34.616193815041356,7.484417586092747,-25.30608000198983,-38.89248232645912,3.841028603955893,-4.8473946730809985,-4.854485427599926,40.09427703710274,33853.899303719714,15404.391840758586,15404.391840758586,49258.2911444783,88774.55707070783,88755.9314723568,15404.391840758586,104160.32331311538,104160.32331311538,104160.32331311538,130311.08231796125,125262.02794508112,5049.054372880133,0.0,100695.64327611326,45774.98432571153,61022.95438933525,26150.75900484587,87173.71339418112,19963.741357451057,1450.0,0.0,0.8873166826732886,2.900092121053174,0.0014947306463915918,1.0,1.0,-3.144433810172643,356671.9988469362,1558602.1995314728,4.36984737958176,1558602.1995314728,4.36984737958176,0.7634096338753179,0.09263343997489178,3.2552973062841737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2552973062841737,1.273866278912102,1.2741617953687099,2.555446643162765,5414.68479167039,14200.501253132832,6509.110690105796,0.000512181341642042,30932.856142425404,3154.273492214508,19456.167442413604,1983.9769383442465,0.6289806331762829,0.6289806331762829,29652.41208106707,30484.863174865135,0.9659835282523743,0.8,4206.345888823934,4324.433322199387,0.9659835282523743,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.57086626169883,5.115994728230875,0.7366367066932531,4.379358021537622,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8912341565734849,0.00026028155797078347,198.06692828898122,0.0,0.0,0.0,0.0002906087030947222,8.933209667223968e-05,0.00014263971811748414,0.00046433469015697996,0.09263225299973633,0.09263225299973633,0.09263225299973633,0.09295443834423754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482081.360341317,597.4859589607556,0.0,0.09263225299973633,0.09263343997489178,0.09263343997489178,0.375,0.375,0.5,11.194834376299095,1.7100516174272684,1.7100516174272684,4.718003765447065e-12,0.007090754518912945,1.7100516174272684,4.718003765447065e-12,26150.75900484587,19963.741357451057,0.7634096338753179,0.5547731938333722,3.9837829904731072,0.5650589980232081,0.38834985898374585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.39962128014383,262.39962128014383,-10.750378719856144,245.98979954109615,278.80944301917225,107562.09540385437,106990.96971864664,571.1256852077231,0.0,nan,278.80944301917225,5.659443019172272,272.2455143235892,-0.9044856764107863,265.68158562794446,-7.46841437205552,259.11765693234645,-14.032343067653528,252.55372823671468,-20.5962717632853,245.98979954109615,-27.16020045890383,1.0,1.0,25732.562594343566,25732.562594343566,278.5576604837187,5.407660483718701,278.5576604837187,278.5576604837187,88763.52447455168,88755.9314723568,7.5930021948879585,0.0,8648.866644398773,8648.866644398773,0.9288980850634707,3271.5737928155945,278.5576604837187,5.407660483718701,1.0,0.002,0.1346041689976926,0.005195323176835855,0.00020862794169771654,0.0017913718902419344,0.10431397084885827,0.10431397084885827,0.0,-1.6806034905739176e-10,1.0,1.0034954642808729,1.7100516174225504,0.09263343997489178,0.0,0.00032244855739514656,412.3268425239162,0.0,1602065.6392228126,268.302605326919,0.007090754514194941,1.0,1278736.818842789,2602.94263296948,,,,,,,,,,,,,,,,,,8.0,1450.0
145.0,-28.912353936399104,5.117770964966488,35.04558147395174,34.62485888684171,7.486071499955536,-25.272511394818814,-38.861317083332665,3.8462289486648156,-4.847895159344773,-4.854637075157437,40.095770487030364,33867.75081928073,15407.370421991463,15407.370421991463,49275.121241272194,88790.37323900759,88770.65245892861,15407.370421991463,104178.02288092008,104178.02288092008,104178.02288092008,130329.28137885142,125258.90205030749,5070.379328543927,0.0,100698.90010337371,45776.27765187714,61025.13605721841,26151.258497931336,87176.39455514975,19964.23453868847,1450.0,0.0,0.8873105266403489,2.9000808733321026,0.0014947306463915918,1.0,1.0,-3.1880123205575615,356669.89319943247,1558666.7211229727,4.370054077570943,1558666.7211229727,4.370054077570943,0.7634139114286878,0.09264049440399266,3.2550361332651927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2550361332651927,1.2738423632660716,1.2741378741746348,2.555289592441748,5414.3520200381245,14200.501253132832,6509.232004624743,0.0005122503681041033,30936.338639768222,3154.6286081147205,19456.530059629105,1984.0139150096218,0.6289215503549607,0.6289215503549607,29650.508851619154,30484.863174865135,0.9659060272407547,0.8,4206.075906019774,4324.433322199387,0.9659060272407547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5723301585145455,5.117770964966488,0.7375661541657879,4.3802048108007,3.5,3.5,1.0,0.6,0.00023197181478972381,0.887827864783513,0.0002612801692660182,198.03682976822475,0.0,0.0,0.0,0.0002906087030947222,8.9644696906778e-05,0.00014232711788294582,0.00046327991145248324,0.09264031351293524,0.09264031351293524,0.09264031351293524,0.09295343293206085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481862.7007557313,597.5568207981391,0.0,0.09264031351293524,0.09264049440399266,0.09264049440399266,0.375,0.375,0.5,11.241803067960854,1.6666247545998658,1.6666247545998658,-2.319211489520967e-11,0.006741915812654042,1.6666247545998658,-2.319211489520967e-11,26151.258497931336,19964.23453868847,0.7634139114286878,0.5549803410110489,3.984425593484975,0.5652346772623138,0.3884968057248024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4192199652037,262.4192199652037,-10.730780034796283,246.02546680126125,278.81297312913733,107445.65658756979,106881.38910306171,564.2674845080895,0.0,nan,278.81297312913733,5.662973129137356,272.2554718635787,-0.894528136421286,265.69797059799674,-7.452029402003234,259.14046933241633,-14.009530667583647,252.58296806683194,-20.56703193316804,246.02546680126125,-27.12453319873873,1.0,1.0,25732.562594343566,25732.562594343566,278.55921090733153,5.4092109073315555,278.55921090733153,278.55921090733153,88779.46362727943,88770.65245892861,8.811168350817752,0.0,8648.866644398773,8648.866644398773,0.9289131653715259,3271.3113139315187,278.55921090733153,5.4092109073315555,1.0,0.002,0.13303241399576096,0.005202360025662649,0.00020619175608847952,0.0017938082373108392,0.10309587804423975,0.10309587804423975,0.0,-6.600681373009065e-12,1.0,1.0034070530405863,1.666624754623058,0.09264049440399266,0.0,0.0003143489893982705,401.9697909689632,0.0,1602064.5493922224,268.3021048406552,0.006741915835846157,1.0,1278737.3413810465,2603.482865033731,,,,,,,,,,,,,,,,,,6.0,1450.0
150.0,-28.87557349946011,5.119441523490686,35.046397452011455,34.633553539775335,7.487764381459931,-25.239239710868738,-38.8304302241653,3.851431026160252,-4.848697112967443,-4.85460987798645,40.097273523771534,33881.417057164545,15409.90941528217,15409.90941528217,49291.326472446715,88806.1119819401,88784.26758097201,15409.90941528217,104194.17699625419,104194.17699625419,104194.17699625419,130346.00089829344,125254.11507311864,5091.885825174805,0.0,100702.19742222279,45777.50391493955,61027.4372303147,26151.82390203925,87179.26113235395,19964.779178349483,1450.0,0.0,0.8873052420411457,2.90009550097685,0.0014947306463915918,1.0,1.0,-3.295770310349951,356670.27083462925,1558731.6589325767,4.370231517432203,1558731.6589325767,4.370231517432203,0.7634182324389498,0.09266044352006314,3.2547733851142415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2547733851142415,1.2738184405496213,1.2741139459084998,2.5551313134624483,5414.016645873945,14200.501253132832,6509.354239694849,0.0005123199247920116,30939.84910985997,3154.9865764414935,19456.89542843362,1984.05117225899,0.6288620012123156,0.6288620012123156,29648.59411299387,30484.863174865135,0.965828058821278,0.8,4205.804290580106,4324.433322199387,0.965828058821278,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.573578009052367,5.119441523490686,0.7385148951233305,4.380926628367355,3.5,3.5,1.0,0.6,0.00023197181478972381,0.884466104058907,0.0002622732671440782,198.00701133314234,0.0,0.0,0.0,0.0002906087030947222,8.995550193128011e-05,0.0001420163128584437,0.00046223091534372,0.09264814863457148,0.09264814863457148,0.09264814863457148,0.09295334816738428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481649.81174870144,597.6258037329175,0.0,0.09264814863457148,0.09266044352006314,0.09266044352006314,0.375,0.375,0.5,11.287585413063443,1.5588395676364826,1.5588395676364826,-6.144773578853346e-11,0.00591276501899074,1.5588395676364826,-6.144773578853346e-11,26151.82390203925,19964.779178349483,0.7634182324389498,0.5551833502248776,3.9850383586093123,0.5654019755640454,0.3886407915952213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4386281103777,262.4386281103777,-10.711371889622285,246.0607965872225,278.81645963355214,107330.96762131904,106772.18598936276,558.7816319562888,0.0,nan,278.81645963355214,5.666459633552165,272.26532702425993,-0.8846729757400453,265.7141944150169,-7.435805584983086,259.16306180573105,-13.98693819426893,252.61192919648386,-20.53807080351612,246.0607965872225,-27.089203412777465,1.0,1.0,25732.562594343566,25732.562594343566,278.56081231330967,5.410812313309691,278.56081231330967,278.56081231330967,88795.30039870474,88784.26758097201,11.032817732731928,0.0,8648.866644398773,8648.866644398773,0.9289283358426746,3271.0472520398125,278.56081231330967,5.410812313309691,1.0,0.002,0.1315612138007238,0.005208976981084563,0.00020391150112929386,0.0017960880101726175,0.10195575056464692,0.10195575056464692,0.0,-4.886980889406978e-10,1.0,1.0031875484776542,1.5588395676979303,0.09266044352006314,0.0,0.00029423499721396997,376.2492505046446,0.0,1602062.4042404538,268.30130288703253,0.005912765080438476,1.0,1278737.2476668137,2604.832776708696,,,,,,,,,,,,,,,,,,5.0,1450.0
155.0,-28.839119162212576,5.12099864371753,35.047192414093075,34.64209595639261,7.489397879975715,-25.20626745794749,-38.799822063278384,3.856546180528276,-4.848767531634053,-4.854813050677759,40.09865419141251,33894.99291184313,15412.62906784072,15412.62906784072,49307.621979683856,88821.67545164844,88799.70656093111,15412.62906784072,104212.33562877183,104212.33562877183,104212.33562877183,130364.59923173336,125253.16242804333,5111.436803690021,0.0,100705.42909357951,45778.746569533505,61029.64724894001,26152.26360296152,87181.91085190153,19965.21815227791,1450.0,0.0,0.8872992314920728,2.900071944932865,0.0014947306463915918,1.0,1.0,-3.278245546053597,356667.4497687141,1558791.3116608076,4.370433334108922,1558791.3116608076,4.370433334108922,0.7634221823160661,0.09265575298844858,3.254515479751837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.254515479751837,1.2737949184413893,1.2740904183435173,2.5549760268584287,5413.687612193909,14200.501253132832,6509.474136302371,0.0005123881570834746,30943.29393119325,3155.337850457929,19457.25380741699,1984.087716744963,0.6288035737463155,0.6288035737463155,29646.714635415046,30484.863174865135,0.9657515274607016,0.8,4205.537677099718,4324.433322199387,0.9657515274607016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.574914649019196,5.12099864371753,0.7392988376505167,4.381699806067013,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8811476985609573,0.00026326098924001913,197.97746613096484,0.0,0.0,0.0,0.0002906087030947222,9.026448459643945e-05,0.00014170733019328437,0.00046118869970834884,0.09265575336348061,0.09265575336348061,0.09265575336348061,0.09295196349829507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481442.8462847343,597.6928527678306,0.0,0.09265575336348061,0.09265575298844858,0.09265575298844858,0.375,0.375,0.5,11.332016889083052,1.5765675046241654,1.5765675046241654,6.80415723763872e-11,0.006045519043709646,1.5765675046241654,6.80415723763872e-11,26152.26360296152,19965.21815227791,0.7634221823160661,0.5553856926877754,3.9856704605747977,0.5655717051607663,0.3887846983466737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.45784455697407,262.45784455697407,-10.69215544302591,246.09580190441616,278.81988720953154,107217.22291868969,106663.9604973568,553.2624213328716,0.0,nan,278.81988720953154,5.669887209531566,272.2750701484763,-0.8749298515236887,265.7302530874936,-7.419746912506355,259.185436026489,-13.964563973510963,252.64061896543757,-20.50938103456241,246.09580190441616,-27.054198095583814,1.0,1.0,25732.562594343566,25732.562594343566,278.56239422768164,5.412394227681659,278.56239422768164,278.56239422768164,88810.83617930516,88799.70656093111,11.129618374048732,0.0,8648.866644398773,8648.866644398773,0.9289432259353297,3270.788057150596,278.56239422768164,5.412394227681659,1.0,0.002,0.13007351249724827,0.005215627007992895,0.00020160557392714622,0.0017983944245621583,0.10080278696357312,0.10080278696357312,0.0,-1.5106956484378653e-12,1.0,1.0032236541076165,1.5765675045561238,0.09265575298844858,0.0,0.000297540250168803,380.47600887273984,0.0,1602062.5193323845,268.3012324683659,0.006045518975668074,1.0,1278737.947746179,2604.607679042136,,,,,,,,,,,,,,,,,,7.0,1450.0
160.0,-28.803016583430832,5.122470418381117,35.047958028719954,34.650920528825395,7.491238294981835,-25.173591094976526,-38.76949200695378,3.8618133615135704,-4.849301206169855,-4.854668051729216,40.10010696720948,33908.246185097065,15414.678936320464,15414.678936320464,49322.92512141753,88837.22914108205,88813.74995403858,15414.678936320464,104228.42889035903,104228.42889035903,104228.42889035903,130381.28033190462,125249.5327670404,5131.747564864229,0.0,100708.7986064882,45779.81746581978,61032.20126740935,26152.851441545587,87185.05270895493,19965.776440579844,1450.0,0.0,0.887294724901331,2.9000970141356825,0.0014947306463915918,1.0,1.0,-3.3708178580668005,356669.4630869434,1558854.0817333541,4.370584653481705,1558854.0817333541,4.370584653481705,0.763426369977495,0.09267334621887731,3.2542483298430396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2542483298430396,1.2737706981444563,1.2740661924278658,2.554814877264495,5413.346155541785,14200.501253132832,6509.598530906062,0.0005124589557285592,30946.869568293092,3155.7024639701726,19457.625631211908,1984.1256322201677,0.6287429359623308,0.6287429359623308,29644.767757073143,30484.863174865135,0.9656722528546696,0.8,4205.261502477326,4324.433322199387,0.9656722528546696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.575922107169744,5.122470418381117,0.7401878494200753,4.382282568961042,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8778745502332091,0.00026424255575936223,197.9482147075666,0.0,0.0,0.0,0.0002906087030947222,9.05716270169691e-05,0.00014140018777275472,0.00046015132489897925,0.09266315455320141,0.09266315455320141,0.09266315455320141,0.09295229489961944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481241.33336202014,597.7581306332218,0.0,0.09266315455320141,0.09267334621887731,0.09267334621887731,0.375,0.375,0.5,11.375390248947324,1.4838501936624198,1.4838501936624198,-5.172751116333529e-12,0.005366845559365174,1.4838501936624198,-5.172751116333529e-12,26152.851441545587,19965.776440579844,0.763426369977495,0.5555796035691042,3.986253977330795,0.5657268486843673,0.388922700985123,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4769320826294,262.4769320826294,-10.673067917370588,246.1304830918047,278.8233810734746,107105.73914621584,106556.18849642244,549.550649793411,0.0,nan,278.8233810734746,5.673381073474616,272.2848014771017,-0.8651985228982539,265.74622188083856,-7.403778119161416,259.2076422844391,-13.942357715560888,252.66906268811772,-20.480937311882258,246.1304830918047,-27.01951690819527,1.0,1.0,25732.562594343566,25732.562594343566,278.564162953031,5.414162953030996,278.564162953031,278.564162953031,88826.4573592933,88813.74995403858,12.707405254725018,0.0,8648.866644398773,8648.866644398773,0.9289586489576644,3270.5195714922547,278.564162953031,5.414162953030996,1.0,0.002,0.12867238375028892,0.005221951832395673,0.00019943397450510893,0.0018005656743028929,0.09971698725255447,0.09971698725255447,0.0,-3.511919982254752e-10,1.0,1.00303476345907,1.4838501936675925,0.09267334621887731,0.0,0.00028022072028186266,358.3287287630624,0.0,1602060.9044636616,268.3006987938301,0.005366845564537925,1.0,1278737.448118162,2605.773879985477,,,,,,,,,,,,,,,,,,5.0,1450.0
165.0,-28.767216535709757,5.123861418116591,35.04870902583163,34.65984062002974,7.493189551488638,-25.141175926399356,-38.739404851198174,3.8671494779140922,-4.849376978526038,-4.854531510643515,40.101518351682536,33921.29181729744,15416.617074934366,15416.617074934366,49337.908892231804,88852.66636988685,88829.18881864085,15416.617074934366,104245.80589357522,104245.80589357522,104245.80589357522,130399.22686999475,125248.29857337994,5150.9282966148085,0.0,100712.1822287698,45780.80942838615,61034.85866709294,26153.420976419526,87188.27964351248,19966.317641334197,1450.0,0.0,0.8872903247130769,2.9001145858163015,0.0014947306463915918,1.0,1.0,-3.4008361898112867,356671.3589765797,1558915.065241838,4.370732401151958,1558915.065241838,4.370732401151958,0.763430438386483,0.09267906097662862,3.253978894201658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.253978894201658,1.2737461617981483,1.2740416503895207,2.5546525609215687,5413.002226688552,14200.501253132832,6509.723796494059,0.0005125302568582669,30950.471869449193,3156.0697964594633,19458.000058437203,1984.1638131713892,0.6286818546906854,0.6286818546906854,29642.804188878417,30484.863174865135,0.9655922999757126,0.8,4204.982960314189,4324.433322199387,0.9655922999757126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.57687465293683,5.123861418116591,0.7410278502603393,4.3828335678562516,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8746417819024341,0.00026521922413214895,197.9192169384424,0.0,0.0,0.0,0.0002906087030947222,9.08772636109879e-05,0.00014109455117873593,0.0004591186916224624,0.09267036645254528,0.09267036645254528,0.09267036645254528,0.09295239713430309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481044.76408970216,597.8217972671903,0.0,0.09267036645254528,0.09267906097662862,0.09267906097662862,0.375,0.375,0.5,11.417697202520047,1.453695320832253,1.453695320832253,8.469669410260394e-12,0.005154532117501276,1.453695320832253,8.469669410260394e-12,26153.420976419526,19966.317641334197,0.763430438386483,0.5557691548417751,3.986831533007961,0.565877765841466,0.38905793251101795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4959080958997,262.4959080958997,-10.654091904100255,246.16486239539907,278.8269537964207,106995.664218338,106449.32413185305,546.3400864849737,0.0,nan,278.8269537964207,5.676953796420719,272.29453551616734,-0.855464483832634,265.76211723599505,-7.387882764004928,259.22969895581224,-13.920301044187738,252.6972806756042,-20.452719324395787,246.16486239539907,-26.985137604600908,1.0,1.0,25732.562594343566,25732.562594343566,278.56608456784215,5.4160845678421765,278.56608456784215,278.56608456784215,88841.85133294304,88829.18881864085,12.662514302195632,0.0,8648.866644398773,8648.866644398773,0.9289742031127756,3270.2487886726663,278.56608456784215,5.4160845678421765,1.0,0.002,0.12729944033639498,0.005228149615799424,0.00019730605579505427,0.0018026936574056863,0.09865302789752714,0.09865302789752714,0.0,-2.8679925968833064e-10,1.0,1.0029733135282093,1.4536953208237833,0.09267906097662862,0.0,0.0002745832681732324,351.1197784524426,0.0,1602060.504002329,268.30062302147394,0.0051545321090316065,1.0,1278736.9776330432,2606.15520869896,,,,,,,,,,,,,,,,,,5.0,1450.0
170.0,-28.731775797900944,5.125170958655722,35.04944040241763,34.66848578481006,7.494988780607875,-25.10909933916873,-38.709632226359076,3.872313112833206,-4.849565950190538,-4.854486393016044,40.10286752283569,33934.29263482658,15418.57060833288,15418.57060833288,49352.86324315946,88867.9162096381,88843.65319105615,15418.57060833288,104262.22379938903,104262.22379938903,104262.22379938903,130416.15937978719,125246.5140937483,5169.645286038892,0.0,100715.47626234333,45781.855274271,61037.3566534137,26153.935580398156,87191.29223381185,19966.81203702434,1450.0,0.0,0.8872856856248966,2.9001227104728278,0.0014947306463915918,1.0,1.0,-3.434741081146683,356671.98544206074,1558973.362304496,4.370888171585156,1558973.362304496,4.370888171585156,0.7634343204542058,0.09268515450944095,3.253717443291576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.253717443291576,1.2737224194501575,1.2740179025336875,2.5544949147524196,5412.668193373147,14200.501253132832,6509.845429458657,0.0005125994967983121,30953.971270614074,3156.4266360698175,19458.363627508064,1984.2008868989988,0.6286225265699823,0.6286225265699823,29640.898779984895,30484.863174865135,0.9655147165021237,0.8,4204.712668344554,4324.433322199387,0.9655147165021237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.577834764848472,5.125170958655722,0.7417820152775043,4.383388943378217,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8714541092653866,0.0002661893636433364,197.89051857481692,0.0,0.0,0.0,0.0002906087030947222,9.118064301124004e-05,0.00014079117177848377,0.0004580946914771133,0.09267739862547683,0.09267739862547683,0.09267739862547683,0.09295217154845788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480853.1438667233,597.8838506292176,0.0,0.09267739862547683,0.09268515450944095,0.09268515450944095,0.375,0.375,0.5,11.458915479332733,1.4197453118693488,1.4197453118693488,1.1368683772161603e-11,0.004920442825493865,1.4197453118693488,1.1368683772161603e-11,26153.935580398156,19966.81203702434,0.7634343204542058,0.5559594074087202,3.987410862024589,0.5660297258906888,0.3891935968081366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.51469672512303,262.51469672512303,-10.635303274876946,246.19891504576077,278.8304784045013,106885.38523799906,106344.44014600971,540.9450919893167,0.0,nan,278.8304784045013,5.6804784045013434,272.3041657327141,-0.8458342672858521,265.7778530610045,-7.372146938995456,259.25154038925194,-13.898459610748034,252.7252277175054,-20.424772282494587,246.19891504576077,-26.951084954239207,1.0,1.0,25732.562594343566,25732.562594343566,278.56780208637605,5.417802086376071,278.56780208637605,278.56780208637605,88857.20097854553,88843.65319105615,13.547787489384064,0.0,8648.866644398773,8648.866644398773,0.9289892955263861,3269.9860305080338,278.56780208637605,5.417802086376071,1.0,0.002,0.12595825110379574,0.005234187391984771,0.00019522731584537434,0.001804772518697541,0.09761365792268717,0.09761365792268717,0.0,-1.6545708466514375e-10,1.0,1.002904116417446,1.4197453118579801,0.09268515450944095,0.0,0.0002682323130239142,342.998535559332,0.0,1602059.9413721904,268.30043404980944,0.004920442814125181,1.0,1278736.8221693411,2606.5835149700533,,,,,,,,,,,,,,,,,,5.0,1450.0
175.0,-28.696647400993786,5.12640526428498,35.0501609033787,34.677160635497444,7.496853463760852,-25.07729731450135,-38.680115703586466,3.8775034206524355,-4.849480458517519,-4.854420926628422,40.10419188865771,33947.11813382218,15420.376464961206,15420.376464961206,49367.494598783385,88883.03352880909,88858.95414436165,15420.376464961206,104279.33060932285,104279.33060932285,104279.33060932285,130433.77868507653,125246.27735987391,5187.501325202615,0.0,100718.76478881437,45782.84953569873,61039.90583679515,26154.448075753684,87194.35391254883,19967.303017988506,1450.0,0.0,0.8872812390684106,2.9001294126707386,0.0014947306463915918,1.0,1.0,-3.431742194412493,356672.8944544832,1559030.5891426376,4.371037478267341,1559030.5891426376,4.371037478267341,0.7634381333590086,0.09268435162360526,3.2534555597118855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2534555597118855,1.2736985553523636,1.2739940328998074,2.5543371671736175,5412.333945182855,14200.501253132832,6509.967112590895,0.0005126687717026975,30957.473658479503,3156.783780238869,19458.72734653336,1984.237975917705,0.6285631560637203,0.6285631560637203,29638.99018717235,30484.863174865135,0.9654370046372773,0.8,4204.4419247197675,4324.433322199387,0.9654370046372773,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.578722297388686,5.12640526428498,0.7425029288304792,4.383902335454501,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8683068975023903,0.00026715417723499683,197.86208134290027,0.0,0.0,0.0,0.0002906087030947222,9.148233635867311e-05,0.0001404894784310507,0.00045707627468252493,0.09268425177914628,0.09268425177914628,0.09268425177914628,0.0929519205384345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480666.5512671862,597.9442678149737,0.0,0.09268425177914628,0.09268435162360526,0.09268435162360526,0.375,0.375,0.5,11.49906600842485,1.4226787322159566,1.4226787322159566,-1.2505552149377763e-11,0.004940468110930851,1.4226787322159566,-1.2505552149377763e-11,26154.448075753684,19967.303017988506,0.7634381333590086,0.5561463057395264,3.987979776582023,0.5661776523775414,0.38932702188342705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.53333162313794,262.53333162313794,-10.616668376862037,246.232658517555,278.83400472873046,106776.7042154414,106240.18520905453,536.5190063868451,0.0,nan,278.83400472873046,5.684004728730486,272.3137354864566,-0.8362645135433695,265.79346624424255,-7.356533755757425,259.2731970020441,-13.87680299795585,252.75292775979895,-20.397072240201027,246.232658517555,-26.917341482444982,1.0,1.0,25732.562594343566,25732.562594343566,278.56963668089736,5.4196366808973835,278.56963668089736,278.56963668089736,88872.27273426225,88858.95414436165,13.31858990060573,0.0,8648.866644398773,8648.866644398773,0.9290044121320635,3269.722837510445,278.56963668089736,5.4196366808973835,1.0,0.002,0.1246143453475346,0.005240241453815141,0.00019314437321731333,0.0018068556356910842,0.09657218660865666,0.09657218660865666,0.0,8.90839745720795e-12,1.0,1.002910097405159,1.4226787322284622,0.09268435162360526,0.0,0.0002687805230493821,343.69949127360206,0.0,1602060.0691302218,268.30051954148246,0.004940468123436403,1.0,1278736.596589089,2606.547441666003,,,,,,,,,,,,,,,,,,6.0,1450.0
180.0,-28.66183804096634,5.12758150964288,35.05086360090053,34.685930131841474,7.498823274832282,-25.045771908685488,-38.65085933413354,3.882757763123361,-4.849649601605108,-4.854146626870302,40.10555103607017,33959.73907251705,15421.769970912865,15421.769970912865,49381.50904342991,88898.04569666054,88873.2292297704,15421.769970912865,104294.99920068326,104294.99920068326,104294.99920068326,130450.04551096862,125244.30021913699,5205.745291831625,0.0,100722.07532039438,45783.770725434595,61042.56066106642,26155.046310285357,87197.60697135178,19967.862559201505,1450.0,0.0,0.8872777252640731,2.9001649525211985,0.0014947306463915918,1.0,1.0,-3.49786047665566,356676.7031766779,1559089.3205699068,4.371155465675649,1559089.3205699068,4.371155465675649,0.7634420647670286,0.09269750429918884,3.25319120991471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.25319120991471,1.2736743977456293,1.2739698696888975,2.5541780659741407,5411.996828832785,14200.501253132832,6510.089811441776,0.00051273863134913,30961.006845655113,3157.1440650635145,19459.09410160965,1984.2753745274536,0.6285032718288497,0.6285032718288497,29637.06358954366,30484.863174865135,0.96535856094205,0.8,4204.168627019982,4324.433322199387,0.96535856094205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.579407170073306,5.12758150964288,0.7432830104494572,4.384298499193423,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8652003639109151,0.00026811340409192046,197.83391043936834,0.0,0.0,0.0,0.0002906087030947222,9.17822806557947e-05,0.00014018953413392913,0.0004560633601665364,0.09269093931757452,0.09269093931757452,0.09269093931757452,0.0929526915126303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480484.39761800854,598.0032427619775,0.0,0.09269093931757452,0.09269750429918884,0.09269750429918884,0.375,0.375,0.5,11.538330813731957,1.3562861502146575,1.3562861502146575,1.4779288903810084e-12,0.004497025265209231,1.3562861502146575,1.4779288903810084e-12,26155.046310285357,19967.862559201505,0.7634420647670286,0.5563288745548468,3.9885158080010776,0.5663172506517742,0.3894572368674556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.55183740939486,262.55183740939486,-10.598162590605114,246.26609878451936,278.83757603430126,106669.56080558967,106136.75907131162,532.8017342780514,0.0,nan,278.83757603430126,5.687576034301287,272.3232805842674,-0.8267194157325548,265.80898513435835,-7.341014865641625,259.29468968444206,-13.855310315557915,252.7803942344807,-20.36960576551928,246.26609878451936,-26.88390121548062,1.0,1.0,25732.562594343566,25732.562594343566,278.5715614958034,5.421561495803417,278.5715614958034,278.5715614958034,88887.3011892395,88873.2292297704,14.071959469103604,0.0,8648.866644398773,8648.866644398773,0.9290196702981649,3269.4571659642834,278.5715614958034,5.421561495803417,1.0,0.002,0.12333253926581077,0.005246055489621074,0.00019115776340267708,0.0018088420827381535,0.09557888170133853,0.09557888170133853,0.0,-1.5385916932869614e-10,1.0,1.0027747486645873,1.3562861502131796,0.09269750429918884,0.0,0.00025635655140317666,327.81226175476286,0.0,1602059.2202083324,268.30035039839487,0.004497025263731302,1.0,1278735.6514217048,2607.3889791012252,,,,,,,,,,,,,,,,,,5.0,1450.0
185.0,-28.627336431760654,5.128700893981149,35.05155556906155,34.69468076890337,7.500797314762228,-25.014523056426572,-38.62186308307571,3.8879845498198735,-4.849589165891416,-4.853910383689952,40.106869863405514,33972.21695262792,15423.134424001848,15423.134424001848,49395.35137662977,88912.97525325709,88888.09778072812,15423.134424001848,104311.23220472997,104311.23220472997,104311.23220472997,130466.8485321049,125243.6849240739,5223.163608031003,0.0,100725.4084690023,45784.65216410658,61045.28478321747,26155.61632737493,87200.9011105924,19968.39745424127,1450.0,0.0,0.8872741640394866,2.900192646909681,0.0014947306463915918,1.0,1.0,-3.5248205796790444,356679.98349922226,1559146.3112860268,4.371275046022947,1559146.3112860268,4.371275046022947,0.7634458773331214,0.09270308683534677,3.252926738945573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.252926738945573,1.273650367739749,1.2739458341084429,2.5540186077269356,5411.658955941422,14200.501253132832,6510.212757006334,0.0005128086379979171,30964.548713338736,3157.5052350536357,19459.46159412963,1984.3128483355306,0.628443248899894,0.628443248899894,29635.136077473926,30484.863174865135,0.9652800812900091,0.8,4203.8951996020705,4324.433322199387,0.9652800812900091,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.580077764015854,5.128700893981149,0.7440144905691097,4.384686403412039,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8621331269410706,0.00026906727921798066,197.8059965103852,0.0,0.0,0.0,0.0002906087030947222,9.208045456938723e-05,0.00013989136022033658,0.0004550563462082,0.09269747506011047,0.09269747506011047,0.09269747506011047,0.09295320605736652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480306.403398015,598.0608628062616,0.0,0.09269747506011047,0.09270308683534677,0.09270308683534677,0.375,0.375,0.5,11.576692503854563,1.3290898040108914,1.3290898040108914,1.830358087318018e-11,0.004321217798519683,1.3290898040108914,1.830358087318018e-11,26155.61632737493,19968.39745424127,0.7634458773331214,0.5565084522624348,3.9890518491838756,0.5664545979173334,0.38958561803785385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5702021631093,262.5702021631093,-10.579797836890691,246.29924166401258,278.8411626622314,106563.17546752455,106034.43420918494,528.7412583396091,0.0,nan,278.8411626622314,5.69116266223142,272.3327784625302,-0.8172215374697771,265.8243942629396,-7.325605737060357,259.31601006328145,-13.833989936718524,252.8076258636605,-20.342374136339487,246.29924166401258,-26.850758335987393,1.0,1.0,25732.562594343566,25732.562594343566,278.5735168718562,5.423516871856236,278.5735168718562,278.5735168718562,88902.17389279476,88888.09778072812,14.076112066642963,0.0,8648.866644398773,8648.866644398773,0.9290349346575898,3269.191372640301,278.5735168718562,5.423516871856236,1.0,0.002,0.12207619033985184,0.005251748480793717,0.00018921059342493055,0.0018107892891608482,0.09460529671246527,0.09460529671246527,0.0,-1.174142211408935e-10,1.0,1.002719295827525,1.3290898039925878,0.09270308683534677,0.0,0.0002512647941407213,321.30104567647095,0.0,1602059.0300797317,268.30041083410856,0.004321217780216102,1.0,1278734.8373864335,2607.7359671988374,,,,,,,,,,,,,,,,,,5.0,1450.0
190.0,-28.59316096315147,5.129763451235365,35.052233361431725,34.70327780758964,7.5026995864178785,-24.983574907024526,-38.593145565222926,3.89311456764721,-4.849593224803812,-4.853729100188758,40.10814278692923,33984.602348664266,15424.495991950269,15424.495991950269,49409.09834061454,88927.75581156157,88902.29304950907,15424.495991950269,104326.78904145934,104326.78904145934,104326.78904145934,130482.93921585131,125242.75154292742,5240.187672923883,0.0,100728.69226515698,45785.542193723166,61047.94452381534,26156.150174391965,87204.09469820731,19968.901171875255,1450.0,0.0,0.8872704898710202,2.900214611905129,0.0014947306463915918,1.0,1.0,-3.553896508082346,356682.5007024345,1559201.3198462862,4.371398419534643,1559201.3198462862,4.371398419534643,0.763449553498347,0.09270885934966637,3.2526667280054924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2526667280054924,1.2736267835077333,1.2739222444052651,2.5538617514364974,5411.326596284222,14200.501253132832,6510.333668444897,0.0005128774927699901,30968.033520889785,3157.860586529527,19459.823006510887,1984.3497021420046,0.6283842011919832,0.6283842011919832,29633.241040345314,30484.863174865135,0.9652029251160404,0.8,4203.626378920188,4324.433322199387,0.9652029251160404,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.580746939985296,5.129763451235365,0.7446899638294608,4.385073487405904,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8591064493526309,0.0002700152175141082,197.7783542140132,0.0,0.0,0.0,0.0002906087030947222,9.237664422207793e-05,0.0001395951705676459,0.0004540565666956334,0.0927038586638066,0.0927038586638066,0.0927038586638066,0.09295352513226254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480132.5729745857,598.1171268089678,0.0,0.0927038586638066,0.09270885934966637,0.09270885934966637,0.375,0.375,0.5,11.614144372017401,1.2998325921063838,1.2998325921063838,1.4665602066088468e-11,0.0041358753849181085,1.2998325921063838,1.4665602066088468e-11,26156.150174391965,19968.901171875255,0.763449553498347,0.5566870860886491,3.9895875772145297,0.5665914944889654,0.38971337832560404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5883953991742,262.5883953991742,-10.561604600825774,246.3320787168058,278.84471208153616,106457.26082476215,105933.45774785095,523.8030769112161,0.0,nan,278.84471208153616,5.694712081536181,272.3421854085883,-0.8078145914116703,265.83965873559356,-7.310341264406418,259.3371320627405,-13.812867937259455,252.83460538978096,-20.315394610219016,246.3320787168058,-26.81792128319418,1.0,1.0,25732.562594343566,25732.562594343566,278.57533944194034,5.425339441940366,278.57533944194034,278.57533944194034,88917.07774547467,88902.29304950907,14.784695965601713,0.0,8648.866644398773,8648.866644398773,0.9290499408184036,3268.93006164552,278.57533944194034,5.425339441940366,1.0,0.002,0.12084724546217991,0.005257308194591229,0.00018730587480210738,0.00181269417374273,0.09365293740105368,0.09365293740105368,0.0,4.854483742072757e-11,1.0,1.0026596309652867,1.2998325920917182,0.09270885934966637,0.0,0.0002457842492358936,314.2927284475702,0.0,1602058.7517954458,268.30040677519617,0.004135875370252506,1.0,1278734.2127278666,2608.1086118578414,,,,,,,,,,,,,,,,,,5.0,1450.0
195.0,-28.559283996863677,5.130778795756519,35.05290143581107,34.71194364773112,7.504688115595295,-24.95288678472134,-38.564670633617766,3.8982916668832712,-4.849478922871299,-4.853447818860398,40.109423644777,33996.79932921669,15425.630119583137,15425.630119583137,49422.42944879983,88942.42786258532,88916.86646387214,15425.630119583137,104342.49658345527,104342.49658345527,104342.49658345527,130499.2184262309,125242.37849875553,5256.839927475375,0.0,100731.9909605028,45786.364922841516,61050.69559740142,26156.721842775634,87207.41744017706,19969.434601338235,1450.0,0.0,0.8872672938266944,2.900246987669325,0.0014947306463915918,1.0,1.0,-3.580524157546904,356686.40644817305,1559256.6727626894,4.371505738863226,1559256.6727626894,4.371505738863226,0.7634532615123443,0.09271458451112816,3.252404965237109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.252404965237109,1.273602983713812,1.2738984390901753,2.553703946070488,5410.992225649773,14200.501253132832,6510.455283495926,0.0005129467546046042,30971.540148647866,3158.2181630473065,19460.186522036893,1984.3867704095583,0.628324792007041,0.628324792007041,29631.33320476643,30484.863174865135,0.9651252491009865,0.8,4203.355742712858,4324.433322199387,0.9651252491009865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.581304334832225,5.130778795756519,0.7453828840058048,4.385395911750714,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8561175216864032,0.00027095791046628684,197.75096098033845,0.0,0.0,0.0,0.0002906087030947222,9.26712008747135e-05,0.00013930061391501032,0.00045306200835775715,0.09271010014270671,0.09271010014270671,0.09271010014270671,0.09295422796149407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479962.785517438,598.1720769634175,0.0,0.09271010014270671,0.09271458451112816,0.09271458451112816,0.375,0.375,0.5,11.650765388435481,1.2729236613134844,1.2729236613134844,7.275957614183426e-12,0.00396889598908956,1.2729236613134844,7.275957614183426e-12,26156.721842775634,19969.434601338235,0.7634532615123443,0.5568617850549722,3.9901046702071508,0.5667227731253807,0.38983839135630827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6064515361369,262.6064515361369,-10.54354846386309,246.36462392308687,278.8482791491901,106352.93157872882,105833.07573547527,519.8558432535714,0.0,nan,278.8482791491901,5.698279149190114,272.35154810396193,-0.7984518960380456,265.8548170586707,-7.295182941329301,259.3580860135649,-13.791913986435077,252.8613549683469,-20.28864503165309,246.36462392308687,-26.78537607691311,1.0,1.0,25732.562594343566,25732.562594343566,278.5773057318325,5.427305731832519,278.5773057318325,278.5773057318325,88931.71293350382,88916.86646387214,14.84646963168052,0.0,8648.866644398773,8648.866644398773,0.9290650473010142,3268.6669900632946,278.5773057318325,5.427305731832519,1.0,0.002,0.11964350803982243,0.005262773287915347,0.00018544026324011196,0.001814559732393246,0.09272013162005598,0.09272013162005598,0.0,-4.366642030600998e-12,1.0,1.0026047497712018,1.2729236613062085,0.09271458451112816,0.0,0.00024074291768116636,307.8459719760904,0.0,1602058.636564393,268.3005210771287,0.003968895981813603,1.0,1278733.2434999961,2608.453263351454,,,,,,,,,,,,,,,,,,5.0,1450.0
200.0,-28.525706411877856,5.131751775985824,35.05356059512521,34.720636903680884,7.506712075000912,-24.92246456257764,-38.53644289830697,3.9034707661835637,-4.8493202789677525,-4.853133437323261,40.11069092543234,34008.82407589719,15426.647654562537,15426.647654562537,49435.47173045973,88957.03089349241,88931.40024018913,15426.647654562537,104358.04789475167,104358.04789475167,104358.04789475167,130515.34792829567,125242.21397942517,5273.133948870497,0.0,100735.32639939606,45787.12134853425,61053.561167624226,26157.30003354401,87210.86120116824,19969.97207750115,1450.0,0.0,0.887264314503511,2.900282736760878,0.0014947306463915918,1.0,1.0,-3.6058069390068113,356690.77184839285,1559311.4403954414,4.371605781430779,1559311.4403954414,4.371605781430779,0.7634569337007926,0.09272019424244464,3.252141769181109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.252141769181109,1.2735791756153119,1.2738746254685798,2.553545026056101,5410.655493209167,14200.501253132832,6510.577729221494,0.000513016495986474,30975.07229051742,3158.5783412803985,19460.552520504687,1984.4240918667117,0.6282649589315813,0.6282649589315813,29629.414891830627,30484.863174865135,0.9650471477692567,0.8,4203.083620239012,4324.433322199387,0.9650471477692567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.581804427359427,5.131751775985824,0.7460665863447336,4.385685189641091,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8531660786279283,0.00027189526236531065,197.72381731606475,0.0,0.0,0.0,0.0002906087030947222,9.296405681450255e-05,0.00013900775797522126,0.00045207293595143547,0.0927162068321521,0.0927162068321521,0.0927162068321521,0.09295506160451808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479796.7455181198,598.2258082434518,0.0,0.0927162068321521,0.09272019424244464,0.09272019424244464,0.375,0.375,0.5,11.686595298020988,1.247326498316454,1.247326498316454,1.2676082405960187e-11,0.003813158355512769,1.247326498316454,1.2676082405960187e-11,26157.30003354401,19969.97207750115,0.7634569337007926,0.557032602611419,3.990613649504871,0.5668499433393682,0.38996087881129216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6243732706253,262.6243732706253,-10.525626729374665,246.39688212804188,278.85186441319877,106249.59440842007,105733.60816085762,515.9862475624533,0.0,nan,278.85186441319877,5.701864413198791,272.3608679561575,-0.7891320438424714,265.86987149908424,-7.280128500915737,259.3788750421711,-13.771124957828874,252.88787858509832,-20.262121414901657,246.39688212804188,-26.753117871958096,1.0,1.0,25732.562594343566,25732.562594343566,278.5793005388999,5.429300538899895,278.5793005388999,278.5793005388999,88946.31057364409,88931.40024018913,14.910333454958163,0.0,8648.866644398773,8648.866644398773,0.9290802357076446,3268.4024780270147,278.5793005388999,5.429300538899895,1.0,0.002,0.1184637566259302,0.005268137086659131,0.0001836118390022735,0.0018163881150880308,0.09180591950113674,0.09180591950113674,0.0,-4.5909695749885016e-11,1.0,1.0025525380229514,1.247326498303778,0.09272019424244464,0.0,0.00023594604008490505,301.71178953191577,0.0,1602058.5888565127,268.3006797210322,0.0038131583428366866,1.0,1278732.1602148735,2608.7820606270284,,,,,,,,,,,,,,,,,,5.0,1450.0
205.0,-28.49242539920992,5.1326865102105765,35.05421034777898,34.72919262656944,7.508720442992813,-24.892310814767328,-38.50846644546834,3.908606087017353,-4.8491567386508905,-4.852793866390566,40.11194487442708,34020.77724968897,15427.567181848764,15427.567181848764,49448.34443153773,88971.39508428302,88945.72109761962,15427.567181848764,104373.28827946838,104373.28827946838,104373.28827946838,130531.17035917199,125242.02752154351,5289.142837628475,0.0,100738.5383724596,45787.92128462125,61056.24120870928,26157.882079703595,87214.12328841287,19970.511564402168,1450.0,0.0,0.8872615109307398,2.900321461132985,0.0014947306463915918,1.0,1.0,-3.63501827801781,356695.48706704355,1559365.6333100635,4.371699922900817,1559365.6333100635,4.371699922900817,0.7634605700702991,0.09272666824732705,3.251884535272583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.251884535272583,1.2735555696433971,1.2738510140204597,2.5533903763485792,5410.327809036384,14200.501253132832,6510.696857435052,0.0005130843540382366,30978.510239145187,3158.9289144759105,19460.90860270707,1984.460402146204,0.628206729519091,0.628206729519091,29627.54000419585,30484.863174865135,0.9649708156572667,0.8,4202.8176578655975,4324.433322199387,0.9649708156572667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.582256351601551,5.1326865102105765,0.7467399055627402,4.385946604647836,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8502515365236898,0.000272827280898728,197.6969207489767,0.0,0.0,0.0,0.0002906087030947222,9.325514930916784e-05,0.00013871666548055596,0.0004510905792608001,0.09272218806681205,0.09272218806681205,0.09272218806681205,0.0929560090111941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479634.26716536836,598.2783811655015,0.0,0.09272218806681205,0.09272666824732705,0.09272666824732705,0.375,0.375,0.5,11.721672860612317,1.217775588372774,1.217775588372774,-1.4097167877480388e-11,0.003637127739693824,1.217775588372774,-1.4097167877480388e-11,26157.882079703595,19970.511564402168,0.7634605700702991,0.5572039250401173,3.9911091405652046,0.5669763401509461,0.39008334850978105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.64214919230506,262.64214919230506,-10.507850807694922,246.42885568846577,278.8554426961412,106147.12860894918,105635.3404652314,511.7881437178012,0.0,nan,278.8554426961412,5.705442696141233,272.3701252945759,-0.7798747054240494,265.88480789302963,-7.265192106970346,259.399490491602,-13.750509508397954,252.9141730900158,-20.235826909984183,246.42885568846577,-26.721144311534204,1.0,1.0,25732.562594343566,25732.562594343566,278.58129591723707,5.431295917237094,278.58129591723707,278.58129591723707,88960.61609659501,88945.72109761962,14.894998975389171,0.0,8648.866644398773,8648.866644398773,0.9290950792856842,3268.143957948946,278.58129591723707,5.431295917237094,1.0,0.002,0.11731166721044219,0.005273381286026307,0.00018182629637357336,0.0018181735343789005,0.09091314818678668,0.09091314818678668,0.0,-1.6924752615013472e-10,1.0,1.0024922527534308,1.2177755883868713,0.09272666824732705,0.0,0.00023040596670793103,294.62724994050535,0.0,1602058.516809732,268.3008432613491,0.003637127753790992,1.0,1278730.990130924,2609.161686866804,,,,,,,,,,,,,,,,,,5.0,1450.0
