time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
210.0,-28.459438521149306,5.133585912856795,35.05485184985251,34.737801749166124,7.510754506191218,-24.862419218187966,-38.48073285827411,3.9137354147021846,-4.848938706997899,-4.8524431830038575,40.113178636485394,34032.541630516236,15428.414953104708,15428.414953104708,49460.956583620944,88985.75614767564,88960.03829622883,15428.414953104708,104388.45324933354,104388.45324933354,104388.45324933354,130546.91378130417,125242.15864957997,5304.75513172421,0.0,100741.84047941868,45788.62665341098,61059.12647334189,26158.460531970635,87217.58700531253,19971.046826600483,1450.0,0.0,0.8872588365054785,2.9003607582078588,0.0014947306463915918,1.0,1.0,-3.657399009458345,356700.35664309753,1559418.9551785723,4.37178972809067,1559418.9551785723,4.37178972809067,0.7634641496655374,0.09273189061257138,3.251624003751096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.251624003751096,1.2735319920942394,1.2738274310016904,2.553233074580258,5409.994505465006,14200.501253132832,6510.818000945638,0.0005131533663426945,30982.0078715135,3159.285573719211,19461.270708767137,1984.4973266882307,0.6281474973951208,0.6281474973951208,29625.64105118319,30484.863174865135,0.9648935050049151,0.8,4202.54828169559,4324.433322199387,0.9648935050049151,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.582673009582313,5.133585912856795,0.7473982929265297,4.386187619930265,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8473733527656944,0.00027375396456898724,197.6702691111763,0.0,0.0,0.0,0.0002906087030947222,9.35445458757202e-05,0.0001384272689140036,0.000450113430374482,0.09272804330508608,0.09272804330508608,0.09272804330508608,0.09295698829585337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479475.21723632095,598.3298388705001,0.0,0.09272804330508608,0.09273189061257138,0.09273189061257138,0.375,0.375,0.5,11.756018778847503,1.1950441735455115,1.1950441735455115,1.6484591469634324e-12,0.003504476005957713,1.1950441735455115,1.6484591469634324e-12,26158.460531970635,19971.046826600483,0.7634641496655374,0.557370267086521,3.991602295294338,0.567098429134576,0.39020274234877966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.65978540294986,262.65978540294986,-10.490214597050112,246.46054802619352,278.8590227797012,106045.59855844149,105537.83285023329,507.7657082082051,0.0,nan,278.8590227797012,5.709022779701229,272.3793278290167,-0.7706721709832891,265.89963287822485,-7.2503671217751275,259.4199379276495,-13.73006207235045,252.94024297691365,-20.209757023086325,246.46054802619352,-26.689451973806456,1.0,1.0,25732.562594343566,25732.562594343566,278.58330198498777,5.433301984987793,278.58330198498777,278.58330198498777,88974.97647295569,88960.03829622883,14.938176726864185,0.0,8648.866644398773,8648.866644398773,0.9291101123774966,3267.882123769851,278.58330198498777,5.433301984987793,1.0,0.002,0.11618089397665209,0.005278532397835691,0.00018007379425164774,0.0018199260701314988,0.09003689712582387,0.09003689712582387,0.0,-1.3561685368451704e-10,1.0,1.002445875220317,1.195044173543863,0.09273189061257138,0.0,0.00022614351583298084,289.1764486460699,0.0,1602058.5713880053,268.3010612930021,0.0035044760043092538,1.0,1278729.7817534697,2609.455210085027,,,,,,,,,,,,,,,,,,5.0,1450.0
215.0,-28.426743798704507,5.134453070856029,35.05548493172226,34.746338019054406,7.512786206624445,-24.832790797886823,-38.45324975028632,3.918833437664541,-4.848704101879321,-4.852076750150218,40.11439637709311,34044.21367011615,15429.18857345465,15429.18857345465,49473.4022435708,88999.9603054484,88974.19258343657,15429.18857345465,104403.38115689122,104403.38115689122,104403.38115689122,130562.419709206,125242.358366449,5320.061342757012,0.0,100745.09203829465,45789.34616067966,61061.93986401665,26159.038552314785,87220.97841633143,19971.580601574715,1450.0,0.0,0.8872562997029815,2.9004017246929585,0.0014947306463915918,1.0,1.0,-3.680040897406286,356705.44497109985,1559471.5859686942,4.371874912352522,1559471.5859686942,4.371874912352522,0.7634676848552391,0.09273723306370972,3.251366282976585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.251366282976585,1.2735085593058653,1.2738039927772868,2.5530776838663454,5409.6652511885995,14200.501253132832,6510.937645357162,0.0005132215308796585,30985.463731285236,3159.6379733431127,19461.628333919783,1984.533794304863,0.6280889807781018,0.6280889807781018,29623.76255510476,30484.863174865135,0.9648170284193248,0.8,4202.281807446039,4324.433322199387,0.9648170284193248,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.583053224281298,5.134453070856029,0.7480455162136268,4.386407554642402,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8445310326112349,0.00027467530005674523,197.6438606092444,0.0,0.0,0.0,0.0002906087030947222,9.383214713018018e-05,0.00013813966765954363,0.00044914265776983115,0.09273377991002088,0.09273377991002088,0.09273377991002088,0.09295803549636847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479319.4815769372,598.3802188413614,0.0,0.09273377991002088,0.09273723306370972,0.09273723306370972,0.375,0.375,0.5,11.789660853034196,1.1720358527439316,1.1720358527439316,-1.1368683772161603e-12,0.003372648270897116,1.1720358527439316,-1.1368683772161603e-12,26159.038552314785,19971.580601574715,0.7634676848552391,0.5575357374156754,3.992086661367844,0.5672190697909817,0.390321391576383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6772779298396,262.6772779298396,-10.472722070160387,246.49196101325333,278.86259484641175,105944.96951628436,105441.3406221172,503.6288941671413,0.0,nan,278.86259484641175,5.7125948464117755,272.38846807976864,-0.7615319202313344,265.91434131312417,-7.235658686875809,259.44021454658355,-13.70978545341643,252.9660877798962,-20.183912220103764,246.49196101325333,-26.658038986746647,1.0,1.0,25732.562594343566,25732.562594343566,278.58530496604936,5.435304966049387,278.58530496604936,278.58530496604936,88989.18356562505,88974.19258343657,14.990982188479393,0.0,8648.866644398773,8648.866644398773,0.9291249825183588,3267.623114391468,278.58530496604936,5.435304966049387,1.0,0.002,0.11507170468747843,0.005283589635672125,0.0001783547493202149,0.0018216451395356393,0.08917737466010744,0.08917737466010744,0.0,-1.1114414597002131e-10,1.0,1.0023989274616574,1.1720358527450685,0.09273723306370972,0.0,0.00022182783278931571,283.6575761188026,0.0,1602058.6462147585,268.30129589812066,0.0033726482720339845,1.0,1278728.5191043208,2609.7527053469853,,,,,,,,,,,,,,,,,,5.0,1450.0
220.0,-28.394332426759167,5.1352929833233,35.056111309651854,34.75490086656066,7.514868412060158,-24.803412342674626,-38.42599637629462,3.923948513060705,-4.8484087350016125,-4.851660109493861,40.115610459315796,34055.71559282602,15429.842528402512,15429.842528402512,49485.55812122853,89014.06377417324,88988.44795892581,15429.842528402512,104418.29048732833,104418.29048732833,104418.29048732833,130577.92323063049,125242.85219002579,5335.071040604699,0.0,100748.35129720878,45790.00372067641,61064.83064059152,26159.63274330217,87224.46338389369,19972.126573085454,1450.0,0.0,0.8872540305664987,2.9004479001321006,0.0014947306463915918,1.0,1.0,-3.7011805784531475,356711.2305595194,1559524.059978987,4.371951108836119,1559524.059978987,4.371951108836119,0.7634712141820513,0.09274250130039434,3.2511078654704755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2511078654704755,1.2734850490035312,1.2737804770209413,2.5529218957178825,5409.335154796072,14200.501253132832,6511.0575685203075,0.0005132898604413634,30988.929148504038,3159.991347555387,19461.986792279684,1984.5703468849897,0.6280303104058436,0.6280303104058436,29621.878950731512,30484.863174865135,0.9647403450841862,0.8,4202.014608558815,4324.433322199387,0.9647403450841862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.583374626482865,5.1352929833233,0.7486995139835662,4.386593469339734,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8417234984104904,0.00027559146825267334,197.61768794185562,0.0,0.0,0.0,0.0002906087030947222,9.411815089549313e-05,0.00013785366389423067,0.0004481771309704566,0.09273940418059246,0.09273940418059246,0.09273940418059246,0.09295927768003603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479166.8976207317,598.4295745712849,0.0,0.09273940418059246,0.09274250130039434,0.09274250130039434,0.375,0.375,0.5,11.822645196569068,1.1504795310407303,1.1504795310407303,-4.376943252282217e-12,0.003251374492265313,1.1504795310407303,-4.376943252282217e-12,26159.63274330217,19972.126573085454,0.7634712141820513,0.5576976998964805,3.9925601145649585,0.5673357702807744,0.390437662458747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6946411207847,262.6946411207847,-10.455358879215282,246.52310133004048,278.86618091153446,105845.52043193659,105345.61525739203,499.9051745445828,0.0,nan,278.86618091153446,5.7161809115344795,272.3975649952243,-0.7524350047756911,265.9289490789006,-7.2210509210993905,259.4603331626574,-13.6896668373426,252.99171724635104,-20.158282753648933,246.52310133004048,-26.626898669959502,1.0,1.0,25732.562594343566,25732.562594343566,278.5873698429516,5.437369842951625,278.5873698429516,278.5873698429516,89003.2654061005,88988.44795892581,14.817447174689732,0.0,8648.866644398773,8648.866644398773,0.9291398920942,3267.363404797828,278.5873698429516,5.437369842951625,1.0,0.002,0.1139827400926412,0.005288565741588983,0.00017666706734809963,0.0018233328224146513,0.08833353367404981,0.08833353367404981,0.0,-1.1023724901665366e-10,1.0,1.0023549388265938,1.1504795310451073,0.09274250130039434,0.0,0.00021778390413894276,278.4861765612098,0.0,1602058.8064065075,268.30159126499836,0.0032513744966422564,1.0,1278727.0834466256,2610.0326585810967,,,,,,,,,,,,,,,,,,5.0,1450.0
225.0,-28.36217701951411,5.136110362433002,35.056735366501435,34.7636034823023,7.517055593480369,-24.77425375811249,-38.398949371743925,3.929132402813052,-4.847973024271084,-4.851192275988074,40.116822374323746,34067.015339097146,15430.382576360562,15430.382576360562,49497.39791545771,89028.14509627823,89003.2176446622,15430.382576360562,104433.60022102276,104433.60022102276,104433.60022102276,130593.8442206026,125244.20031022567,5349.643910376926,0.0,100751.69069110577,45790.56116504907,61067.92169561856,26160.24399957984,87228.1656951984,19972.685538530808,1450.0,0.0,0.8872520287160695,2.9004982781369435,0.0014947306463915918,1.0,1.0,-3.706491673254334,356717.72711392824,1559576.4416516635,4.372018330206413,1559576.4416516635,4.372018330206413,0.7634747420112591,0.09274497303584166,3.2508446085864735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2508446085864735,1.2734612232969973,1.2737566457872274,2.5527629338960325,5408.998333770468,14200.501253132832,6511.1799066056265,0.0005133595723808602,30992.465904088367,3160.3519962564555,19462.352469003567,1984.607635533395,0.627970440597829,0.627970440597829,29619.96004135764,30484.863174865135,0.9646622257022317,0.8,4201.742401477187,4324.433322199387,0.9646622257022317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.583640046299991,5.136110362433002,0.7493633613354724,4.38674700109753,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8389480871973332,0.00027650318098306907,197.59172881873735,0.0,0.0,0.0,0.0002906087030947222,9.440278512529413e-05,0.0001375690296644297,0.0004472155383930839,0.0927449224566333,0.0927449224566333,0.0927449224566333,0.09296068255245794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479017.2916504525,598.4779625982737,0.0,0.0927449224566333,0.09274497303584166,0.09274497303584166,0.375,0.375,0.5,11.855009348538543,1.1447006027337352,1.1447006027337352,-5.5706550483591855e-12,0.0032192517169846724,1.1447006027337352,-5.5706550483591855e-12,26160.24399957984,19972.685538530808,0.7634747420112591,0.557854506804697,3.99302574067415,0.5674474239022358,0.39055063313078947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7119033135515,262.7119033135515,-10.438096686448489,246.5539872674729,278.8698193596269,105747.39771703588,105250.4003923775,496.99732465838497,0.0,nan,278.8698193596269,5.719819359626911,272.4066529412016,-0.7433470587983493,265.9434865226998,-7.206513477300177,259.48032010438004,-13.669679895619936,253.0171536859276,-20.132846314072367,246.5539872674729,-26.596012732527072,1.0,1.0,25732.562594343566,25732.562594343566,278.58954537832676,5.439545378326784,278.58954537832676,278.58954537832676,89017.32704188609,89003.2176446622,14.109397223888664,0.0,8648.866644398773,8648.866644398773,0.9291550800928049,3267.098831629406,278.58954537832676,5.439545378326784,1.0,0.002,0.11289922624175129,0.0052935278197602355,0.00017498784940268606,0.0018250121796281706,0.08749392470134303,0.08749392470134303,0.0,2.9030856711631525e-11,1.0,1.0023431520129966,1.1447006027393059,0.09274497303584166,0.0,0.00021670265404416316,277.10320344297406,0.0,1602059.2594057086,268.3020269757289,0.0032192517225553274,1.0,1278725.471384866,2610.1126751816428,,,,,,,,,,,,,,,,,,6.0,1450.0
230.0,-28.33033598466975,5.136902623792963,35.05734677846119,34.77194291716444,7.5190359939391085,-24.745398786494857,-38.37218137979505,3.934099078382714,-4.847769251226396,-4.850790282796304,40.11799714535893,34078.33246949718,15430.985540680416,15430.985540680416,49509.318010177594,89042.01316644593,89016.52137084528,15430.985540680416,104447.50691152569,104447.50691152569,104447.50691152569,130608.32545042195,125244.06682264309,5364.258627778868,0.0,100754.89212811607,45791.2123545521,61070.755303959966,26160.818538896252,87231.57384285622,19973.21353809635,1450.0,0.0,0.8872498271858906,2.9005439800956325,0.0014947306463915918,1.0,1.0,-3.7423603737730105,356723.30945329176,1559627.2191467478,4.3720922569848515,1559627.2191467478,4.3720922569848515,0.7634781575507628,0.09275299366974123,3.2505923475349525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2505923475349525,1.2734383967661076,1.2737338139609502,2.552610598038995,5408.675552369207,14200.501253132832,6511.297118662732,0.0005134263694255184,30995.855941309386,3160.697683848143,19462.702823686086,1984.6433617684008,0.6279130623312578,0.6279130623312578,29618.121252698347,30484.863174865135,0.9645873692459201,0.8,4201.481559927559,4324.433322199387,0.9645873692459201,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.583936387906553,5.136902623792963,0.7499842042676139,4.386918419525349,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8362095395609932,0.0002774087161353219,197.56603020850693,0.0,0.0,0.0,0.0002906087030947222,9.468526600738498e-05,0.00013728654878233883,0.00044626260489135457,0.09275034261769277,0.09275034261769277,0.09275034261769277,0.09296191662959911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478870.5193064235,598.5254281857895,0.0,0.09275034261769277,0.09275299366974123,0.09275299366974123,0.375,0.375,0.5,11.886748158759689,1.1084299090233003,1.1084299090233003,3.0127011996228248e-12,0.003021031569915067,1.1084299090233003,3.0127011996228248e-12,26160.818538896252,19973.21353809635,0.7634781575507628,0.558013934818446,3.9934912033350374,0.5675619025212868,0.39066511090224937,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7289805193679,262.7289805193679,-10.421019480632083,246.58459008156925,278.8733709571589,105648.7530957289,105157.0817439093,491.67135181962396,0.0,nan,278.8733709571589,5.72337095715892,272.41561478204477,-0.7343852179552073,265.9578586069027,-7.192141393097302,259.5001024318322,-13.649897568167773,253.04234625669952,-20.10765374330046,246.58459008156925,-26.56540991843073,1.0,1.0,25732.562594343566,25732.562594343566,278.5914855760868,5.441485576086848,278.5914855760868,278.5914855760868,89031.23813052522,89016.52137084528,14.716759679940878,0.0,8648.866644398773,8648.866644398773,0.9291696329653342,3266.845309272627,278.5914855760868,5.441485576086848,1.0,0.002,0.1118497287495207,0.005298323732247975,0.0001733613281413219,0.001826638616568124,0.08668066407066094,0.08668066407066094,0.0,-5.52905542530735e-11,1.0,1.0022691176865455,1.1084299090202876,0.09275299366974123,0.0,0.00020989222862128164,268.39424824262346,0.0,1602059.2007868937,268.3022307487736,0.0030210315669023657,1.0,1278724.0861923466,2610.580158909096,,,,,,,,,,,,,,,,,,5.0,1450.0
235.0,-28.298669759377425,5.137706107648848,35.05797635076586,34.78153831036764,7.521889968297548,-24.71661378711708,-38.34548470387233,3.939833560526012,-4.8467995489155555,-4.849814043070663,40.11934257314224,34088.92071551872,15430.718632861643,15430.718632861643,49519.63934838036,89056.11277601513,89034.0385104934,15430.718632861643,104464.75714335503,104464.75714335503,104464.75714335503,130626.41382166569,125247.92782520673,5378.485996458953,0.0,100758.5388539283,45791.3453706354,61074.659425881,26161.65667831065,87236.31610419165,19973.95695058834,1450.0,0.0,0.8872499204325806,2.900648253014106,0.0014947306463915918,1.0,1.0,-3.742610080276961,356736.8664398956,1559685.3745272548,4.372089125781556,1559685.3745272548,4.372089125781556,0.7634821141563168,0.09275657998708234,3.2503030611918873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2503030611918873,1.2734120424619706,1.273707453543039,2.5524362522187745,5408.306134497085,14200.501253132832,6511.431233902204,0.0005135028065775362,30999.736626707083,3161.0934036298922,19463.10370311186,1984.684240093392,0.6278473890756829,0.6278473890756829,29616.01254306657,30484.863174865135,0.9645015258294648,0.8,4201.182428711316,4324.433322199387,0.9645015258294648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5838052095113895,5.137706107648848,0.7508635681004066,4.386842539548441,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8334955924349369,0.00027831198736402637,197.5404793143519,0.0,0.0,0.0,0.0002906087030947222,9.496777198657223e-05,0.00013700404280315157,0.0004453046597187479,0.09275568307192592,0.09275568307192592,0.09275568307192592,0.09296526832832318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478726.02063850156,598.5721625054392,0.0,0.09275568307192592,0.09275657998708234,0.09275657998708234,0.375,0.375,0.5,11.918186603677277,1.107203962793676,1.107203962793676,5.161382432561368e-11,0.003014494155081593,1.107203962793676,5.161382432561368e-11,26161.65667831065,19973.95695058834,0.7634821141563168,0.5581516300862612,3.9938920036169456,0.5676493639327461,0.39076524821158476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7461539851601,262.7461539851601,-10.403846014839871,246.61499436861953,278.87731360171983,105556.05337158495,105061.61058848709,494.4427830978419,0.0,nan,278.87731360171983,5.727313601719857,272.42484975507375,-0.7251502449262262,265.9723859084124,-7.1776140915876,259.5199220618725,-13.6300779381275,253.06745821526266,-20.082541784737316,246.61499436861953,-26.535005631380443,1.0,1.0,25732.562594343566,25732.562594343566,278.59448718403337,5.444487184033392,278.59448718403337,278.59448718403337,89044.92737026194,89034.0385104934,10.888859768543625,0.0,8648.866644398773,8648.866644398773,0.9291863209169329,3266.554576497847,278.59448718403337,5.444487184033392,1.0,0.002,0.11080136407622641,0.0053032260401437974,0.00017173676450674876,0.0018282630588239302,0.08586838225337437,0.08586838225337437,0.0,-1.7666932109958178e-10,1.0,1.0022666326678926,1.1072039627420622,0.09275657998708234,0.0,0.00020967108257378056,268.1107581419122,0.0,1602060.304844797,268.3032004510844,0.0030144941034677686,1.0,1278720.7222415493,2610.609305873034,,,,,,,,,,,,,,,,,,7.0,1450.0
240.0,-28.2673772652059,5.138474804039127,35.05858274414258,34.7895426088013,7.52369154545507,-24.68827038382864,-38.31919654095543,3.9445849366983157,-4.846739306115182,-4.849584023041161,40.12043828012436,34100.14158268932,15431.550887839046,15431.550887839046,49531.69247052837,89069.72428711908,89046.04237323797,15431.550887839046,104477.59326107701,104477.59326107701,104477.59326107701,130639.73519382792,125247.16569308491,5392.569500742997,0.0,100761.64024033847,45792.058426481955,61077.31312650724,26162.14193275091,87239.45505925815,19974.410464845885,1450.0,0.0,0.8872471325653002,2.900675201813058,0.0014947306463915918,1.0,1.0,-3.774411712150197,356740.06077337696,1559732.7370734403,4.372182741944078,1559732.7370734403,4.372182741944078,0.7634852878709081,0.09276312136611387,3.2500603176751475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2500603176751475,1.2733902071033423,1.2736856131189593,2.552289392163818,5407.9949556633555,14200.501253132832,6511.54417928211,0.0005135671842893813,31003.006218794086,3161.4268092359866,19463.441304410706,1984.7186658451874,0.6277920652937174,0.6277920652937174,29614.243071458943,30484.863174865135,0.964429493625737,0.8,4200.9314201390025,4324.433322199387,0.964429493625737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.584214241636426,5.138474804039127,0.7513956603748637,4.3870791436642635,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8308230119312237,0.0002792072576932025,197.51523646849972,0.0,0.0,0.0,0.0002906087030947222,9.524671587607412e-05,0.0001367250989136497,0.0004443648184094623,0.09276095102360793,0.09276095102360793,0.09276095102360793,0.0929658399196064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478583.7023995529,598.6181756219631,0.0,0.09276095102360793,0.09276312136611387,0.09276312136611387,0.375,0.375,0.5,11.948922252572242,1.0751723108909914,1.0751723108909914,1.3699263945454732e-11,0.0028447169260061855,1.0751723108909914,1.3699263945454732e-11,26162.14193275091,19974.410464845885,0.7634852878709081,0.558311095186177,3.9943700115829923,0.5677671007560001,0.39087980959448343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7629977509345,262.7629977509345,-10.38700224906546,246.64509005637854,278.8809054454965,105456.74849673499,104971.798139161,484.95035757401666,0.0,nan,278.8809054454965,5.730905445496546,272.4337423676939,-0.7162576323060534,265.9865792898226,-7.163420710177377,259.5394162120115,-13.610583787988503,253.09225313420382,-20.05774686579616,246.64509005637854,-26.504909943621442,1.0,1.0,25732.562594343566,25732.562594343566,278.5961051157093,5.446105115709315,278.5961051157093,278.5961051157093,89059.00193964,89046.04237323797,12.95956640203076,0.0,8648.866644398773,8648.866644398773,0.9292003232278894,3266.310619263523,278.5961051157093,5.446105115709315,1.0,0.002,0.10978307372420078,0.005307849314040199,0.00017015854479934068,0.0018298414260990263,0.08507927239967034,0.08507927239967034,0.0,-2.910163299577051e-11,1.0,1.0022012364855655,1.0751723108772921,0.09276312136611387,0.0,0.00020365184364813768,260.4136711788346,0.0,1602060.123364064,268.3032606938848,0.0028447169123069216,1.0,1278719.929630335,2611.020941001228,,,,,,,,,,,,,,,,,,5.0,1450.0
245.0,-28.23636711380028,5.139214537872579,35.05917311339163,34.79736285461115,7.525460387354139,-24.66018436341391,-38.29315040549261,3.949277885834484,-4.846562824472755,-4.849294187403553,40.1215309188353,34111.32896067344,15432.245980551623,15432.245980551623,49543.57494122506,89083.05646966753,89058.48309147364,15432.245980551623,104490.72907202526,104490.72907202526,104490.72907202526,130653.37600430919,125247.1105008452,5406.265503463985,0.0,100764.57623037853,45792.84953430189,61079.696328974045,26162.646932283926,87242.34326125798,19974.87896802967,1450.0,0.0,0.8872446589312448,2.900707736172642,0.0014947306463915918,1.0,1.0,-3.796030841020695,356744.0858104769,1559779.9680738049,4.372265806537996,1559779.9680738049,4.372265806537996,0.7634884581720691,0.09276800506451136,3.2498255227730546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2498255227730546,1.2733686409862526,1.2736640419988778,2.5521482296407045,5407.6958492159165,14200.501253132832,6511.652720058703,0.0005136290566192924,31006.149568422614,3161.7473416939133,19463.76574005549,1984.7517490738928,0.627738884414008,0.627738884414008,29612.531515892086,30484.863174865135,0.9643598201100487,0.8,4200.688627252459,4324.433322199387,0.9643598201100487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.584555862001634,5.139214537872579,0.7519377843397796,4.3872767535328,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8281836667930372,0.0002800970655313509,197.49022774474824,0.0,0.0,0.0,0.0002906087030947222,9.552383802321027e-05,0.00013644797676651353,0.00044343211742656045,0.09276610286156164,0.09276610286156164,0.09276610286156164,0.0929666234463334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478444.5255298867,598.6631693895084,0.0,0.09276610286156164,0.09276800506451136,0.09276800506451136,0.375,0.375,0.5,11.979002364747739,1.0532633463828347,1.0532633463828347,3.922195901395753e-12,0.0027313629307741394,1.0532633463828347,3.922195901395753e-12,26162.646932283926,19974.87896802967,0.7634884581720691,0.5584724713913195,3.9948290675914135,0.5678845052666766,0.39099510267076215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.77960242769933,262.77960242769933,-10.370397572300647,246.6748975326286,278.88430732275685,105359.75178998701,104881.68506546742,478.0667245195929,0.0,nan,278.88430732275685,5.734307322756877,272.44242536479715,-0.7075746352028318,266.00054340665105,-7.14945659334893,259.5586614486851,-13.591338551314891,253.11677949067746,-20.03322050932252,246.6748975326286,-26.475102467371386,1.0,1.0,25732.562594343566,25732.562594343566,278.59783337313644,5.447833373136461,278.59783337313644,278.59783337313644,89072.35444100371,89058.48309147364,13.871349530076259,0.0,8648.866644398773,8648.866644398773,0.9292138663897813,3266.07465038692,278.59783337313644,5.447833373136461,1.0,0.002,0.10878537480748304,0.0053123913135880016,0.00016861226026389995,0.0018313877177900183,0.08430613013194997,0.08430613013194997,0.0,-2.1946081670692896e-11,1.0,1.002156503164504,1.0532633463789125,0.09276800506451136,0.0,0.00019953432964278658,255.14832467922164,0.0,1602060.1586876772,268.3034371755272,0.0027313629268519435,1.0,1278718.9309027535,2611.30459353602,,,,,,,,,,,,,,,,,,5.0,1450.0
250.0,-28.20562245180971,5.139934921365629,35.05975446582939,34.80545289292934,7.52740164071217,-24.632320042354962,-38.26731088394297,3.954099454862187,-4.8462385437196644,-4.848874409604168,40.122643393662756,34122.23500781385,15432.710416348336,15432.710416348336,49554.945424162186,89096.44118720686,89071.56929235937,15432.710416348336,104504.2797087077,104504.2797087077,104504.2797087077,130667.48434879255,125247.7781542467,5419.706194545853,0.0,100767.67477501373,45793.46932596562,61082.450498942344,26163.20464008485,87245.65513902719,19975.38951063709,1450.0,0.0,0.8872427723400025,2.900753885722786,0.0014947306463915918,1.0,1.0,-3.8144168270307546,356749.9154577045,1559828.0576321979,4.372329158455337,1559828.0576321979,4.372329158455337,0.7634916970390027,0.09277280876070917,3.2495811515576896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2495811515576896,1.2733464845662923,1.273641880438985,2.5520007248180465,5407.383304196798,14200.501253132832,6511.766113587541,0.0005136937006406516,31009.434777989976,3162.0823398398,19464.10468090148,1984.7863114214827,0.6276833105876798,0.6276833105876798,29610.75012678498,30484.863174865135,0.964287304899728,0.8,4200.435928122061,4324.433322199387,0.964287304899728,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.584784120367194,5.139934921365629,0.7525261320697272,4.387408789295902,3.5,3.5,1.0,0.6,0.00023197181478972381,0.825575849022099,0.00028098183233496503,197.46543938112373,0.0,0.0,0.0,0.0002906087030947222,9.57994978160782e-05,0.00013617231697364562,0.00044250299460149806,0.0927711474892238,0.0927711474892238,0.0927711474892238,0.09296790483998507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478308.1635571067,598.7072506339485,0.0,0.0927711474892238,0.09277280876070919,0.09277280876070917,0.375,0.375,0.5,12.008517800296042,1.0344575825733955,1.0344575825733955,-1.1709744285326451e-11,0.002635865884485611,1.0344575825733955,-1.1709744285326451e-11,26163.20464008485,19975.38951063709,0.7634916970390027,0.5586258365388383,3.9952732488819533,0.5679932753693657,0.39110526425000286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.79606935756823,262.79606935756823,-10.353930642431749,246.70444028008185,278.8876984350356,105265.20396928566,104791.10312751605,474.1008417696005,0.0,nan,278.8876984350356,5.737698435035611,272.4510468040657,-0.6989531959342798,266.0143951730138,-7.135604826986196,259.57774354212046,-13.572256457879519,253.14109191109213,-20.008908088907845,246.70444028008185,-26.445559719918123,1.0,1.0,25732.562594343566,25732.562594343566,278.59976620477556,5.449766204775585,278.59976620477556,278.59976620477556,89085.69290223095,89071.56929235937,14.123609871574445,0.0,8648.866644398773,8648.866644398773,0.9292279612478003,3265.829057315478,278.59976620477556,5.449766204775585,1.0,0.002,0.1078053475591705,0.005316879242622797,0.0001670934091781466,0.001832906573797529,0.0835467045890733,0.0835467045890733,0.0,-1.70243242246515e-11,1.0,1.0021181048315517,1.0344575825851052,0.09277280876070917,0.0,0.00019600052591481313,250.62929944125793,0.0,1602060.3901192024,268.3037614562803,0.002635865896195355,1.0,1278717.4844121994,2611.5506153812653,,,,,,,,,,,,,,,,,,5.0,1450.0
255.0,-28.17516059807928,5.1406345604385475,35.060324913957736,34.81345782000574,7.529285523597153,-24.604715985485413,-38.24170996723694,3.958841246104906,-4.845957570097198,-4.84849661419585,40.1237237690032,34133.02511170138,15433.207664810141,15433.207664810141,49566.232776511526,89109.76759076404,89084.17929656763,15433.207664810141,104517.38696137776,104517.38696137776,104517.38696137776,130681.1227793842,125248.2336193522,5432.889160031994,0.0,100770.79422178825,45794.05283716329,61085.26820513885,26163.735818006426,87249.00402314527,19975.877295394974,1450.0,0.0,0.8872407887835938,2.900795574164756,0.0014947306463915918,1.0,1.0,-3.8334475047884666,356755.1621404116,1559874.7606805386,4.372395766670374,1559874.7606805386,4.372395766670374,0.7634948401232198,0.09277756672534043,3.249338067480403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.249338067480403,1.2733246954989268,1.273620086316907,2.551853489503881,5407.0713302338345,14200.501253132832,6511.879275601562,0.0005137582182202742,31012.71462957617,3162.4167916236606,19464.442929734192,1984.8208032033563,0.6276278346549955,0.6276278346549955,29608.97809392734,30484.863174865135,0.9642151716373726,0.8,4200.18455622337,4324.433322199387,0.9642151716373726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.58502850532196,5.1406345604385475,0.7530844069743994,4.387550153464148,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8230007578906439,0.00028186099777631924,197.44088517243057,0.0,0.0,0.0,0.0002906087030947222,9.60733367945555e-05,0.00013589847799516831,0.0004415800978623483,0.09277609547822398,0.09277609547822398,0.09277609547822398,0.09296903309062608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478174.406670228,598.750484861741,0.0,0.09277609547822398,0.09277756672534043,0.09277756672534043,0.375,0.375,0.5,12.037460051161508,1.0150491094073573,1.0150491094073573,-1.9326762412674725e-12,0.002539044098625709,1.0150491094073573,-1.9326762412674725e-12,26163.735818006426,19975.877295394974,0.7634948401232198,0.5587767086014025,3.995720488189058,0.5681008434590574,0.39121392265574323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.81238151826085,262.81238151826085,-10.337618481739128,246.73371471584164,278.8910483206602,105171.12796945522,104701.48310483719,469.6448646180263,0.0,nan,278.8910483206602,5.741048320660241,272.4595815997368,-0.6904184002631837,266.0281148787478,-7.121885121252205,259.5966481577914,-13.553351842208599,253.16518143678712,-19.984818563212855,246.73371471584164,-26.416285284158334,1.0,1.0,25732.562594343566,25732.562594343566,278.6016019951706,5.45160199517062,278.6016019951706,278.6016019951706,89099.09322906389,89084.17929656763,14.913932496259804,0.0,8648.866644398773,8648.866644398773,0.9292419811844731,3265.584757817805,278.6016019951706,5.45160199517062,1.0,0.002,0.10684356577884624,0.005321277207658429,0.00016560282070350707,0.001834397202744731,0.08280141035175353,0.08280141035175353,0.0,2.3448238142820266e-11,1.0,1.0020784709587698,1.01504910940929,0.09277756672534043,0.0,0.00019235188252036224,245.96346492919662,0.0,1602060.569853777,268.3040424299028,0.0025390441005583853,1.0,1278716.1825835477,2611.803922606355,,,,,,,,,,,,,,,,,,5.0,1450.0
260.0,-28.14496981992954,5.141314292556724,35.06088457762884,34.821261127386265,7.531103798649083,-24.577362457799556,-38.21634625839067,3.963496712573203,-4.845681091089887,-4.848126276146679,40.124784158490115,34143.800160140265,15433.685678646756,15433.685678646756,49577.48583878702,89122.85744184536,89096.55035590875,15433.685678646756,104530.2360345555,104530.2360345555,104530.2360345555,130694.493035642,125248.6749236118,5445.818112030194,0.0,100773.77370909898,45794.717328917795,61087.84042242354,26164.257001086484,87252.09742351003,19976.355936318694,1450.0,0.0,0.8872388395441448,2.9008364253012093,0.0014947306463915918,1.0,1.0,-3.8522395109012564,356760.30531611684,1559920.600797917,4.372461222712848,1559920.600797917,4.372461222712848,0.7634979252607542,0.09278225803735277,3.2491026635821725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2491026635821725,1.273303303829111,1.2735986896845684,2.551711484460447,5406.770438586936,14200.501253132832,6511.988394717025,0.0005138204360459656,31015.878580455428,3162.739424824525,19464.76909407256,1984.854062709749,0.6275743259563258,0.6275743259563258,29607.26202272305,30484.863174865135,0.9641453174069347,0.8,4199.941122770625,4324.433322199387,0.9641453174069347,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.58526343694832,5.141314292556724,0.7536282431901977,4.387686049366526,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8204571333798062,0.00028273483811900674,197.41655549251522,0.0,0.0,0.0,0.0002906087030947222,9.634535150935647e-05,0.00013562646328036735,0.00044066430309647127,0.09278094844681813,0.09278094844681813,0.09278094844681813,0.09297013809606831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478043.26086081716,598.7928709768361,0.0,0.09278094844681813,0.09278225803735277,0.09278225803735277,0.375,0.375,0.5,12.065839931627274,0.995886765245416,0.995886765245416,-4.4281023292569444e-11,0.0024451850567857036,0.995886765245416,-4.4281023292569444e-11,26164.257001086484,19976.355936318694,0.7634979252607542,0.5589295664085562,3.996159459683887,0.5682096740682866,0.3913235460049839,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8285317662066,262.8285317662066,-10.321468233793382,246.76272479225358,278.8943387401524,105077.81336664087,104612.83014224125,464.9832243996169,0.0,nan,278.8943387401524,5.744338740152443,272.46801595062874,-0.6819840493712377,266.04169316099956,-7.10830683900042,259.6153703713947,-13.534629628605273,253.1890475818107,-19.960952418189265,246.76272479225358,-26.3872752077464,1.0,1.0,25732.562594343566,25732.562594343566,278.60340270090256,5.453402700902586,278.60340270090256,278.60340270090256,89112.15389726662,89096.55035590875,15.603541357864742,0.0,8648.866644398773,8648.866644398773,0.9292555575165973,3265.348176900083,278.60340270090256,5.453402700902586,1.0,0.002,0.10589980372589296,0.005325592674637423,0.0001641401571602026,0.0018358598546088397,0.08207007858010129,0.08207007858010129,0.0,1.1769042337905766e-11,1.0,1.0020393357297424,0.995886765289697,0.09278225803735277,0.0,0.0001887484294346555,241.35543028699507,0.0,1602060.748797825,268.3043189089101,0.002445185101066727,1.0,1278714.9064493384,2612.054149493825,,,,,,,,,,,,,,,,,,5.0,1450.0
265.0,-28.11504212940344,5.141979787093258,35.06143722284341,34.82917088493707,7.533031915122732,-24.550234724616608,-38.19119349410755,3.9682248154731816,-4.845319325875664,-4.847681822780822,40.12585044100593,34154.38844431205,15434.027187255453,15434.027187255453,49588.4156315675,89135.85797834149,89109.22581143404,15434.027187255453,104543.2529986895,104543.2529986895,104543.2529986895,130708.05924642015,125249.54153894905,5458.517707471098,0.0,100776.77685148598,45795.30831388599,61090.52059733332,26164.806247730652,87255.32684506397,19976.856624021835,1450.0,0.0,0.8872372447125416,2.9008850287994696,0.0014947306463915918,1.0,1.0,-3.8689774941960877,356766.47786759475,1559966.6966925263,4.372514777779852,1559966.6966925263,4.372514777779852,0.763501033979737,0.09278686790247452,3.2488645060746064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2488645060746064,1.2732815791336405,1.2735769599493183,2.5515679793979125,5406.46636857956,14200.501253132832,6512.098643517569,0.0005138833032254484,31019.076561382382,3163.0655281245263,19465.09863511524,1984.8876665441553,0.6275202485991661,0.6275202485991661,29605.525852673487,30484.863174865135,0.9640746460648749,0.8,4199.69483819417,4324.433322199387,0.9640746460648749,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585431279731755,5.141979787093258,0.7541966492807628,4.387783137812495,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8179440465297597,0.0002836035249280146,197.39244374279244,0.0,0.0,0.0,0.0002906087030947222,9.661580648314262e-05,0.0001353560083065812,0.0004397533310711912,0.09278570966528213,0.09278570966528213,0.09278570966528213,0.09297152869152096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477914.5782033122,598.8344582202113,0.0,0.09278570966528213,0.09278686790247452,0.09278686790247452,0.375,0.375,0.5,12.093714130207866,0.9787043285847403,0.9787043285847403,-2.8990143619012088e-12,0.00236249690516388,0.9787043285847403,-2.8990143619012088e-12,26164.806247730652,19976.856624021835,0.763501033979737,0.5590783661745866,3.996585496392376,0.5683139061483294,0.391430410947388,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8445649908011,262.8445649908011,-10.305435009198902,246.791480992572,278.89764898905474,104986.1641530822,104524.5501609012,461.61399218096614,0.0,nan,278.89764898905474,5.747648989054767,272.4764153897855,-0.6735846102145047,266.05518179039075,-7.09481820960923,259.6339481911345,-13.516051808865484,253.21271459186886,-19.937285408131117,246.791480992572,-26.358519007427986,1.0,1.0,25732.562594343566,25732.562594343566,278.6053127168729,5.455312716872925,278.6053127168729,278.6053127168729,89125.1432216596,89109.22581143404,15.917410225563799,0.0,8648.866644398773,8648.866644398773,0.9292692920069768,3265.1088286049794,278.6053127168729,5.455312716872925,1.0,0.002,0.1049721989309172,0.005329850175370563,0.00016270255945585122,0.0018372974744339172,0.08135127972792561,0.08135127972792561,0.0,3.3889768161904366e-11,1.0,1.0020042425566333,0.9787043285876393,0.09278686790247452,0.0,0.00018551737022615963,237.2235425881801,0.0,1602061.0421806742,268.3046806741243,0.0023624969080628944,1.0,1278713.3749200236,2612.2802264786833,,,,,,,,,,,,,,,,,,5.0,1450.0
270.0,-28.085368570289937,5.142635219194154,35.06198509720761,34.83717193538325,7.535010023722024,-24.52333071049786,-38.16624751836059,3.972972487763936,-4.844894717719853,-4.847182648427726,40.126919521074356,34164.78929692183,15434.268605475801,15434.268605475801,49599.05790239763,89148.87235704371,89122.08234919459,15434.268605475801,104556.3509546704,104556.3509546704,104556.3509546704,130721.7265968785,125250.71780215988,5471.00879471862,0.0,100779.87910990552,45795.79710718831,61093.42444746357,26165.37564220811,87258.80008967168,19977.37303795917,1450.0,0.0,0.8872359171586687,2.900939358201088,0.0014947306463915918,1.0,1.0,-3.884227442532449,356773.41048115416,1560012.9145624023,4.372559357656523,1560012.9145624023,4.372559357656523,0.7635041556878359,0.09279141994197604,3.248622045787991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.248622045787991,1.273259765266615,1.2735551410218273,2.551421268783863,5406.155506393181,14200.501253132832,6512.211331160147,0.0005139475665351341,31022.346610179517,3163.3989803020927,19465.43546601996,1984.9220137376128,0.6274649597149646,0.6274649597149646,29603.758289183683,30484.863174865135,0.964002697907429,0.8,4199.444100298101,4324.433322199387,0.964002697907429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585549930638478,5.142635219194154,0.7547834479146083,4.3878517712795455,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8154605000332732,0.00028446726086702996,197.36854255267056,0.0,0.0,0.0,0.0002906087030947222,9.688473061213118e-05,0.00013508708417759262,0.00043884687976054545,0.09279039000935937,0.09279039000935937,0.09279039000935937,0.09297313080055808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477788.13301329775,598.8753195080476,0.0,0.09279039000935937,0.09279141994197604,0.09279141994197604,0.375,0.375,0.5,12.121126471783018,0.9629552058952981,0.9629552058952981,-1.574562702444382e-11,0.0022879307078937927,0.9629552058952981,-1.574562702444382e-11,26165.37564220811,19977.37303795917,0.7635041556878359,0.5592220374927805,3.9970051411688305,0.5684132471616279,0.3915340259299041,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8604890623665,262.8604890623665,-10.289510937633452,246.81999118565383,278.90098693906424,104895.39530323049,104436.92394506735,458.47135816314614,0.0,nan,278.90098693906424,5.750986939064262,272.4847877884355,-0.6652122115644943,266.0685886376257,-7.081411362374297,259.6523894870595,-13.497610512940469,253.23619033636064,-19.91380966363934,246.81999118565383,-26.330008814346144,1.0,1.0,25732.562594343566,25732.562594343566,278.6072983909362,5.4572983909362165,278.6072983909362,278.6072983909362,89138.08333271602,89122.08234919459,16.00098352142959,0.0,8648.866644398773,8648.866644398773,0.9292832739665777,3264.865156016931,278.6072983909362,5.4572983909362165,1.0,0.002,0.10405940347586067,0.0053340518792283995,0.00016128793129011382,0.0018387121112705487,0.08064396564505691,0.08064396564505691,0.0,4.2560662459611986e-11,1.0,1.0019720754078412,0.9629552059110438,0.09279141994197604,0.0,0.00018255583817926513,233.43627793613317,0.0,1602061.419724171,268.3051052822801,0.0022879307236394197,1.0,1278711.6548247817,2612.4888403708605,,,,,,,,,,,,,,,,,,5.0,1450.0
275.0,-28.05595673763212,5.143283685966075,35.062529523652515,34.84526117043572,7.537100379887174,-24.49665102565308,-38.14151224270461,3.977794910390879,-4.8444226985914725,-4.846642521713653,40.1279892028026,34175.01940732949,15434.435990865179,15434.435990865179,49609.45539819467,89161.76124713887,89135.0409548481,15434.435990865179,104569.47694571328,104569.47694571328,104569.47694571328,130735.43651107958,125252.129591305,5483.306919774584,0.0,100782.97392639554,45796.232878297684,61096.37894233095,26165.959565366295,87262.33850769725,19977.90069136044,1450.0,0.0,0.8872347950202137,2.9009979678116915,0.0014947306463915918,1.0,1.0,-3.8982935758494364,356780.91196788853,1560059.1594775505,4.372597039658784,1560059.1594775505,4.372597039658784,0.7635072828669935,0.09279591626674598,3.2483779831213475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2483779831213475,1.2732376087135202,1.2735329793287689,2.551273981298361,5405.843421885416,14200.501253132832,6512.324437651893,0.0005140120742242618,31025.630160672914,3163.7338092695177,19465.773548892877,1984.9564885962973,0.6274094498027977,0.6274094498027977,29601.979017511734,30484.863174865135,0.963930274256482,0.8,4199.19170153668,4324.433322199387,0.963930274256482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585632196294286,5.143283685966075,0.7553843282218882,4.387899357744187,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8130068883819059,0.0002853257679666254,197.3448578867023,0.0,0.0,0.0,0.0002906087030947222,9.715206601422673e-05,0.0001348197487754971,0.000437945503612276,0.09279499764028586,0.09279499764028586,0.09279499764028586,0.09297489160780448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477663.7476801177,598.9155122550699,0.0,0.09279499764028586,0.09279591626674598,0.09279591626674598,0.375,0.375,0.5,12.148111680084243,0.9483489458642111,0.9483489458642111,5.297806637827307e-11,0.0022198231221750575,0.9483489458642111,5.297806637827307e-11,26165.959565366295,19977.90069136044,0.7635072828669935,0.5593624368407724,3.9974149228774833,0.5685093506154285,0.39163538350871696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8763220932519,262.8763220932519,-10.273677906748105,246.84825693968287,278.90438724678444,104805.9465483294,104350.096346058,455.85020227140745,0.0,nan,278.90438724678444,5.754387246784461,272.4931611854244,-0.6568388145755648,266.0819351239254,-7.068064876074573,259.670709062572,-13.479290937428004,253.25948300112228,-19.8905169988777,246.84825693968287,-26.301743060317108,1.0,1.0,25732.562594343566,25732.562594343566,278.60933681866317,5.459336818663189,278.60933681866317,278.60933681866317,89151.09338114003,89135.0409548481,16.052426291935262,0.0,8648.866644398773,8648.866644398773,0.929297347646595,3264.6198730369542,278.60933681866317,5.459336818663189,1.0,0.002,0.10316034280895545,0.0053381999309282165,0.00015989460217263922,0.0018401054290676036,0.07994730108631962,0.07994730108631962,0.0,3.124024259767988e-11,1.0,1.0019422412819177,0.9483489458112331,0.09279591626674598,0.0,0.00017980917148997878,229.92374856455885,0.0,1602061.8612481763,268.3055773014085,0.002219823069196991,1.0,1278709.793606791,2612.683492147929,,,,,,,,,,,,,,,,,,5.0,1450.0
