time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
280.0,-28.026794190904226,5.143925790894773,35.06306996797518,34.85320029957222,7.539115850445909,-24.47020318651747,-38.11699252165852,3.982525076196151,-4.843945166582671,-4.84609928803116,40.12904811475377,34185.19954832263,15434.588746940566,15434.588746940566,49619.78829526319,89174.52369007035,89147.8607344818,15434.588746940566,104582.44948142237,104582.44948142237,104582.44948142237,130748.99007661514,125253.57176552476,5495.4183110903805,0.0,100786.01624436516,45796.692853964625,61099.24821155615,26166.540595192764,87265.78880674891,19978.425340200945,1450.0,0.0,0.8872337275001844,2.901056875923381,0.0014947306463915918,1.0,1.0,-3.912049692838366,356788.456728682,1560104.939809932,4.3726328876057385,1560104.939809932,4.3726328876057385,0.7635103795062356,0.09280036974104523,3.2481383668589805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2481383668589805,1.2732158767822102,1.2735112423560009,2.551129330139975,5405.536923438459,14200.501253132832,6512.435495995609,0.0005140754191787279,31028.85556622005,3164.062709102502,19466.105509714267,1984.9903391794617,0.6273549299351628,0.6273549299351628,29600.232135115282,30484.863174865135,0.9638591700405627,0.8,4198.943897359182,4324.433322199387,0.9638591700405627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585707272014858,5.143925790894773,0.7559830056948966,4.3879427851998765,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8105819379441399,0.00028617935329038855,197.32137957659845,0.0,0.0,0.0,0.0002906087030947222,9.741774421515113e-05,0.0001345540705745727,0.0004370502390503205,0.09279953673220712,0.09279953673220712,0.09279953673220712,0.09297666770070868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477541.3065638064,598.9550734133974,0.0,0.09279953673220712,0.09280036974104523,0.09280036974104523,0.375,0.375,0.5,12.174682370842332,0.9340495951927892,0.9340495951927892,1.1880274541908875e-11,0.0021541214484841475,0.9340495951927892,1.1880274541908875e-11,26166.540595192764,19978.425340200945,0.7635103795062356,0.5595027852054149,3.997819736867677,0.5686052801877123,0.39173655582287975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.89202669147596,262.89202669147596,-10.257973308524015,246.8762802931323,278.9077730897784,104716.62698820014,104264.47450803404,452.1524801660754,0.0,nan,278.9077730897784,5.757773089778425,272.50147453051216,-0.6485254694878222,266.0951759711827,-7.054824028817279,259.6888774117921,-13.4611225882079,253.28257885245802,-19.86742114754196,246.8762802931323,-26.273719706867666,1.0,1.0,25732.562594343566,25732.562594343566,278.6113623020046,5.461362302004602,278.6113623020046,278.6113623020046,89163.78232078819,89147.8607344818,15.921586306387326,0.0,8648.866644398773,8648.866644398773,0.9293111642603575,3264.3790586932755,278.6113623020046,5.461362302004602,1.0,0.002,0.10227473098214417,0.005342288322241117,0.00015852211616858774,0.001841477915596304,0.07926105808429387,0.07926105808429387,0.0,3.1764891932073436e-11,1.0,1.0019130319376,0.9340495951809089,0.09280036974104523,0.0,0.0001771196777194541,226.48433498476544,0.0,1602062.3126507185,268.3060548334173,0.002154121436603873,1.0,1278707.9216771256,2612.8743519842333,,,,,,,,,,,,,,,,,,5.0,1450.0
285.0,-27.997880610707632,5.144563069964991,35.06360678859482,34.86113181514668,7.541165692930601,-24.443975980207114,-38.092679100204236,3.9872612454832037,-4.843444345155717,-4.845537088986208,40.130101799853534,34195.261166973345,15434.7047455796,15434.7047455796,49629.96591255294,89187.16695194713,89160.6547345021,15434.7047455796,104595.3594800817,104595.3594800817,104595.3594800817,130762.48580085675,125255.13468973179,5507.351111124972,0.0,100789.03599289629,45797.13080550703,61102.11687487695,26167.12632077506,87269.243195652,19978.953231904823,1450.0,0.0,0.8872327749810355,2.9011177480146793,0.0014947306463915918,1.0,1.0,-3.925040013509374,356796.26502401225,1560150.4951754904,4.372664873805483,1560150.4951754904,4.372664873805483,0.7635134629224756,0.09280475872331599,3.247899504781239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.247899504781239,1.2731941180121904,1.273489478538297,2.5509853201742025,5405.23178360171,14200.501253132832,6512.54603879748,0.0005141384753737614,31032.067292884083,3164.390214077599,19466.435929546584,1985.024032625472,0.6273006482558899,0.6273006482558899,29598.490725323798,30484.863174865135,0.9637882896229193,0.8,4198.696869498611,4324.433322199387,0.9637882896229193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585764282391622,5.144563069964991,0.7565873071847209,4.38797576278027,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8081853948001186,0.000287027971901293,197.29810722004245,0.0,0.0,0.0,0.0002906087030947222,9.768184974147898e-05,0.00013428996504824482,0.00043616031097728423,0.09280400993279793,0.09280400993279793,0.09280400993279793,0.09297851878468927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477420.73501773004,598.9940275072192,0.0,0.09280400993279793,0.09280475872331599,0.09280475872331599,0.375,0.375,0.5,12.200859595510082,0.9204970754768169,0.9204970754768169,-1.6086687537608668e-11,0.0020927438304738644,0.9204970754768169,-1.6086687537608668e-11,26167.12632077506,19978.953231904823,0.7635134629224756,0.5596411861965005,3.998217856061004,0.5686993962040643,0.3918363436509903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.90761398076233,262.90761398076233,-10.242386019237642,246.90406524647318,278.9111627150172,104628.33594561715,104179.56091436389,448.77503125324995,0.0,nan,278.9111627150172,5.761162715017235,272.50974322134346,-0.6402567786565214,266.1083237276484,-7.041676272351594,259.70690423391767,-13.443095766082308,253.30548474017405,-19.844515259825926,246.90406524647318,-26.245934753526797,1.0,1.0,25732.562594343566,25732.562594343566,278.6134037700158,5.463403770015816,278.6134037700158,278.6134037700158,89176.41383868731,89160.6547345021,15.7591041852138,0.0,8648.866644398773,8648.866644398773,0.9293249367279283,3264.139002305145,278.6134037700158,5.463403770015816,1.0,0.002,0.10140186682055631,0.0053463232322059975,0.00015716939169433655,0.0018428306263206361,0.07858469584716828,0.07858469584716828,0.0,1.8014972760077574e-11,1.0,1.0018853467402056,0.9204970754929036,0.09280475872331599,0.0,0.00017457042810637487,223.2242511168908,0.0,1602062.7971789525,268.30655565484426,0.002092743846560552,1.0,1278705.9843885393,2613.0559909182143,,,,,,,,,,,,,,,,,,5.0,1450.0
290.0,-27.969207206307793,5.145198062636376,35.06414114265346,34.86908383145931,7.543239697619072,-24.4179625156901,-38.0685635265894,3.9919952154329783,-4.842900676240333,-4.844937548166021,40.13115662482077,34205.1833968506,15434.7595186897,15434.7595186897,49639.942915540305,89199.76153079112,89173.54880393473,15434.7595186897,104608.30832262442,104608.30832262442,104608.30832262442,130776.03383874742,125256.91378896707,5519.120049780349,0.0,100792.09000419897,45797.51255064171,61105.08605950806,26167.725516123,87272.81157563106,19979.491586449025,1450.0,0.0,0.8872320076357092,2.901182528841969,0.0014947306463915918,1.0,1.0,-3.9369479699063277,356804.59210189903,1560196.1008296565,4.372690641784351,1560196.1008296565,4.372690641784351,0.7635165530202023,0.09280909744982829,3.2476594111061696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2476594111061696,1.2731723700894688,1.2734677255704077,2.55084031620789,5404.924537597092,14200.501253132832,6512.6573211634495,0.0005142019587668901,31035.301811364712,3164.7200431711863,19466.76855998548,1985.0579514906194,0.6272459884007641,0.6272459884007641,29596.740310832614,30484.863174865135,0.9637170437385859,0.8,4198.448564275461,4324.433322199387,0.9637170437385859,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5857912019802445,5.145198062636376,0.7572067282540873,4.3879913343822885,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8058163097228087,0.0002878718288408923,197.275033600159,0.0,0.0,0.0,0.0002906087030947222,9.794445943888716e-05,0.00013402735535083664,0.00043527520195081544,0.09280842101679296,0.09280842101679296,0.09280842101679296,0.0929805145421538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477301.9143862615,599.0324132867711,0.0,0.09280842101679296,0.09280909744982829,0.09280909744982829,0.375,0.375,0.5,12.22667440581284,0.9079895782596736,0.9079895782596736,3.183231456205249e-12,0.002036871925668038,0.9079895782596736,3.183231456205249e-12,26167.725516123,19979.491586449025,0.7635165530202023,0.5597763721916601,3.9986096989977686,0.5687904631389362,0.3919340144921104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.92308885703505,262.92308885703505,-10.226911142964923,246.93161782142744,278.91455989265114,104540.86392367791,104095.32538601595,445.53853766193913,0.0,nan,278.91455989265114,5.764559892651164,272.51797147836663,-0.6320285216333446,266.1213830641966,-7.02861693580337,259.7247946499231,-13.425205350076851,253.32820623564547,-19.82179376435451,246.93161782142744,-26.21838217857254,1.0,1.0,25732.562594343566,25732.562594343566,278.6154941500364,5.46549415003642,278.6154941500364,278.6154941500364,89188.92981341861,89173.54880393473,15.381009483884554,0.0,8648.866644398773,8648.866644398773,0.9293387795446416,3263.8977081617004,278.6154941500364,5.46549415003642,1.0,0.002,0.10054076641284401,0.0053503127828115485,0.00015583490956813645,0.0018441651123199418,0.07791745478406822,0.07791745478406822,0.0,2.188807815550753e-11,1.0,1.0018597956767132,0.9079895782564904,0.09280909744982829,0.0,0.00017221786148806479,220.21565430609095,0.0,1602063.33903808,268.30709932375964,0.0020368719224848064,1.0,1278703.9184164563,2613.224823875758,,,,,,,,,,,,,,,,,,5.0,1450.0
295.0,-27.94077360656697,5.145833804676638,35.06467513792785,34.87717806072908,7.545427844884334,-24.39215346143664,-38.044636755343504,3.9968077085894325,-4.842289333253007,-4.8442905379662085,40.132218058327126,34214.90283067021,15434.742109383194,15434.742109383194,49649.644940053404,89212.32050650846,89186.70491130193,15434.742109383194,104621.44702068513,104621.44702068513,104621.44702068513,130789.79076198631,125259.08663375671,5530.704128229591,0.0,100795.20980319404,45797.79215619511,61108.24182999881,26168.343741301178,87276.58557129999,19980.04508384161,1450.0,0.0,0.887231457065096,2.901252091606645,0.0014947306463915918,1.0,1.0,-3.9443755551773734,356813.5786569464,1560241.9932222946,4.37270913033937,1560241.9932222946,4.37270913033937,0.7635196664092787,0.09281277859369164,3.2474147876794515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2474147876794515,1.273150262191605,1.2734456125438678,2.550692470572437,5404.611270436558,14200.501253132832,6512.770760146983,0.0005142666779558698,31038.60036161892,3165.05640168854,19467.1076366986,1985.0925276928006,0.627190253745167,0.627190253745167,29594.95684535082,30484.863174865135,0.9636444536865565,0.8,4198.195570600723,4324.433322199387,0.9636444536865565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585782645749488,5.145833804676638,0.7578474196352181,4.38798638504142,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8034744380887064,0.00028871088337487755,197.25215828087863,0.0,0.0,0.0,0.0002906087030947222,9.820565761950914e-05,0.00013376615717021467,0.00043439419688560884,0.09281277713601074,0.09281277713601074,0.09281277713601074,0.09298268627124837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477184.7075702845,599.0702753925078,0.0,0.09281277713601074,0.09281277859369164,0.09281277859369164,0.375,0.375,0.5,12.252160801264372,0.8999149827888573,0.8999149827888573,-1.2846612662542611e-11,0.0020012047132240696,0.8999149827888573,-1.2846612662542611e-11,26168.343741301178,19980.04508384161,0.7635196664092787,0.5599065167977665,3.9989944969550546,0.5688770317382831,0.3920284301534526,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.9384774160517,262.9384774160517,-10.211522583948295,246.9589434238158,278.91801140830887,104454.67337110154,104011.62000069364,443.0533704078806,0.0,nan,278.91801140830887,5.768011408308894,272.52619781137577,-0.6238021886242109,266.1343842145082,-7.015615785491775,259.7425706176067,-13.407429382393275,253.35075702069503,-19.79924297930495,246.9589434238158,-26.191056576184167,1.0,1.0,25732.562594343566,25732.562594343566,278.6176622968091,5.467662296809124,278.6176622968091,278.6176622968091,89201.53953994981,89186.70491130193,14.834628647877253,0.0,8648.866644398773,8648.866644398773,0.9293528828442863,3263.6518616178487,278.6176622968091,5.467662296809124,1.0,0.002,0.09968726240907429,0.00535427760778062,0.00015451221352839913,0.0018454877935039809,0.07725610676419957,0.07725610676419957,0.0,7.0323798867510945e-12,1.0,1.0018433033095455,0.8999149828017039,0.09281277859369164,0.0,0.00017070078367504985,218.27538037513267,0.0,1602063.9884434266,268.30771066674697,0.0020012047260706822,1.0,1278701.6888607084,2613.337477145052,,,,,,,,,,,,,,,,,,6.0,1450.0
300.0,-27.91250292782367,5.146495204463549,35.06522549332668,34.88603954846042,7.548150932769915,-24.366437541755857,-38.02080337246878,4.002085530184942,-4.841242786199928,-4.843230672778248,40.13340677512272,34224.15754266092,15434.126480338577,15434.126480338577,49658.2840229995,89225.01059790704,89202.35334369369,15434.126480338577,104636.47982403226,104636.47982403226,104636.47982403226,130805.63308415224,125263.34321535878,5542.289868793464,0.0,100798.60823143035,45797.75512227573,61112.0590101718,26169.15326011998,87281.21227029178,19980.75516586359,1450.0,0.0,0.8872325398734017,2.901365406763703,0.0014947306463915918,1.0,1.0,-3.9463558063658866,356828.2998862483,1560293.3900771965,4.372672768876783,1560293.3900771965,4.372672768876783,0.7635231819408124,0.092817101739084,3.247147444707715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.247147444707715,1.2731260175248715,1.2734213622527621,2.5505310550644524,5404.269250344468,14200.501253132832,6512.8945831261935,0.0005143373277669502,31042.202409291433,3165.423708329698,19467.477751869697,1985.130268936864,0.6271293993638405,0.6271293993638405,29593.007708731973,30484.863174865135,0.9635651217906362,0.8,4197.919075630229,4324.433322199387,0.9635651217906362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585480079753255,5.146495204463549,0.7586838383402865,4.3878113661232625,3.5,3.5,1.0,0.6,0.00023197181478972381,0.8011532662833393,0.0002895473619746608,197.22941929330636,0.0,0.0,0.0,0.0002906087030947222,9.84664759439428e-05,0.000133505338845781,0.00043351151988791546,0.09281709873821786,0.09281709873821786,0.09281709873821786,0.09298643141035977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477068.53465716424,599.1078068243376,0.0,0.09281709873821786,0.092817101739084,0.092817101739084,0.375,0.375,0.5,12.27756065097702,0.8968748664123609,0.8968748664123609,4.376943252282217e-12,0.0019878865783198307,0.8968748664123609,4.376943252282217e-12,26169.15326011998,19980.75516586359,0.7635231819408124,0.5600229823211239,3.999332192292941,0.5689458559445544,0.3921136823429516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.9539229878801,262.9539229878801,-10.196077012119872,246.98609412981762,278.92175184594305,104371.87870101012,103927.18387109418,444.69482991591894,0.0,nan,278.92175184594305,5.771751845943072,272.5346203027479,-0.6153796972520809,266.1474887595219,-7.0025112404781,259.7603572162239,-13.389642783776083,253.37322567302638,-19.776774326973594,246.98609412981762,-26.16390587018236,1.0,1.0,25732.562594343566,25732.562594343566,278.6205314663875,5.470531466387513,278.6205314663875,278.6205314663875,89213.84924065866,89202.35334369369,11.495896964974236,0.0,8648.866644398773,8648.866644398773,0.9293682952064136,3263.3831819312536,278.6205314663875,5.470531466387513,1.0,0.002,0.09883658223229994,0.005358310925651225,0.00015319402196314113,0.001846805967566092,0.07659701098157057,0.07659701098157057,0.0,-1.0470767048548213e-11,1.0,1.0018371057477218,0.896874866407984,0.092817101739084,0.0,0.0001701360294983129,217.5526068769936,0.0,1602065.1706293246,268.30875721380005,0.0019878865739428875,1.0,1278698.0366151715,2613.391262374338,,,,,,,,,,,,,,,,,,6.0,1450.0
305.0,-27.884545979150392,5.1471408726692225,35.06575845062081,34.89347429657357,7.549961018896772,-24.341095279121994,-37.99731176169587,4.006510497460888,-4.840924584180755,-4.842828959264762,40.13438289696099,34233.98342271725,15434.503390338006,15434.503390338006,49668.48681305525,89237.20103036109,89213.4862440311,15434.503390338006,104647.9896343691,104647.9896343691,104647.9896343691,130817.64389679114,125263.9415783499,5553.702318441246,0.0,100801.46503273158,45798.24800793522,61114.685583107064,26169.654262422035,87284.3398455291,19981.212198488356,1450.0,0.0,0.8872310538108099,2.9014094669539663,0.0014947306463915918,1.0,1.0,-3.965194089757972,356833.8796987481,1560335.5958667009,4.3727226719166685,1560335.5958667009,4.3727226719166685,0.7635260289693666,0.09282194362403708,3.246923046176188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.246923046176188,1.2731056913165657,1.2734010313291033,2.550395515723777,5403.982058745852,14200.501253132832,6512.998533831925,0.0005143966441482135,31045.227619866968,3165.732193956853,19467.78846748551,1985.161953111971,0.6270782970528895,0.6270782970528895,29591.371645454008,30484.863174865135,0.9634985333150459,0.8,4197.686991709896,4324.433322199387,0.9634985333150459,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585665321418609,5.1471408726692225,0.7592223537387301,4.387918518930492,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7988649694422908,0.00029037675159504067,197.20693780371354,0.0,0.0,0.0,0.0002906087030947222,9.872418022199687e-05,0.00013324763456772694,0.0004326448155264155,0.09282138832704749,0.09282138832704749,0.09282138832704749,0.09298768775487905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476953.5237352568,599.144950002033,0.0,0.09282138832704749,0.09282194362403708,0.09282194362403708,0.375,0.375,0.5,12.302506217309151,0.8776348695067782,0.8776348695067782,2.9672264645341784e-11,0.0019043750839955464,0.8776348695067782,2.9672264645341784e-11,26169.654262422035,19981.212198488356,0.7635260289693666,0.5601596915059641,3.9997358532550824,0.5690423608743073,0.3922122053429357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.9690727415521,262.9690727415521,-10.180927258447866,247.01298109873656,278.9251643843624,104283.63364261408,103847.4557373342,436.17790527985517,0.0,nan,278.9251643843624,5.7751643843624265,272.54272772725926,-0.6072722727407154,266.1602910700899,-6.98970892991008,259.77785441299386,-13.372145587006116,253.3954177558704,-19.75458224412958,247.01298109873656,-26.137018901263417,1.0,1.0,25732.562594343566,25732.562594343566,278.6222203890574,5.472220389057441,278.6222203890574,278.6222203890574,89226.35115262859,89213.4862440311,12.864908597490285,0.0,8648.866644398773,8648.866644398773,0.9293812311782219,3263.157661407069,278.6222203890574,5.472220389057441,1.0,0.002,0.09800401737905917,0.005362134011081747,0.00015190369557787885,0.0018480963271197152,0.07595184778893942,0.07595184778893942,0.0,2.269759423814688e-11,1.0,1.0017977871847108,0.8776348694771059,0.09282194362403708,0.0,0.00016651119178495876,212.91730350982039,0.0,1602065.4127284419,268.3090754158192,0.0019043750543232818,1.0,1278696.6523234842,2613.643980258432,,,,,,,,,,,,,,,,,,5.0,1450.0
310.0,-27.85681239357773,5.147777619707241,35.066281360373566,34.90094138486313,7.551825400785993,-24.315948613906574,-37.974003959074594,4.010961787439319,-4.840484542030708,-4.84233082348184,40.13537449337348,34243.684857549095,15434.71754472713,15434.71754472713,49678.402402276224,89249.30035154044,89225.22546010757,15434.71754472713,104659.9430048347,104659.9430048347,104659.9430048347,130830.13767915008,125265.23521495174,5564.902464198342,0.0,100804.32100225742,45798.706051038396,61117.34994579892,26170.194674315382,87287.54462011429,19981.700711096677,1450.0,0.0,0.8872300006553551,2.901463460269443,0.0014947306463915918,1.0,1.0,-3.9783264182498215,356840.7989144195,1560378.4716307595,4.372758037695634,1560378.4716307595,4.372758037695634,0.7635289289883512,0.09282612275894973,3.2466980335632742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2466980335632742,1.2730852448490377,1.2733805801183242,2.5502597306029315,5403.694346368548,14200.501253132832,6513.1026524651525,0.0005144560610318549,31048.25886490711,3166.041294928147,19468.099685047844,1985.1936884713787,0.627027098999488,0.627027098999488,29589.731082273833,30484.863174865135,0.9634317626156986,0.8,4197.454269455482,4324.433322199387,0.9634317626156986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585770572846655,5.147777619707241,0.7597982182212055,4.387979401486035,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7966019237170266,0.0002912016753704528,197.18464099417525,0.0,0.0,0.0,0.0002906087030947222,9.898048378068952e-05,0.0001329913310090343,0.0004317826928679942,0.09282560322338382,0.09282560322338382,0.09282560322338382,0.09298930781466615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476840.46088234376,599.181462485736,0.0,0.09282560322338382,0.09282612275894973,0.09282612275894973,0.375,0.375,0.5,12.327062480700501,0.8640044052320377,0.8640044052320377,5.67297320230864e-11,0.001846281451150844,0.8640044052320377,5.67297320230864e-11,26170.194674315382,19981.700711096677,0.7635289289883512,0.5602940063323694,4.0001237743565285,0.5691350652430711,0.39230894862012283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.9840378794691,262.9840378794691,-10.165962120530878,247.03963288681553,278.9284428721396,104197.79573267254,103766.93311621762,430.86261645495347,0.0,nan,278.9284428721396,5.778442872139635,272.5506808750763,-0.5993191249236816,266.1729188780111,-6.977081121988874,259.79515688090396,-13.354843119096017,253.417394883868,-19.732605116131964,247.03963288681553,-26.110367113184452,1.0,1.0,25732.562594343566,25732.562594343566,278.62407583748706,5.474075837487078,278.62407583748706,278.62407583748706,89238.43050933022,89225.22546010757,13.205049222655362,0.0,8648.866644398773,8648.866644398773,0.9293942019662708,3262.9315237310907,278.62407583748706,5.474075837487078,1.0,0.002,0.09718428938195303,0.005365918339931612,0.0001506332939781296,0.0018493667304861276,0.0753166469890648,0.0753166469890648,0.0,2.4464257009082502e-11,1.0,1.0017699328208063,0.864004405175308,0.09282612275894973,0.0,0.00016394414524536203,209.6345482726495,0.0,1602065.8322769664,268.30951545796927,0.001846281394421112,1.0,1278694.9357594096,2613.8260947665767,,,,,,,,,,,,,,,,,,5.0,1450.0
315.0,-27.829350115708923,5.14840399582099,35.06679363278311,34.90837061489003,7.553675078151479,-24.291047596184317,-37.95092491256071,4.01537270648946,-4.840076750076435,-4.841865530457761,40.13634131872262,34253.267378501005,15434.966418100666,15434.966418100666,49688.23379660167,89261.33164259297,89236.61766150878,15434.966418100666,104671.58407960944,104671.58407960944,104671.58407960944,130842.29853708703,125266.37930201505,5575.919235071976,0.0,100807.19517623427,45799.13139463409,61120.070868444636,26170.71445747759,87290.78532592222,19982.171539537932,1450.0,0.0,0.8872288704178561,2.9015139402678054,0.0014947306463915918,1.0,1.0,-3.9915606354506963,356847.26203180494,1560420.277173566,4.372795992013215,1560420.277173566,4.372795992013215,0.763531755008261,0.09283019002545162,3.2464733899136085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2464733899136085,1.2730649844683697,1.2733603150375743,2.550123858185709,5403.4064490206965,14200.501253132832,6513.206817433609,0.0005145155090435838,31051.29260859792,3166.3506506909007,19468.41104110928,1985.2254379537642,0.6269758649505816,0.6269758649505816,29588.093186514372,30484.863174865135,0.9633651014032543,0.8,4197.221925588303,4324.433322199387,0.9633651014032543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585892887771299,5.14840399582099,0.7603538414213693,4.388050154399621,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7943678333918255,0.00029202065471261684,197.16256727390345,0.0,0.0,0.0,0.0002906087030947222,9.92348774029093e-05,0.00013273693738681452,0.00043092693508492213,0.09282974934190767,0.09282974934190767,0.09282974934190767,0.09299080719280943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476729.18922974524,599.2173930854799,0.0,0.09282974934190767,0.09283019002545162,0.09283019002545162,0.375,0.375,0.5,12.35122169580905,0.8503048950070706,0.8503048950070706,6.542677510879003e-11,0.0017887803813323444,0.8503048950070706,6.542677510879003e-11,26170.71445747759,19982.171539537932,0.763531755008261,0.5604258452551214,4.000513559949046,0.5692265639617984,0.3924041609960063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.9988403014182,262.9988403014182,-10.15115969858175,247.06603723270854,278.93164337015395,104113.04891962332,103686.87107181433,426.17784780899103,0.0,nan,278.93164337015395,5.781643370153972,272.5585221426541,-0.5914778573458648,266.1854009151589,-6.9645990848410975,259.8122796876348,-13.33772031236515,253.43915846019908,-19.710841539800896,247.06603723270854,-26.08396276729144,1.0,1.0,25732.562594343566,25732.562594343566,278.6258583205974,5.4758583205974105,278.6258583205974,278.6258583205974,89250.62231250995,89236.61766150878,14.004651001174352,0.0,8648.866644398773,8648.866644398773,0.9294071509020995,3262.7057568631767,278.6258583205974,5.4758583205974105,1.0,0.002,0.0963774662365576,0.005369638318730088,0.00014938288180652343,0.0018506171449201407,0.07469144090326171,0.07469144090326171,0.0,2.6726664284493218e-11,1.0,1.0017419347556586,0.8503048949416439,0.09283019002545162,0.0,0.00016136321985371933,206.33407331611738,0.0,1602066.2156610352,268.30992324992354,0.0017887803159055693,1.0,1278693.3323663564,2614.008727120548,,,,,,,,,,,,,,,,,,5.0,1450.0
320.0,-27.802111933845204,5.149026062625371,35.06730061247725,34.91584723759445,7.555582653341204,-24.26634247509855,-37.92802960434926,4.01981320240944,-4.8395617271547735,-4.841310714429732,40.13732391347311,34262.71585492708,15435.070320550134,15435.070320550134,49697.78617547722,89273.28969117207,89248.51992665722,15435.070320550134,104683.59024720735,104683.59024720735,104683.59024720735,130854.86159973891,125268.1006329539,5586.7609667850265,0.0,100810.08493953146,45799.51112878555,61122.85978971768,26171.271352531563,87294.13114224924,19982.672100258653,1450.0,0.0,0.8872281370564455,2.9015737264777806,0.0014947306463915918,1.0,1.0,-4.000614932126666,356854.96878063935,1560462.7654537724,4.3728206189360845,1560462.7654537724,4.3728206189360845,0.7635346342593982,0.09283383162776172,3.2462474145443814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2462474145443814,1.2730445888855895,1.2733399147233473,2.5499872061717133,5403.1168998008325,14200.501253132832,6513.311559290848,0.0005145752910176052,31054.34431395008,3166.661838033384,19468.724121529893,1985.2573632718506,0.6269243338293331,0.6269243338293331,29586.445558206135,30484.863174865135,0.963298045013645,0.8,4196.9882011094405,4324.433322199387,0.963298045013645,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585943953178962,5.149026062625371,0.760946369505219,4.388079693120152,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7921586523489621,0.00029283504522972185,197.14067855944802,0.0,0.0,0.0,0.0002906087030947222,9.948784243405163e-05,0.0001324839723556722,0.00043007575272817014,0.0928338312343992,0.0928338312343992,0.0928338312343992,0.09299264641942252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476619.6152564038,599.2527740514167,0.0,0.0928338312343992,0.09283383162776172,0.09283383162776172,0.375,0.375,0.5,12.375043978255663,0.8406957823030439,0.8406957823030439,-2.3305801732931286e-12,0.0017489872749365531,0.8406957823030439,-2.3305801732931286e-12,26171.271352531563,19982.672100258653,0.7635346342593982,0.5605548557904826,4.0008893187221375,0.5693141741051607,0.3924973581453561,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.0135219110559,263.0135219110559,-10.136478088944102,247.0922138446861,278.9348299774427,104029.70114939952,103607.00162056838,422.69952883116173,0.0,nan,278.9348299774427,5.784829977442712,272.5663067508837,-0.5836932491162656,266.1977835243257,-6.952216475674277,259.82926029776064,-13.320739702239337,253.46073707123657,-19.689262928763412,247.0922138446861,-26.057786155313863,1.0,1.0,25732.562594343566,25732.562594343566,278.62778930134596,5.477789301345979,278.62778930134596,278.62778930134596,89262.47617655147,89248.51992665722,13.956249894254142,0.0,8648.866644398773,8648.866644398773,0.92942017601273,3262.4786516171034,278.62778930134596,5.477789301345979,1.0,0.002,0.09557969516711048,0.005373335265846276,0.0001481465252536875,0.0018518534795674015,0.07407326262684376,0.07407326262684376,0.0,4.821088840645249e-12,1.0,1.0017222982711396,0.8406957823053745,0.09283383162776172,0.0,0.0001595542021771991,204.02058942440368,0.0,1602066.7483308788,268.3104382728452,0.0017489872772671333,1.0,1278691.4204730298,2614.140065869708,,,,,,,,,,,,,,,,,,6.0,1450.0
325.0,-27.775126745428686,5.149638673158758,35.06779752653365,34.92311012176799,7.557373685130873,-24.24187670216462,-37.905358407273866,4.024123837258936,-4.8391578331088,-4.840844531740041,40.13826577599981,34272.15292855104,15435.296551568643,15435.296551568643,49707.449480119685,89285.10314254565,89259.5993287947,15435.296551568643,104694.89588036334,104694.89588036334,104694.89588036334,130866.6781059416,125269.19843642323,5597.47966951836,0.0,100812.8973108014,45799.94773430481,61125.499529440654,26171.782225578256,87297.2817550189,19983.13425951595,1450.0,0.0,0.8872271014167294,2.9016243707082614,0.0014947306463915918,1.0,1.0,-4.015404311029101,356861.444456223,1560503.4932567927,4.372855396678257,1560503.4932567927,4.372855396678257,0.7635373887524556,0.09283820781830575,3.24602780396066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.24602780396066,1.273024790391077,1.273320111635903,2.549854353553846,5402.835401045449,14200.501253132832,6513.413368992869,0.0005146334039900159,31057.311705030366,3166.964427712865,19469.02843754234,1985.2883948690267,0.6268742324658104,0.6268742324658104,29584.84431475012,30484.863174865135,0.963232877323402,0.8,4196.761056558441,4324.433322199387,0.963232877323402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586055139962776,5.149638673158758,0.7614946641840188,4.388144008974739,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7899765285775809,0.00029364393295001884,197.11899794364197,0.0,0.0,0.0,0.0002906087030947222,9.973891819240884e-05,0.00013223289659731498,0.00042923165895313937,0.09283785210691695,0.09283785210691695,0.09283785210691695,0.09299416096834862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476511.6512438557,599.2876310840549,0.0,0.09283785210691695,0.09283820781830575,0.09283820781830575,0.375,0.375,0.5,12.398490871106159,0.8254402207109592,0.8254402207109592,-9.953282642527483e-11,0.0016866986312606969,0.8254402207109592,-9.953282642527483e-11,26171.782225578256,19983.13425951595,0.7635373887524556,0.5606850363986654,4.00127124670053,0.5694043214267883,0.39259129539369264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.02804904730465,263.02804904730465,-10.121950952695329,247.1181530191556,278.93794507548114,103946.48319180831,103528.23112310808,418.2520687002478,0.0,nan,278.93794507548114,5.787945075481161,272.57398666417436,-0.5760133358256212,266.2100282529518,-6.939971747048162,259.8460698416558,-13.303930158344201,253.48211143040902,-19.667888569590957,247.1181530191556,-26.031846980844364,1.0,1.0,25732.562594343566,25732.562594343566,278.6295365076186,5.4795365076186044,278.6295365076186,278.6295365076186,89274.3769003828,89259.5993287947,14.777571588099818,0.0,8648.866644398773,8648.866644398773,0.9294328336946629,3262.257942980463,278.6295365076186,5.4795365076186044,1.0,0.002,0.09479629628412962,0.005376950488232394,0.00014693241545945992,0.001853067640546469,0.07346620772972996,0.07346620772972996,0.0,5.600592906107593e-11,1.0,1.0016911151891794,0.8254402208104921,0.09283820781830575,0.0,0.00015667861263902257,200.34334605398757,0.0,1602067.12016045,268.3108421668912,0.0016866987307935233,1.0,1278689.8140052194,2614.3428916150074,,,,,,,,,,,,,,,,,,5.0,1450.0
330.0,-27.74836770567608,5.15024756962201,35.06828951398556,34.930451900605135,7.559263243258459,-24.217604610611225,-37.882866827398516,4.0285003057059035,-4.838651289311599,-4.8402934356658545,40.13922310238765,34281.434160685756,15435.38585316975,15435.38585316975,49716.820013855504,89296.80927544317,89271.17136239556,15435.38585316975,104706.5572155653,104706.5572155653,104706.5572155653,130878.88570460824,125270.85631416991,5608.029390438325,0.0,100815.70488388684,45800.3302830036,61128.19400098138,26172.328489042935,87300.5224900243,19983.624802969814,1450.0,0.0,0.8872264403931766,2.9016838290034372,0.0014947306463915918,1.0,1.0,-4.025936590171739,356869.09977369895,1560544.8905666363,4.372877594491154,1560544.8905666363,4.372877594491154,0.7635401951850014,0.09284212547633926,3.2458067139888245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2458067139888245,1.273004690156675,1.2733000067385705,2.549720939040175,5402.552711700283,14200.501253132832,6513.515589487773,0.0005146917559470226,31060.292176176066,3167.2683511878236,19469.3339814422,1985.319551675873,0.6268239162404149,0.6268239162404149,29583.232262767007,30484.863174865135,0.9631672706365282,0.8,4196.532378762746,4324.433322199387,0.9631672706365282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586099029425336,5.15024756962201,0.7620781728431192,4.388169396778891,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7878190974668894,0.00029444807257858225,197.0975037300434,0.0,0.0,0.0,0.0002906087030947222,9.998858305365529e-05,0.00013198323173606853,0.00042839205970287414,0.09284181295102199,0.09284181295102199,0.09284181295102199,0.09299599726108629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476405.2960507029,599.3219673792544,0.0,0.09284181295102199,0.09284212547633926,0.09284212547633926,0.375,0.375,0.5,12.421618951654127,0.8143568454941033,0.8143568454941033,4.092726157978177e-11,0.0016421463542428683,0.8143568454941033,4.092726157978177e-11,26172.328489042935,19983.624802969814,0.7635401951850014,0.5608121542104677,4.00163841640835,0.5694905207415748,0.39268303536903854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.04246942704265,263.04246942704265,-10.10753057295733,247.14386924156432,278.94106961256296,103864.86810257456,103449.68966809167,415.1784344828968,0.0,nan,278.94106961256296,5.791069612562978,272.58162953826974,-0.5683704617302396,266.22218946413085,-6.927810535869128,259.86274938997747,-13.287250610022511,253.50330931575047,-19.646690684249506,247.14386924156432,-26.00613075843566,1.0,1.0,25732.562594343566,25732.562594343566,278.63142558635303,5.481425586353055,278.63142558635303,278.63142558635303,89286.0521526305,89271.17136239556,14.880790234936285,0.0,8648.866644398773,8648.866644398773,0.9294455760807118,3262.0357475587684,278.63142558635303,5.481425586353055,1.0,0.002,0.09402333844510231,0.005380535410488605,0.00014573451241391096,0.0018542655248323739,0.07286725620695547,0.07286725620695547,0.0,3.724628461557189e-11,1.0,1.0016684614945155,0.814356845453176,0.09284212547633926,0.0,0.00015459049747112841,197.67300087766162,0.0,1602067.636055205,268.3113487106884,0.0016421463133156067,1.0,1278687.9149190872,2614.4932779490796,,,,,,,,,,,,,,,,,,5.0,1450.0
335.0,-27.721798778415046,5.150867030268733,35.06878720371206,34.938279061485105,7.561483409725391,-24.193470559600133,-37.860501534864284,4.033155191608879,-4.837886911833152,-4.839510277379568,40.140247261032066,34290.353918643865,15435.132940316622,15435.132940316622,49725.48685896049,89308.60318314677,89284.19294729573,15435.132940316622,104719.32588761234,104719.32588761234,104719.32588761234,130892.3064413537,125273.8254571558,5618.480984197904,0.0,100818.71813067836,45800.468868453805,61131.3880691384,26172.980553741367,87304.36862287976,19984.201694053994,1450.0,0.0,0.8872267144893551,2.9017676961829273,0.0014947306463915918,1.0,1.0,-4.029873932464739,356879.978903874,1560589.178798505,4.372868390072539,1560589.178798505,4.372868390072539,0.7635432140798843,0.09284573110107842,3.245570548386332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.245570548386332,1.2729833119037917,1.273278623526277,2.5495782372295723,5402.250343687363,14200.501253132832,6513.624903828074,0.0005147541623766627,31063.480712444998,3167.593491400733,19469.660729320676,1985.352870686797,0.6267700941034764,0.6267700941034764,29581.51026430626,30484.863174865135,0.9630971903764219,0.8,4196.2881044984415,4324.433322199387,0.9630971903764219,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585974729199357,5.150867030268733,0.762769534798478,4.388097495470255,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7856832847924972,0.00029524850442884084,197.07616686160745,0.0,0.0,0.0,0.0002906087030947222,0.00010023741844652573,0.00013173439634319808,0.00042755327698093586,0.09284573118191504,0.09284573118191504,0.09284573118191504,0.09299871384900371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476300.1340550861,599.3559195150208,0.0,0.09284573118191504,0.09284573110107842,0.09284573110107842,0.375,0.375,0.5,12.444566350178224,0.8096363449148498,0.8096363449148498,3.956301952712238e-11,0.0016233655464361618,0.8096363449148498,3.956301952712238e-11,26172.980553741367,19984.201694053994,0.7635432140798843,0.5609287634670123,4.001979671684374,0.5695647038438004,0.392767904510765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.05687621051493,263.05687621051493,-10.093123789485048,247.16939349916328,278.94435892189813,103785.65157713761,103370.8645929632,414.7869841744234,0.0,nan,278.94435892189813,5.7943589218981515,272.58936583728104,-0.5606341627189408,266.23437275279804,-6.9156272472019396,259.8793796682529,-13.270620331747068,253.52438658369627,-19.625613416303707,247.16939349916328,-25.9806065008367,1.0,1.0,25732.562594343566,25732.562594343566,278.633714327444,5.483714327444034,278.633714327444,278.633714327444,89297.65394834345,89284.19294729573,13.461001047719037,0.0,8648.866644398773,8648.866644398773,0.9294591867170724,3261.798401128264,278.633714327444,5.483714327444034,1.0,0.002,0.09325481390261392,0.005384146253514195,0.0001445435477382625,0.0018554564523886364,0.07227177386913125,0.07227177386913125,0.0,1.2689892539552439e-13,1.0,1.0016588200035574,0.8096363448752868,0.09284573110107842,0.0,0.0001537049077208444,196.54019314975906,0.0,1602068.4860827276,268.3121130881668,0.0016233655068731423,1.0,1278685.2161331843,2614.5649963933924,,,,,,,,,,,,,,,,,,8.0,1450.0
340.0,-27.695458613433036,5.151484784520807,35.06927986744934,34.94569809352981,7.563459759829585,-24.16956677604029,-37.83835137784479,4.037567926337016,-4.8373355845098445,-4.838918996224673,40.14120555024786,34299.37536597571,15435.173841251764,15435.173841251764,49734.54920722748,89320.19914370439,89295.80613673438,15435.173841251764,104730.97997798614,104730.97997798614,104730.97997798614,130904.52120331903,125275.69849893807,5628.822704380957,0.0,100821.5730281798,45800.74926317347,61134.24862778481,26173.5412253329,87307.7898531177,19984.70341491879,1450.0,0.0,0.8872262536919362,2.9018313815545387,0.0014947306463915918,1.0,1.0,-4.039406263697401,356888.1927722965,1560630.6194632892,4.372883864104213,1560630.6194632892,4.372883864104213,0.763546026992173,0.0928496155464594,3.2453467626558403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2453467626558403,1.2729630464290058,1.2732583533502273,2.549443027242532,5401.963849949579,14200.501253132832,6513.7284582443035,0.0005148132852849864,31066.50241149335,3167.901618951768,19469.97026040065,1985.3844340728638,0.6267190944931589,0.6267190944931589,29579.878510398903,30484.863174865135,0.9630307837446541,0.8,4196.056631884308,4324.433322199387,0.9630307837446541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585994830967289,5.151484784520807,0.7633756612082943,4.388109123312513,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7835720299755983,0.0002960440213734375,197.055018266353,0.0,0.0,0.0,0.0002906087030947222,0.00010048442397776684,0.00013148739081195697,0.00042672217810164783,0.09284961573556538,0.09284961573556538,0.09284961573556538,0.09300070659897877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476196.02048465173,599.3895278717129,0.0,0.09284961573556538,0.0928496155464594,0.0928496155464594,0.375,0.375,0.5,12.467230064117745,0.799512732527262,0.799512732527262,-1.1880274541908875e-11,0.0015834117148187943,0.799512732527262,-1.1880274541908875e-11,26173.5412253329,19984.70341491879,0.763546026992173,0.5610500846228941,4.002338548043522,0.5696461826705087,0.39285584280256414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.0711521908931,263.0711521908931,-10.07884780910689,247.1947060286701,278.9475983531152,103705.10882188819,103294.08780283436,411.02101905382136,0.0,nan,278.9475983531152,5.797598353115234,272.59701988824656,-0.5529801117534134,266.24644142334347,-6.903558576656508,259.89586295842076,-13.254137041579213,253.54528449356232,-19.604715506437657,247.1947060286701,-25.955293971329866,1.0,1.0,25732.562594343566,25732.562594343566,278.63564834978297,5.485648349782991,278.63564834978297,278.63564834978297,89309.36375990248,89295.80613673438,13.557623168104328,0.0,8648.866644398773,8648.866644398773,0.9294720832843484,3261.5734964691196,278.63564834978297,5.485648349782991,1.0,0.002,0.09249582570324831,0.005387676693506533,0.00014336730335140122,0.001856632708285779,0.07168365167570061,0.07168365167570061,0.0,1.1637179934964603e-11,1.0,1.0016381272568764,0.7995127325391422,0.0928496155464594,0.0,0.00015179763929044007,194.10108790482798,0.0,1602069.0601826343,268.31266441549013,0.0015834117266990688,1.0,1278683.1785535687,2614.7036628034166,,,,,,,,,,,,,,,,,,6.0,1450.0
345.0,-27.669360605333367,5.1521011303409,35.06976786147012,34.953060442954325,7.565409477541036,-24.145883597088652,-37.816407380718715,4.04193247075772,-4.8367792042235465,-4.838324544588202,40.14215648013157,34308.30552669097,15435.20766776546,15435.20766776546,49743.513194456435,89331.72463493167,89307.34304686918,15435.20766776546,104742.55071463464,104742.55071463464,104742.55071463464,130916.65100416464,125277.6114037296,5639.039600435032,0.0,100824.43271960733,45801.0136161334,61137.13233719325,26174.100289530008,87311.23262672326,19985.203367143557,1450.0,0.0,0.8872258355262395,2.901895379866388,0.0014947306463915918,1.0,1.0,-4.048575806743941,356896.45083440543,1560671.7427017938,4.372897906530099,1560671.7427017938,4.372897906530099,0.7635488191025961,0.09285345390813547,3.245124064213669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.245124064213669,1.2729430029028017,1.273238305174248,2.5493082226097576,5401.678215108842,14200.501253132832,6513.831681933896,0.0005148722239784017,31069.515594633587,3168.208878121845,19470.27880291657,1985.4158966534517,0.6266682447498323,0.6266682447498323,29578.254662212534,30484.863174865135,0.962964699757029,0.8,4195.826280737017,4324.433322199387,0.962964699757029,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586011455837259,5.1521011303409,0.7639823903933634,4.3881187399475365,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7814862231567217,0.0002968341704767372,197.03406857567484,0.0,0.0,0.0,0.0002906087030947222,0.00010072968488167365,0.00013124212990805017,0.0004258969940032701,0.09285345396711854,0.09285345396711854,0.09285345396711854,0.09300271384507577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476093.19383138884,599.4227184689468,0.0,0.09285345396711854,0.09285345390813547,0.09285345390813547,0.375,0.375,0.5,12.489619055497611,0.7897487378442634,0.7897487378442634,4.945377440890297e-12,0.001545340364657477,0.7897487378442634,4.945377440890297e-12,26174.100289530008,19985.203367143557,0.7635488191025961,0.5611696887820701,4.002694692226166,0.5697263879794487,0.3929426317157532,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.08529547785344,263.08529547785344,-10.064704522146542,247.2197964866284,278.95079446907357,103625.21598086503,103218.01534912057,407.2006317444881,0.0,nan,278.95079446907357,5.800794469073594,272.6045948725751,-0.5454051274248854,266.258395276048,-6.891604723951957,259.91219567965106,-13.237804320348914,253.56599608314443,-19.58400391685555,247.2197964866284,-25.930203513371566,1.0,1.0,25732.562594343566,25732.562594343566,278.63757672303126,5.487576723031282,278.63757672303126,278.63757672303126,89320.9407176089,89307.34304686918,13.597670739720343,0.0,8648.866644398773,8648.866644398773,0.9294849166168274,3261.3496845347377,278.63757672303126,5.487576723031282,1.0,0.002,0.09174603590834661,0.005391166485358119,0.00014220531443750542,0.0018577946882891644,0.07110265721875271,0.07110265721875271,0.0,2.726670018243782e-12,1.0,1.0016181687227166,0.789748737839318,0.09285345390813547,0.0,0.00014995795173991625,191.74840318945658,0.0,1602069.642859149,268.31322079577643,0.0015453403597120996,1.0,1278681.1300411783,2614.8377879719437,,,,,,,,,,,,,,,,,,6.0,1450.0
