time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
350.0,-27.643502113996423,5.152707490215357,35.07024468807953,34.95994942439722,7.567086089160885,-24.12244329346539,-37.79469168568028,4.046027414513284,-4.83637966135359,-4.837872936240707,40.143051372955085,34317.373143171346,15435.44675887462,15435.44675887462,49752.819902045965,89343.00348911776,89317.80500277576,15435.44675887462,104753.25176165038,104753.25176165038,104753.25176165038,130927.84048659226,125278.72842411956,5649.112062472709,0.0,100827.08799910567,45801.45812896425,61139.58874460158,26174.588724941892,87314.17746954347,19985.644853105547,1450.0,0.0,0.887224895533522,2.9019443280157566,0.0014947306463915918,1.0,1.0,-4.061667417625358,356902.724632082,1560710.4433472666,4.372929472466612,1560710.4433472666,4.372929472466612,0.7635514377370571,0.09285746320778988,3.2449162218322547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2449162218322547,1.2729241980517743,1.273219495960798,2.549182603959166,5401.412044262063,14200.501253132832,6513.927853443517,0.0005149271401562903,31072.3239388206,3168.4952495317566,19470.566265994625,1985.4452097295841,0.6266208573369315,0.6266208573369315,29576.739119720984,30484.863174865135,0.9629030241870183,0.8,4195.611293304924,4324.433322199387,0.9629030241870183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586128963028094,5.152707490215357,0.764520778381776,4.388186711833581,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7794254686913695,0.00029761898232450254,197.01331554551382,0.0,0.0,0.0,0.0002906087030947222,0.00010097293842052806,0.00013099887636919575,0.0004250803789722013,0.09285723993785693,0.09285723993785693,0.09285723993785693,0.0930041840464815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475991.76655607915,599.455452818214,0.0,0.09285723993785693,0.09285746320778988,0.09285746320778988,0.375,0.375,0.5,12.511661003300462,0.7762055186153702,0.7762055186153702,1.0174971976084635e-11,0.0014932748871387957,0.7762055186153702,1.0174971976084635e-11,26174.588724941892,19985.644853105547,0.7635514377370571,0.5612954527143668,4.0030600422824785,0.5698137615669633,0.3930332293989916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.0992410092756,263.0992410092756,-10.050758990724376,247.24465480746912,278.95382721107734,103544.77081427767,103143.26377851352,401.5070357641622,0.0,nan,278.95382721107734,5.803827211077362,272.6119927303094,-0.5380072696905813,266.270158249619,-6.87984175038099,259.92832376897724,-13.221676231022741,253.5864892882015,-19.56351071179847,247.24465480746912,-25.90534519253086,1.0,1.0,25732.562594343566,25732.562594343566,278.6392379645407,5.4892379645407345,278.6392379645407,278.6392379645407,89332.21721287591,89317.80500277576,14.41221010015579,0.0,8648.866644398773,8648.866644398773,0.9294968933285137,3261.140802941416,278.6392379645407,5.4892379645407345,1.0,0.002,0.09100901667486587,0.005394570897479189,0.0001410630751167218,0.0018589369639979301,0.07053153755836089,0.07053153755836089,0.0,3.911465205549969e-11,1.0,1.0015904784009269,0.7762055186051953,0.09285746320778988,0.0,0.00014740309826144504,188.48133085729987,0.0,1602070.0247657117,268.3136203386464,0.0014932748769638238,1.0,1278679.57376985,2615.0186985287387,,,,,,,,,,,,,,,,,,5.0,1450.0
355.0,-27.617868122265143,5.153309040183129,35.07071525060039,34.96701327329504,7.568898569926139,-24.09919145284808,-37.77314729578791,4.050222052158092,-4.835891944316927,-4.837346060642532,40.14395858351643,34326.22104557848,15435.562130775646,15435.562130775646,49761.783176354125,89354.25774421448,89328.69126482033,15435.562130775646,104764.25339559598,104764.25339559598,104764.25339559598,130939.36141715563,125280.32685856361,5659.034558592014,0.0,100829.81843958492,45801.782235526254,61142.262448954076,26175.108021559638,87317.3704705137,19986.111005343715,1450.0,0.0,0.8872242926096399,2.9020011294624988,0.0014947306463915918,1.0,1.0,-4.071481090580562,356910.04416048236,1560749.6774282986,4.372949719303829,1560749.6774282986,4.372949719303829,0.7635540983778086,0.09286116413299551,3.2447029422043507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2447029422043507,1.2729049359612874,1.2732002294018165,2.5490536257163443,5401.138754842489,14200.501253132832,6514.0265787216995,0.00051498351874982,31075.207880535367,3168.7893297441396,19470.861362457807,1985.475301194374,0.6265721998485424,0.6265721998485424,29575.18390979987,30484.863174865135,0.9628397351574512,0.8,4195.390678845634,4324.433322199387,0.9628397351574512,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586185665379092,5.153309040183129,0.7650895289462714,4.388219511236858,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7773883937424716,0.00029839886555673226,196.9927470045941,0.0,0.0,0.0,0.0002906087030947222,0.00010121480919250258,0.00013075700559722124,0.0004242676407751345,0.09286096898084,0.09286096898084,0.09286096898084,0.09300594126825162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475891.82187865203,599.4877074862036,0.0,0.09286096898084,0.09286116413299551,0.09286116413299551,0.375,0.375,0.5,12.533407106211513,0.7658649700619549,0.7658649700619549,-1.0516032489249483e-11,0.0014541163255898937,0.7658649700619549,-1.0516032489249483e-11,26175.108021559638,19986.111005343715,0.7635540983778086,0.5614156177854305,4.003414992162705,0.5698955764266657,0.39312018743361193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.11306954326045,263.11306954326045,-10.036930456739526,247.269294494231,278.9568445922855,103466.38187127246,103068.24332050288,398.13855076957503,0.0,nan,278.9568445922855,5.806844592285529,272.6193345726191,-0.5306654273808817,266.281824553099,-6.8681754469009775,259.94431453349904,-13.205685466500938,253.60680451382893,-19.543195486171044,247.269294494231,-25.880705505768987,1.0,1.0,25732.562594343566,25732.562594343566,278.64102353246153,5.491023532461554,278.64102353246153,278.64102353246153,89343.5254823239,89328.69126482033,14.834217503565014,0.0,8648.866644398773,8648.866644398773,0.9295091828361169,3260.9264569153725,278.64102353246153,5.491023532461554,1.0,0.002,0.09028174711416655,0.00539794635170016,0.00013993596741186906,0.001860064072477552,0.06996798370593453,0.06996798370593453,0.0,3.9889421193234353e-11,1.0,1.0015693371507999,0.7658649700724709,0.09286116413299551,0.0,0.00014545323626044383,185.98781805247944,0.0,1602070.5269804618,268.31410805568305,0.0014541163361059262,1.0,1278677.7581177754,2615.159427876935,,,,,,,,,,,,,,,,,,5.0,1450.0
360.0,-27.59244960454191,5.153907166813037,35.07118068693627,34.97397304689514,7.570693011965218,-24.07613534273976,-37.75178653942419,4.054378874710677,-4.8353835634084135,-4.836801201789263,40.144861900366315,34335.023109980895,15435.644429490554,15435.644429490554,49770.66753947145,89365.34661471585,89339.58675543495,15435.644429490554,104775.2311849255,104775.2311849255,104775.2311849255,130950.86335329732,125282.03214069354,5668.831212603784,0.0,100832.46410589328,45802.14100732292,61144.80344285595,26175.632168371812,87320.43561122776,19986.580613071288,1450.0,0.0,0.8872237948938699,2.9020598137298377,0.0014947306463915918,1.0,1.0,-4.080692904630723,356917.6136424998,1560788.743859643,4.372966433152776,1560788.743859643,4.372966433152776,0.7635567494419946,0.09286482461812899,3.244493933849669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.244493933849669,1.2728858480956249,1.2731811371080766,2.548927650271062,5400.871827990574,14200.501253132832,6514.122987662586,0.0005150385786246117,31078.025159459357,3169.076612243667,19471.149535233802,1985.5046866395562,0.626524672508262,0.626524672508262,29573.659825664574,30484.863174865135,0.9627777135941674,0.8,4195.1744797378105,4324.433322199387,0.9627777135941674,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5862261131014375,5.153907166813037,0.7656642586423041,4.388242908170733,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7753741154808629,0.00029917405051091,196.9723555989011,0.0,0.0,0.0,0.0002906087030947222,0.00010145514666301772,0.0001305166681267061,0.0004234605380033684,0.09286464881461043,0.09286464881461043,0.09286464881461043,0.09300776985881198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475793.1948170849,599.5195349671895,0.0,0.09286464881461043,0.09286482461812899,0.09286482461812899,0.375,0.375,0.5,12.554875456183584,0.756108297158562,0.756108297158562,1.1368683772161603e-12,0.001417638380871722,0.756108297158562,1.1368683772161603e-12,26175.632168371812,19986.580613071288,0.7635567494419946,0.5615362414578592,4.003761604307617,0.5699773162042252,0.39320718992801335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.1267812066713,263.1267812066713,-10.023218793328681,247.29372240584075,278.9598400074995,103388.71919565977,102993.94547639604,394.7737192637286,0.0,nan,278.9598400074995,5.809840007499531,272.62661648716073,-0.5233835128392457,266.29339296683565,-6.856607033164323,259.96016944650853,-13.189830553491447,253.62694592618277,-19.523054073817207,247.29372240584075,-25.856277594159224,1.0,1.0,25732.562594343566,25732.562594343566,278.6428281506639,5.492828150663911,278.6428281506639,278.6428281506639,89354.5526588627,89339.58675543495,14.965903427742887,0.0,8648.866644398773,8648.866644398773,0.9295212257150618,3260.7164035189176,278.6428281506639,5.492828150663911,1.0,0.002,0.08956367670980997,0.005401284079131663,0.0001388231210542636,0.0018611769055180214,0.0694115605271318,0.0694115605271318,0.0,2.6572285170833876e-11,1.0,1.0015493890779625,0.7561082971574251,0.09286482461812899,0.0,0.0001436134490386442,183.63505339944027,0.0,1602071.0568775467,268.31461643659156,0.0014176383797348535,1.0,1278675.8804882325,2615.2929248699197,,,,,,,,,,,,,,,,,,5.0,1450.0
365.0,-27.56722132660331,5.1545137974070245,35.07164999418835,34.98143140403556,7.572799826614874,-24.05321921128976,-37.73055605180559,4.058797712755975,-4.834662864902896,-4.83606280317765,40.14582039844647,34343.46152762321,15435.44084790332,15435.44084790332,49778.90237552653,89376.58427018167,89351.68129501955,15435.44084790332,104787.12214292286,104787.12214292286,104787.12214292286,130963.36650334237,125284.82155449592,5678.544948846446,0.0,100835.36525258908,45802.24251477407,61147.914153127786,26176.244360419507,87324.1585135473,19987.122046238652,1450.0,0.0,0.8872240790689288,2.9021388956382044,0.0014947306463915918,1.0,1.0,-4.084736499269525,356927.8720873991,1560830.1975621406,4.372956890236771,1560830.1975621406,4.372956890236771,0.7635595760429528,0.0928682908002575,3.2442683606652207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2442683606652207,1.2728655576991463,1.2731608420045528,2.5487910652006454,5400.582420616121,14200.501253132832,6514.227496195359,0.0005150982687704138,31081.080244518766,3169.388144220378,19471.461918231973,1985.5365408403454,0.6264731394484212,0.6264731394484212,29572.01492913767,30484.863174865135,0.9627107765496855,0.8,4194.941142776063,4324.433322199387,0.9627107765496855,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586126057936247,5.1545137974070245,0.7663287660201528,4.388185031386872,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7733804821901448,0.00029994526643961877,196.95212098245074,0.0,0.0,0.0,0.0002906087030947222,0.00010169454069920516,0.00013027727409051866,0.00042265443844558063,0.092868290921401,0.092868290921401,0.092868290921401,0.09301033413640392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475695.61353694135,599.5510257845302,0.0,0.092868290921401,0.0928682908002575,0.0928682908002575,0.375,0.375,0.5,12.576181970190351,0.7513263039081153,0.7513263039081153,1.5120349416974932e-11,0.0013999382747442723,0.7513263039081153,1.5120349416974932e-11,26176.244360419507,19987.122046238652,0.7635595760429528,0.5616456751348811,4.004089497138437,0.5700473182092436,0.3932870595288385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.14046965054126,263.14046965054126,-10.009530349458714,247.31796310330955,278.962976197763,103313.36200501023,102919.25680126034,394.1052037498917,0.0,nan,278.962976197763,5.812976197763021,272.63397357887885,-0.5160264211211256,266.3049709599815,-6.84502904001846,259.97596834111226,-13.174031658887714,253.64696572220242,-19.503034277797553,247.31796310330955,-25.832036896690425,1.0,1.0,25732.562594343566,25732.562594343566,278.6449649451674,5.494964945167396,278.6449649451674,278.6449649451674,89365.71783351553,89351.68129501955,14.03653849598777,0.0,8648.866644398773,8648.866644398773,0.9295342224771198,3260.489702468547,278.6449649451674,5.494964945167396,1.0,0.002,0.08885010315005139,0.005404640009403996,0.0001377172975511227,0.001862282706515782,0.06885864877556135,0.06885864877556135,0.0,4.066904365357393e-12,1.0,1.0015396174632987,0.7513263038929949,0.0928682908002575,0.0,0.00014271470939596211,182.48549354462955,0.0,1602071.8583023741,268.3153371350971,0.001399938259623923,1.0,1278673.3358950643,2615.3649554297162,,,,,,,,,,,,,,,,,,6.0,1450.0
370.0,-27.542122697622315,5.155152918245779,35.07213968742668,34.98970193266871,7.575482235252385,-24.030362204289723,-37.70938367871565,4.063721737342441,-4.833509656070532,-4.834919008849852,40.14690931117578,34351.418378650866,15434.661127362748,15434.661127362748,49786.079506013615,89387.94543228729,89366.33812974344,15434.661127362748,104800.99925710619,104800.99925710619,104800.99925710619,130978.0457159138,125289.74335347302,5688.302362440785,0.0,100838.53783338623,45802.01076482483,61151.696742846,26177.04645880761,87328.7432016536,19987.819226784017,1450.0,0.0,0.8872259474684334,2.9022608771528513,0.0014947306463915918,1.0,1.0,-4.081056660647278,356943.76308096194,1560877.2925267525,4.372894147397427,1560877.2925267525,4.372894147397427,0.7635628128726055,0.09287192690423002,3.2440193592087385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2440193592087385,1.2728429483518813,1.2731382274122836,2.5486407128304407,5400.2638419854475,14200.501253132832,6514.342514834984,0.0005151639672240202,31084.443915890242,3169.7311432436404,19471.80571664286,1985.5715985217032,0.6264164084559657,0.6264164084559657,29570.19916533834,30484.863174865135,0.9626368873522201,0.8,4194.683567420254,4324.433322199387,0.9626368873522201,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.585742845148934,5.155152918245779,0.7671895558114512,4.387963362434328,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7714025837613852,0.0003007143347363725,196.93199447728387,0.0,0.0,0.0,0.0002906087030947222,0.00010193379900498037,0.00013003801578474343,0.0004218458406387992,0.09287192632013579,0.09287192632013579,0.09287192632013579,0.09301443938681259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475598.32623003377,599.5824258601058,0.0,0.09287192632013579,0.09287192690423002,0.09287192690423002,0.375,0.375,0.5,12.597558864453955,0.7538623482025741,0.7538623482025741,-3.61524143954739e-11,0.0014093527793193061,0.7538623482025741,-3.61524143954739e-11,26177.04645880761,19987.819226784017,0.7635628128726055,0.5617410506711665,4.004371032637302,0.5700995763909138,0.39335752604762564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.1542644496559,263.1542644496559,-9.99573555034408,247.3420654432046,278.9664634560949,103241.20472540896,102844.03743917418,397.1672862347674,0.0,nan,278.9664634560949,5.816463456094937,272.64158385352516,-0.5084161464748149,266.3167042510064,-6.833295748993578,259.9918246483356,-13.158175351664397,253.66694504576867,-19.483054954231307,247.3420654432046,-25.807934556795374,1.0,1.0,25732.562594343566,25732.562594343566,278.6478033932951,5.497803393295101,278.6478033932951,278.6478033932951,89376.70022183252,89366.33812974344,10.36209208908258,0.0,8648.866644398773,8648.866644398773,0.9295485684119698,3260.2394560047824,278.6478033932951,5.497803393295101,1.0,0.002,0.08813409527051959,0.005408087425635187,0.00013660781233207892,0.0018633921795602915,0.06830390616603946,0.06830390616603946,0.0,-8.107629585057952e-12,1.0,1.001544818850715,0.7538623482387266,0.09287192690423002,0.0,0.0001432015624588696,183.10745512466073,0.0,1602073.1964011244,268.31649034392944,0.0014093528154717205,1.0,1278669.3942480753,2615.3481977568017,,,,,,,,,,,,,,,,,,8.0,1450.0
375.0,-27.517305816836448,5.155781591591326,35.072615351760426,34.99658651361244,7.577253819247231,-24.007849853244604,-37.688529783021636,4.067797856247169,-4.833084845607232,-4.834452602954586,40.14778526290876,34359.95336020798,15434.911830573432,15434.911830573432,49794.86519078141,89398.87715067087,89376.47645314153,15434.911830573432,104811.38828371496,104811.38828371496,104811.38828371496,130988.92136793572,125291.0043972236,5697.916970712112,0.0,100841.22062019134,45802.29683165794,61154.3597650371,26177.533084220766,87331.89284925787,19988.2579661127,1450.0,0.0,0.8872251508610761,2.902311261892248,0.0014947306463915918,1.0,1.0,-4.0918988927921305,356950.24312360573,1560915.1778071795,4.3729208982963526,1560915.1778071795,4.3729208982963526,0.7635653788233077,0.09287555629620581,3.2438110864910583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2438110864910583,1.272824232889726,1.2731195076084423,2.5485145573686556,5399.996533700165,14200.501253132832,6514.439003598003,0.0005152190858483673,31087.266777078177,3170.0189949756727,19472.09412801255,1985.6010082966714,0.6263688045540905,0.6263688045540905,29568.68038148375,30484.863174865135,0.9625750840833527,0.8,4194.468120184282,4324.433322199387,0.9625750840833527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.58586605939193,5.155781591591326,0.7677469560338475,4.388034635557479,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7694522561473665,0.00030147655418050564,196.9120979490708,0.0,0.0,0.0,0.0002906087030947222,0.00010216996656765322,0.0001298018482220706,0.00042105267430978227,0.09287555630482999,0.09287555630482999,0.09287555630482999,0.09301597064957741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475501.527602835,599.6136560008908,0.0,0.09287555630482999,0.09287555629620581,0.09287555629620581,0.375,0.375,0.5,12.618620995353952,0.74255371016244,0.74255371016244,-1.3358203432289883e-11,0.0013677573473387383,0.74255371016244,-1.3358203432289883e-11,26177.533084220766,19988.2579661127,0.7635653788233077,0.561856153710436,4.004723769958131,0.5701796167035049,0.39344106991378425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.1677957925878,263.1677957925878,-9.982204207412167,247.365937402023,278.9696541831523,103163.18105634346,102773.59895975378,389.5820965896799,0.0,nan,278.9696541831523,5.819654183152295,272.64891082690514,-0.5010891730948401,266.3281674707441,-6.8218325292558575,260.00742411447874,-13.14257588552124,253.68668075822353,-19.463319241776446,247.365937402023,-25.78406259797697,1.0,1.0,25732.562594343566,25732.562594343566,278.6494420132867,5.499442013286739,278.6494420132867,278.6494420132867,89388.01301256697,89376.47645314153,11.536559425439918,0.0,8648.866644398773,8648.866644398773,0.929560567254914,3260.0301419235134,278.6494420132867,5.499442013286739,1.0,0.002,0.0874287586331204,0.005411352889131497,0.00013551467191818406,0.0018644853263228237,0.06775733595909203,0.06775733595909203,0.0,-1.7589922574057226e-12,1.0,1.0015216936186713,0.7425537101757982,0.09287555629620581,0.0,0.0001410673203273676,180.37823829426017,0.0,1602073.6227591052,268.31691515439275,0.0013677573606969418,1.0,1278667.7869521147,2615.5006995409985,,,,,,,,,,,,,,,,,,6.0,1450.0
380.0,-27.492717420076303,5.156397548484299,35.07307690150624,35.00308496821674,7.578822999401253,-23.98556337802924,-37.667886552494,4.071669064798903,-4.832711505899056,-4.834033894987945,40.148633222860845,34368.58173712769,15435.216580164619,15435.216580164619,49803.79831729231,89409.56026308636,89386.21353149733,15435.216580164619,104821.43011166195,104821.43011166195,104821.43011166195,130999.42280623544,125292.03433755749,5707.388468677945,0.0,100843.70902219194,45802.73084652839,61156.642417403935,26177.9926945735,87334.63511197743,19988.673865487362,1450.0,0.0,0.8872242134982782,2.9023566081396304,0.0014947306463915918,1.0,1.0,-4.1040081455738004,356956.0605503235,1560951.8530934537,4.372952375950461,1560951.8530934537,4.372952375950461,0.7635678601755765,0.09287926517977875,3.2436156032545167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2436156032545167,1.2728064587811152,1.2731017293765248,2.54839656168992,5399.746515016018,14200.501253132832,6514.529235422845,0.000515270633870985,31089.907485032847,3170.288272247184,19472.363836975317,1985.6285109568832,0.6263242773028388,0.6263242773028388,29567.254844417304,30484.863174865135,0.9625170759910706,0.8,4194.265900480791,4324.433322199387,0.9625170759910706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586015836054454,5.156397548484299,0.7682762748056584,4.388121273678641,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7675251332678252,0.0003022335096729374,196.89238856883017,0.0,0.0,0.0,0.0002906087030947222,0.00010240424609011143,0.0001295675686996124,0.00042026738750981427,0.09287912838199125,0.09287912838199125,0.09287912838199125,0.0930173256743917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475406.1919554725,599.6444112404895,0.0,0.09287912838199125,0.09287926517977875,0.09287926517977875,0.375,0.375,0.5,12.639350784197282,0.7300257494141533,0.7300257494141533,2.2168933355715126e-12,0.001322389088898035,0.7300257494141533,2.2168933355715126e-12,26177.9926945735,19988.673865487362,0.7635678601755765,0.5619762691116459,4.005073195126397,0.5702639995396512,0.3935275128024694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.1810889489361,263.1810889489361,-9.968911051063856,247.38958066456746,278.97259723327875,103086.0120654051,102703.28761882805,382.7244465770492,0.0,nan,278.97259723327875,5.8225972332787705,272.65599391960353,-0.49400608039644567,266.3393906058119,-6.810609394188077,260.0227872920464,-13.12721270795356,253.7061839783084,-19.44381602169159,247.38958066456746,-25.760419335432516,1.0,1.0,25732.562594343566,25732.562594343566,278.65098654256104,5.500986542561066,278.65098654256104,278.65098654256104,89398.72067773873,89386.21353149733,12.50714624140528,0.0,8648.866644398773,8648.866644398773,0.9295718288227245,3259.8336812707894,278.65098654256104,5.500986542561066,1.0,0.002,0.086735246874228,0.005414555880692825,0.00013443984468194066,0.0018655601841441947,0.06721992234097034,0.06721992234097034,0.0,2.8826135489018467e-11,1.0,1.0014960720787351,0.7300257494119364,0.09287926517977875,0.0,0.00013870189421144415,177.35344398080824,0.0,1602073.984439944,268.3172884941009,0.0013223890866811416,1.0,1278666.3440258554,2615.668346214644,,,,,,,,,,,,,,,,,,5.0,1450.0
385.0,-27.468353718751143,5.157002348885222,35.073526981043116,35.00963266650217,7.580427739405173,-23.963475572828408,-37.64742730474097,4.075549707955742,-4.832319446133113,-4.833602342990937,40.149471535334754,34377.06604911602,15435.484248948664,15435.484248948664,49812.550298064685,89420.2210976969,89395.95687014211,15435.484248948664,104831.44111909077,104831.44111909077,104831.44111909077,131009.89435098888,125293.1883271469,5716.706023841978,0.0,100846.25291765243,45803.09824225872,61159.06075043745,26178.453231898115,87337.51398233557,19989.089777862482,1450.0,0.0,0.8872233760515605,2.9024032431194975,0.0014947306463915918,1.0,1.0,-4.114655356013202,356962.05650645145,1560988.1117547366,4.37298049835312,1560988.1117547366,4.37298049835312,0.7635703148995079,0.09288275447604141,3.2434177631993886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2434177631993886,1.2727886418530598,1.2730839083152292,2.548276796748657,5399.49274747688,14200.501253132832,6514.620804392435,0.0005153229493763385,31092.588214160594,3170.5616305426006,19472.63754275322,1985.6564211788143,0.6262790800376257,0.6262790800376257,29565.812103051227,30484.863174865135,0.9624583685316587,0.8,4194.061240259652,4324.433322199387,0.9624583685316587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5861473884446715,5.157002348885222,0.7688049788927094,4.388197369992513,3.5,3.5,1.0,0.6,0.00023197181478972381,0.765620758836514,0.00030298527320790376,196.87286318945854,0.0,0.0,0.0,0.0002906087030947222,0.00010263692713002858,0.00012933488765969525,0.00041948707203685295,0.09288264055655847,0.09288264055655847,0.09288264055655847,0.09301873247399854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475312.32846097724,599.6746896051185,0.0,0.09288264055655847,0.09288275447604141,0.09288275447604141,0.375,0.375,0.5,12.659764688366351,0.7189469869777554,0.7189469869777554,-1.0800249583553523e-12,0.001282896857844662,0.7189469869777554,-1.0800249583553523e-12,26178.453231898115,19989.089777862482,0.7635703148995079,0.5620927729644726,4.005420198733522,0.5703454108865466,0.3936116850780633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.19421950757385,263.19421950757385,-9.955780492426129,247.41300418537728,278.9754348297357,103010.6281456888,102632.58506532975,378.04308035906433,0.0,nan,278.9754348297357,5.825434829735741,272.66294870089564,-0.487051299104337,266.35046257198644,-6.7995374280135366,260.03797644318786,-13.112023556812119,253.7254903142601,-19.424509685739878,247.41300418537728,-25.736995814622702,1.0,1.0,25732.562594343566,25732.562594343566,278.6525446396934,5.50254463969344,278.6525446396934,278.6525446396934,89409.48291464393,89395.95687014211,13.526044501821161,0.0,8648.866644398773,8648.866644398773,0.929583225712841,3259.6348520153856,278.6525446396934,5.50254463969344,1.0,0.002,0.08605219439262515,0.0054177143796751565,0.0001333812310516901,0.001866618797080262,0.06669061552584506,0.06669061552584506,0.0,2.8131952062998566e-11,1.0,1.0014734136287242,0.7189469869788354,0.09288275447604141,0.0,0.0001366100558643901,174.6784775238885,0.0,1602074.3762915302,268.31768055386686,0.001282896858924687,1.0,1278664.8568337318,2615.81751819666,,,,,,,,,,,,,,,,,,5.0,1450.0
390.0,-27.44419622867637,5.157600023919055,35.073969439063426,35.016206418536626,7.58206328953021,-23.94157027667246,-37.62713841916991,4.07943745073525,-4.831866583821352,-4.833115367235929,40.15031545250726,34385.43358225427,15435.655279334449,15435.655279334449,49821.08886158872,89430.8330940413,89405.96322179958,15435.655279334449,104841.61850113403,104841.61850113403,104841.61850113403,131020.55371956585,125294.65509770131,5725.8986218645405,0.0,100848.82217685504,45803.42303411085,61161.5546030491,26178.93521843182,87340.48982148092,19989.522618176787,1450.0,0.0,0.8872227993079257,2.9024557201690375,0.0014947306463915918,1.0,1.0,-4.123874612814291,356968.8226116532,1561024.6134733798,4.372999866074076,1561024.6134733798,4.372999866074076,0.7635727905427854,0.09288620143598748,3.2432187882378387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2432187882378387,1.2727707928291694,1.2730660551506527,2.5481562010302525,5399.237219620672,14200.501253132832,6514.7129924541005,0.0005153756222395544,31095.28797212289,3170.8369292391276,19472.91309903876,1985.6845201000099,0.6262335668509114,0.6262335668509114,29564.36106766904,30484.863174865135,0.9623993242978123,0.8,4193.855403490025,4324.433322199387,0.9623993242978123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5862314455233815,5.157600023919055,0.7693540312155864,4.388245992703468,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7637375378461296,0.0003037323730923636,196.85350689357338,0.0,0.0,0.0,0.0002906087030947222,0.00010286815285273992,0.0001291036619369839,0.00041871142202433247,0.09288609850993626,0.09288609850993626,0.09288609850993626,0.09302035383557673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475219.8172126595,599.7045305500786,0.0,0.09288609850993626,0.09288620143598748,0.09288620143598748,0.375,0.375,0.5,12.67990298080073,0.7092407544216144,0.7092407544216144,-6.59383658785373e-12,0.0012487834145531451,0.7092407544216144,-6.59383658785373e-12,26178.93521843182,19989.522618176787,0.7635727905427854,0.5622066640624607,4.005758351070838,0.5704237400479462,0.39369407765557735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.20722688803124,263.20722688803124,-9.942773111968734,247.4362213231918,278.9782324528713,102936.47918259421,102561.9825360216,374.496646572616,0.0,nan,278.9782324528713,5.828232452871305,272.669830226948,-0.48016977305195496,266.36142800102755,-6.788571998972429,260.05302577502516,-13.096974224974815,253.74462354912356,-19.405376450876417,247.4362213231918,-25.713778676808175,1.0,1.0,25732.562594343566,25732.562594343566,278.65418857069693,5.504188570696954,278.65418857069693,278.65418857069693,89420.03736695014,89405.96322179958,14.07414515056007,0.0,8648.866644398773,8648.866644398773,0.929594687522957,3259.4348821790277,278.65418857069693,5.504188570696954,1.0,0.002,0.08537830370420718,0.005420842740302846,0.00013233683156640532,0.0018676631844797144,0.06616841578320266,0.06616841578320266,0.0,1.6046119728080344e-11,1.0,1.0014535624264442,0.7092407544282082,0.09288620143598748,0.0,0.00013477772741586302,172.33531734727276,0.0,1602074.8458997738,268.3181334161786,0.0012487834211469817,1.0,1278663.1786387379,2615.949779801511,,,,,,,,,,,,,,,,,,5.0,1450.0
395.0,-27.420244964471536,5.158195029343461,35.0744079529257,35.0229013938457,7.583833787550357,-23.91983708917377,-37.6070108503103,4.083426021778303,-4.831341254571896,-4.832561829723208,40.151171249662426,34393.64136769085,15435.719347258004,15435.719347258004,49829.36071494885,89441.33457082028,89416.31466095985,15435.719347258004,104852.03400821786,104852.03400821786,104852.03400821786,131031.47887647591,125296.49221136374,5734.986665112165,0.0,100851.38488974766,45803.69204363189,61164.103162350846,26179.44486825806,87343.5480306089,19989.977629561585,1450.0,0.0,0.887222517078812,2.902515221319602,0.0014947306463915918,1.0,1.0,-4.131446957352921,356976.513657508,1561061.6296920546,4.373009343661682,1561061.6296920546,4.373009343661682,0.7635753061287769,0.09288960834623365,3.243017498207235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.243017498207235,1.27275248141268,1.2730477394862096,2.5480347086871733,5398.979791924367,14200.501253132832,6514.805849602206,0.0005154286811022894,31098.008242477594,3171.1143196175653,19473.19065526845,1985.7128229587524,0.6261877128410269,0.6261877128410269,29562.89313140733,30484.863174865135,0.9623395930856772,0.8,4193.647169244439,4324.433322199387,0.9623395930856772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586262933276088,5.158195029343461,0.769930822589231,4.38826420675423,3.5,3.5,1.0,0.6,0.00023197181478972381,0.761875328965746,0.0003044747689948539,196.83431959428776,0.0,0.0,0.0,0.0002906087030947222,0.00010309801547232322,0.0001288737993174006,0.00041793998624677775,0.09288951144655248,0.09288951144655248,0.09288951144655248,0.09302223118798301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475128.47082502214,599.7339948222422,0.0,0.09288951144655248,0.09288960834623365,0.09288960834623365,0.375,0.375,0.5,12.69981100377847,0.7011148723702831,0.7011148723702831,3.319655661471188e-11,0.0012205751513079122,0.7011148723702831,3.319655661471188e-11,26179.44486825806,19989.977629561585,0.7635753061287769,0.5623174311311021,4.0060839504369765,0.5704984722796757,0.3937742643067105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.22015716357345,263.22015716357345,-9.92984283642653,247.4592411389837,278.98107318816864,102863.92904679972,102491.65233488896,372.27671191075956,0.0,nan,278.98107318816864,5.831073188168659,272.6767067783159,-0.4732932216840595,266.3723403684669,-6.7776596315330835,260.06797395867034,-13.082026041329641,253.7636075488353,-19.38639245116468,247.4592411389837,-25.690758861016263,1.0,1.0,25732.562594343566,25732.562594343566,278.6559389631949,5.505938963194922,278.6559389631949,278.6559389631949,89430.58388807038,89416.31466095985,14.269227110533393,0.0,8648.866644398773,8648.866644398773,0.9296062822233973,3259.232585698271,278.6559389631949,5.505938963194922,1.0,0.002,0.08471207994976201,0.005423950012760829,0.0001313043318999085,0.0018686956929374128,0.06565216594995424,0.06565216594995424,0.0,2.4837321435655646e-11,1.0,1.0014369441995268,0.7011148723370866,0.09288960834623365,0.0,0.00013324438884013777,170.37443959536353,0.0,1602075.407434288,268.3186587454281,0.0012205751181113556,1.0,1278661.2710556476,2616.062581313574,,,,,,,,,,,,,,,,,,5.0,1450.0
400.0,-27.396469668296493,5.15879657067183,35.07484935728294,35.02989731440323,7.585796274638719,-23.898243073992262,-37.587009568791814,4.0875696829011385,-4.830653799675133,-4.831859087735364,40.152069271017425,34401.58765185552,15435.562992239114,15435.562992239114,49837.15064409464,89451.9102268049,89427.57729778226,15435.562992239114,104863.14029002137,104863.14029002137,104863.14029002137,131043.1625785603,125299.15715248132,5744.005426078981,0.0,100854.10738065907,45803.7848140755,61167.02507398174,26180.022288538927,87347.04736252067,19990.48790911858,1450.0,0.0,0.8872228387530472,2.9025904716854196,0.0014947306463915918,1.0,1.0,-4.135189151900249,356986.27798906394,1561100.4729676058,4.372998541460547,1561100.4729676058,4.372998541460547,0.7635779560764546,0.09289289258156444,3.242806092437995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.242806092437995,1.2727334585400503,1.27302871220058,2.5479066890861897,5398.708533751815,14200.501253132832,6514.903677835469,0.0005154845844840757,31100.875138924912,3171.406661696391,19473.483070404338,1985.742641004251,0.6261393926511064,0.6261393926511064,29561.351405059228,30484.863174865135,0.9622768601087324,0.8,4193.42846749875,4324.433322199387,0.9622768601087324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586186088766447,5.15879657067183,0.770576814527093,4.388219756144737,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7600316482651054,0.00030521336225831756,196.81527696145375,0.0,0.0,0.0,0.0002906087030947222,0.00010332690576532141,0.0001286449090244024,0.0004171704947454637,0.09289289292762393,0.09289289292762393,0.09289289292762393,0.09302467660184721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475038.004316643,599.7631757381789,0.0,0.09289289292762393,0.09289289258156444,0.09289289258156444,0.375,0.375,0.5,12.719578610389085,0.696669935835132,0.696669935835132,-1.1141310096718371e-11,0.0012052880602482219,0.696669935835132,-1.1141310096718371e-11,26180.022288538927,19990.48790911858,0.7635779560764546,0.5624204808104805,4.0063935799230235,0.5705648004019312,0.39384946246754005,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.23305513180134,263.23305513180134,-9.916944868198641,247.48208455470495,278.9840257089042,102792.79106176783,102421.44451304116,371.3465487266563,0.0,nan,278.9840257089042,5.834025708904221,272.6836374780352,-0.46636252196475425,266.3832492472337,-6.7667507527662565,260.08286101638356,-13.067138983616417,253.7824727855463,-19.367527214453673,247.48208455470495,-25.667915445295023,1.0,1.0,25732.562594343566,25732.562594343566,278.65794391474213,5.507943914742157,278.65794391474213,278.65794391474213,89441.04632606925,89427.57729778226,13.469028286985122,0.0,8648.866644398773,8648.866644398773,0.9296184591037583,3259.020122900185,278.65794391474213,5.507943914742157,1.0,0.002,0.08405004004396126,0.005427068184292876,0.00013027835518235865,0.0018697216514703202,0.06513917759117932,0.06513917759117932,0.0,6.652678841839732e-12,1.0,1.0014278581336085,0.6966699358462733,0.09289289258156444,0.0,0.00013240798314353958,169.30463936187968,0.0,1602076.1742038953,268.31934620032484,0.001205288071389532,1.0,1278658.8492805718,2616.1298920593404,,,,,,,,,,,,,,,,,,6.0,1450.0
405.0,-27.372914100470187,5.159394974025003,35.07528552136474,35.036509518418484,7.587554964521093,-23.876867193865532,-37.567213958222396,4.091508132712641,-4.830132422515419,-4.831309207769384,40.15291375974393,34409.6383511396,15435.637960872327,15435.637960872327,49845.27631201193,89462.24568763495,89437.7324628195,15435.637960872327,104873.37042369183,104873.37042369183,104873.37042369183,131053.89691336546,125300.96323540594,5752.933677959512,0.0,100856.63959815806,45804.03250544021,61169.56343635316,26180.526489673637,87350.08992602679,19990.937908828135,1450.0,0.0,0.8872225787951872,2.902649588660119,0.0014947306463915918,1.0,1.0,-4.142996336602835,356993.91850865463,1561137.0013955422,4.373007271152423,1561137.0013955422,4.373007271152423,0.76358043894622,0.09289632409925644,3.242607317979178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.242607317979178,1.2727153782861818,1.2730106277523836,2.547786703375598,5398.454298428962,14200.501253132832,6514.9953503328525,0.0005155369739545912,31103.56256798088,3171.680703194351,19473.75708563374,1985.7705827814536,0.6260941023418559,0.6260941023418559,29559.901777180352,30484.863174865135,0.9622178753724738,0.8,4193.222830390647,4324.433322199387,0.9622178753724738,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586222933940325,5.159394974025003,0.7711539048359972,4.3882410691890055,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7582097553945361,0.0003059467556824256,196.79641395154886,0.0,0.0,0.0,0.0002906087030947222,0.00010355390449995352,0.0001284179102897703,0.00041640885566520276,0.09289624635884047,0.09289624635884047,0.09289624635884047,0.09302654397574758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474948.3524337734,599.7920897780765,0.0,0.09289624635884047,0.09289632409925644,0.09289632409925644,0.375,0.375,0.5,12.739123306936941,0.6883128711665449,0.6883128711665449,4.8828496801434085e-11,0.0011767852539605883,0.6883128711665449,4.8828496801434085e-11,26180.526489673637,19990.937908828135,0.76358043894622,0.5625287547939226,4.00671406244951,0.5706379507362138,0.3939279098656877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.24582634249583,263.24582634249583,-9.904173657504145,247.50472918529493,278.9869234997117,102720.74790454339,102353.05084515343,367.6970593899704,0.0,nan,278.9869234997117,5.836923499711702,272.69048463679934,-0.45951536320063724,266.39404577400524,-6.755954225994742,260.0976069110096,-13.052393088990357,253.80116804815438,-19.348831951845597,247.50472918529493,-25.645270814705043,1.0,1.0,25732.562594343566,25732.562594343566,278.65966795606994,5.509667956069961,278.65966795606994,278.65966795606994,89451.47398346744,89437.7324628195,13.741520647934522,0.0,8648.866644398773,8648.866644398773,0.9296299079527061,3258.820354569074,278.65966795606994,5.509667956069961,1.0,0.002,0.08339588617448908,0.00543012070452891,0.00012926455793930283,0.0018707354578766857,0.06463227896965142,0.06463227896965142,0.0,1.5815988275991177e-11,1.0,1.001410765529666,0.6883128711177164,0.09289632409925644,0.0,0.00013083046955914297,167.28728973461213,0.0,1602076.730754561,268.31986757748456,0.0011767852051320915,1.0,1278656.9542883781,2616.245684876329,,,,,,,,,,,,,,,,,,5.0,1450.0
410.0,-27.349565959104115,5.159988769527014,35.075715762793045,35.0429996958934,7.589241635837788,-23.855685199485283,-37.547597860079236,4.095360975169147,-4.829637822491634,-4.830786901486346,40.15374226592684,34417.64464541452,15435.748411715642,15435.748411715642,49853.39305713016,89472.50212432789,89447.64733843594,15435.748411715642,104883.39575015158,104883.39575015158,104883.39575015158,131064.4108982792,125302.66006441331,5761.750833865885,0.0,100859.14886720468,45804.29171077266,61172.06350714669,26181.015148127604,87353.0786552743,19991.374778316753,1450.0,0.0,0.8872222367505899,2.902705751049205,0.0014947306463915918,1.0,1.0,-4.1506933000166555,357001.176012522,1561172.8391234602,4.373018757419167,1561172.8391234602,4.373018757419167,0.7635828735138439,0.09289963255421486,3.2424116526281876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2424116526281876,1.2726976915273223,1.272992936890481,2.5476683694908546,5398.203563126867,14200.501253132832,6515.085745146811,0.0005155886367992169,31106.213421559758,3171.9510150316123,19474.027281781884,1985.7981351207482,0.6260494332069493,0.6260494332069493,29558.474806131188,30484.863174865135,0.9621598132391807,0.8,4193.020407269394,4324.433322199387,0.9621598132391807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586277217716788,5.159988769527014,0.7717162999561138,4.3882724695709,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7564085573490569,0.0003066752914624638,196.77772061395896,0.0,0.0,0.0,0.0002906087030947222,0.00010377929905714299,0.00012819251573258084,0.0004156529067910424,0.09289956172295649,0.09289956172295649,0.09289956172295649,0.09302830805045509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474859.7422082427,599.820665684722,0.0,0.09289956172295649,0.09289963255421486,0.09289963255421486,0.375,0.375,0.5,12.758435400810574,0.6800936014697072,0.6800936014697072,8.01492205937393e-12,0.001149078994728825,0.6800936014697072,8.01492205937393e-12,26181.015148127604,19991.374778316753,0.7635828735138439,0.5626366460793583,4.007035248346598,0.5707113455482093,0.3940060862793233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.25846397193254,263.25846397193254,-9.891536028067435,247.52717404598712,278.9897538979025,102649.1097285806,102285.25861788513,363.8511106954487,0.0,nan,278.9897538979025,5.83975389790254,272.6972379274468,-0.4527620725531847,266.4047219571492,-6.745278042850771,260.1122059867451,-13.037794013254882,253.81969001636463,-19.330309983635345,247.52717404598712,-25.622825954012853,1.0,1.0,25732.562594343566,25732.562594343566,278.66133664095076,5.511336640950788,278.66133664095076,278.66133664095076,89461.7665957561,89447.64733843594,14.119257320155157,0.0,8648.866644398773,8648.866644398773,0.9296411772775388,3258.6237108913288,278.66133664095076,5.511336640950788,1.0,0.002,0.08274949177865225,0.005433132979166032,0.0001282627783333096,0.0018717372564342766,0.0641313891666548,0.0641313891666548,0.0,3.476758637932509e-11,1.0,1.0013939537112986,0.6800936014616923,0.09289963255421486,0.0,0.00012927860087613843,165.30274935293667,0.0,1602077.2577316405,268.32036217750834,0.0011490789867139029,1.0,1278655.1543152367,2616.3593431219847,,,,,,,,,,,,,,,,,,5.0,1450.0
415.0,-27.326412103558383,5.160579439908403,35.07614146098831,35.049460536707215,7.590920543195265,-23.834678838718933,-37.52814730452371,4.0991873814079565,-4.829121083702091,-4.830244777977108,40.15456924244869,34425.57480536567,15435.823416633115,15435.823416633115,49861.39822199879,89482.70025095477,89457.61178345328,15435.823416633115,104893.43520008639,104893.43520008639,104893.43520008639,131074.94537406022,125304.47513832693,5770.470235733292,0.0,100861.66330008737,45804.53819032763,61174.5834552886,26181.51017397383,87356.09362926244,19991.816442461262,1450.0,0.0,0.8872220006732822,2.902763997505614,0.0014947306463915918,1.0,1.0,-4.157768075192109,357008.70900144876,1561208.6113053835,4.373026685181084,1561208.6113053835,4.373026685181084,0.763585305416586,0.09290290621822167,3.2422164922234287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2422164922234287,1.2726801266124061,1.2729753679007876,2.5475501851777116,5397.953144749045,14200.501253132832,6515.1760102046965,0.0005156402290036029,31108.861342852222,3172.2210278588736,19474.29709008044,1985.8256479103916,0.6260048182237625,0.6260048182237625,29557.051500456902,30484.863174865135,0.9621019009446569,0.8,4192.818504100262,4324.433322199387,0.9621019009446569,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586314080723457,5.160579439908403,0.7722856469778803,4.388293792930523,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7546269082899464,0.0003073993416367741,196.75918633514254,0.0,0.0,0.0,0.0002906087030947222,0.00010400323883930246,0.00012796857595042137,0.0004149018274328026,0.09290283813336665,0.09290283813336665,0.09290283813336665,0.09303015002691581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474772.1599894043,599.8489086133609,0.0,0.09290283813336665,0.09290290621822167,0.09290290621822167,0.375,0.375,0.5,12.777532217304177,0.6724767027849907,0.6724767027849907,-2.944489096989855e-11,0.001123694275008802,0.6724767027849907,-2.944489096989855e-11,26181.51017397383,19991.816442461262,0.763585305416586,0.5627431011528947,4.007351866657558,0.5707832865513606,0.3940832674073905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.2709851550347,263.2709851550347,-9.879014844965297,247.54942693169846,278.9925433783802,102578.28882532634,102217.79032978042,360.49849554593203,0.0,nan,278.9925433783802,5.842543378380242,272.70392008897016,-0.4460799110298126,266.4152967996659,-6.734703200334081,260.12667351043154,-13.023326489568433,253.83805022106162,-19.311949778938356,247.54942693169846,-25.600573068301514,1.0,1.0,25732.562594343566,25732.562594343566,278.66303087437535,5.513030874375374,278.66303087437535,278.66303087437535,89471.90250278819,89457.61178345328,14.290719334909227,0.0,8648.866644398773,8648.866644398773,0.9296524170769216,3258.427574684546,278.66303087437535,5.513030874375374,1.0,0.002,0.08211028752235366,0.0054361168846101,0.00012727214660935462,0.001872727877641479,0.06363607330467731,0.06363607330467731,0.0,2.4250833546152206e-11,1.0,1.0013783739018476,0.6724767028144356,0.09290290621822167,0.0,0.00012784058789827265,163.4637878056983,0.0,1602077.813552902,268.3208789162979,0.001123694304453693,1.0,1278653.2860422411,2616.4655142351635,,,,,,,,,,,,,,,,,,5.0,1450.0
