time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
420.0,-27.303457785783383,5.161168394294764,35.07656379877971,35.05601445157083,7.592665326450487,-23.81384547448667,-37.508854328747816,4.103053102670189,-4.8285817555313315,-4.829682505460022,40.155395817179404,34433.34257830733,15435.864640121144,15435.864640121144,49869.20721842848,89492.8885701061,89467.63460946114,15435.864640121144,104903.49924958228,104903.49924958228,104903.49924958228,131085.51135001035,125306.41233395992,5779.099016050436,0.0,100864.24304322958,45804.697336614314,61177.2730073503,26182.012100428074,87359.28510777837,19992.263394235564,1450.0,0.0,0.887221868174812,2.902824361881914,0.0014947306463915918,1.0,1.0,-4.16416401882725,357016.5221003851,1561244.36672639,4.3730311346414465,1561244.36672639,4.3730311346414465,0.7635877379305273,0.0929061358136369,3.242017831619363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.242017831619363,1.2726623817162888,1.2729576188881402,2.5474296075658636,5397.6976552584565,14200.501253132832,6515.268087222823,0.0005156928604805644,31111.563316987882,3172.4965525421917,19474.572314449415,1985.8537129855165,0.6259592973849595,0.6259592973849595,29555.602650215365,30484.863174865135,0.9620429499938881,0.8,4192.612977303982,4324.433322199387,0.9620429499938881,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5863343410179205,5.161168394294764,0.7728628818225127,4.388305512472251,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7528650842725126,0.00030811870497869653,196.74081522913633,0.0,0.0,0.0,0.0002906087030947222,0.0001042258052242768,0.00012774600956544702,0.00041415484092939694,0.09290607923860221,0.09290607923860221,0.09290607923860221,0.09303207074023226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474685.5281566585,599.8768436759069,0.0,0.09290607923860221,0.0929061358136369,0.0929061358136369,0.375,0.375,0.5,12.796431055032512,0.6655184866327772,0.6655184866327772,3.296918293926865e-12,0.001100749928696132,0.6655184866327772,3.296918293926865e-12,26182.012100428074,19992.263394235564,0.7635877379305273,0.5628453326804915,4.007665751881295,0.5708518236716681,0.3941577879881417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.28341600517604,263.28341600517604,-9.86658399482394,247.57149084649723,278.99534116388213,102508.51924228693,102150.62152981565,357.8977124712871,0.0,nan,278.99534116388213,5.8453411638821535,272.71057110030347,-0.4394288996965088,266.4258010368247,-6.724198963175297,260.14103097353416,-13.00896902646582,253.85626091001444,-19.293739089985536,247.57149084649723,-25.57850915350275,1.0,1.0,25732.562594343566,25732.562594343566,278.66475200693964,5.514752006939659,278.66475200693964,278.66475200693964,89482.16008934609,89467.63460946114,14.525479884949164,0.0,8648.866644398773,8648.866644398773,0.9296638580073073,3258.2279207774595,278.66475200693964,5.514752006939659,1.0,0.002,0.08147765069804717,0.005439075428741346,0.00012629169756290718,0.0018737083332478878,0.06314584878145359,0.06314584878145359,0.0,3.081079488764793e-11,1.0,1.0013641414855385,0.6655184866294803,0.0929061358136369,0.0,0.00012652712890870208,161.78408397881904,0.0,1602078.3989107267,268.32141824446865,0.0011007499253992137,1.0,1278651.3483251268,2616.5634673699487,,,,,,,,,,,,,,,,,,5.0,1450.0
425.0,-27.28069018029382,5.161756714472535,35.07698354811669,35.06241050725805,7.594384488217725,-23.79318271339981,-37.489722355362005,4.106877096546933,-4.82802458381002,-4.829104093028078,40.156221473391774,34441.114446887535,15435.879947588444,15435.879947588444,49876.99439447598,89502.84134511506,89477.68827427224,15435.879947588444,104913.56822186068,104913.56822186068,104913.56822186068,131096.0875570078,125308.44271715014,5787.644839857643,0.0,100866.66562073557,45804.938967618305,61179.696281241406,26182.519335147095,87362.21561638851,19992.71436989585,1450.0,0.0,0.8872218207979848,2.9028864265960834,0.0014947306463915918,1.0,1.0,-4.170091340919498,357024.5596121049,1561280.08303143,4.373032725613353,1561280.08303143,4.373032725613353,0.7635901692263003,0.09290934284618131,3.241826317622086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.241826317622086,1.2726448288490495,1.2729400619489184,2.5473142577838614,5397.453242911988,14200.501253132832,6515.356157018482,0.0005157432048410073,31114.148550290727,3172.7601729735156,19474.83556096227,1985.8805566592334,0.6259157479268479,0.6259157479268479,29554.205904031453,30484.863174865135,0.9619861197417198,0.8,4192.41484173402,4324.433322199387,0.9619861197417198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.58634186424824,5.161756714472535,0.7734468501972129,4.388309864275322,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7511219766431021,0.00030883374738474193,196.72259694370607,0.0,0.0,0.0,0.0002906087030947222,0.00010444694863667022,0.00012752486615305358,0.0004134134672462031,0.09290928809474552,0.09290928809474552,0.09290928809474552,0.09303405487262363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474599.7758465133,599.9044937227417,0.0,0.09290928809474552,0.09290934284618131,0.09290934284618131,0.375,0.375,0.5,12.815146155514404,0.6590127521085947,0.6590127521085947,-4.490630090003833e-12,0.0010795092180728716,0.6590127521085947,-4.490630090003833e-12,26182.519335147095,19992.71436989585,0.7635901692263003,0.5629500723338453,4.007968826431268,0.5709218114784101,0.39423352766280617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.29574818877614,263.29574818877614,-9.854251811223833,247.59337121839945,278.9981251591752,102439.3351037788,102084.27811117478,355.05699260403134,0.0,nan,278.9981251591752,5.848125159175197,272.7171743709232,-0.432825629076774,266.43622358284995,-6.713776417150029,260.15527279476805,-12.994727205231925,253.87432200654115,-19.275677993458828,247.59337121839945,-25.556628781600523,1.0,1.0,25732.562594343566,25732.562594343566,278.66649284506553,5.516492845065557,278.66649284506553,278.66649284506553,89492.03590444382,89477.68827427224,14.347630171585479,0.0,8648.866644398773,8648.866644398773,0.9296748869278735,3258.0354492101965,278.66649284506553,5.516492845065557,1.0,0.002,0.08085115358103555,0.005442009651091998,0.0001253207670834615,0.0018746792562117686,0.06266038354173074,0.06266038354173074,0.0,2.3295229894387814e-11,1.0,1.0013508345954996,0.6590127521130853,0.09290934284618131,0.0,0.00012529921294649084,160.213757813521,0.0,1602079.0072675615,268.32197541618996,0.0010795092225635017,1.0,1278649.354979911,2616.6558105508384,,,,,,,,,,,,,,,,,,5.0,1450.0
430.0,-27.25812042102278,5.16234238090847,35.07739916038501,35.068820253387116,7.596068699653555,-23.77270150889383,-37.47075676275415,4.11064986302293,-4.827502645760148,-4.828559628999871,40.157030365439525,34448.76366934309,15435.943605308386,15435.943605308386,49884.707274651475,89512.8658402964,89487.45027891925,15435.943605308386,104923.39388422764,104923.39388422764,104923.39388422764,131106.40239322232,125310.30240826363,5796.099984958691,0.0,100869.20298055452,45805.101055593266,61182.33547217917,26183.00850899469,87365.34398117386,19993.150218969615,1450.0,0.0,0.8872216618441715,2.9029448853868116,0.0014947306463915918,1.0,1.0,-4.17651494532771,357032.1255124099,1561315.0747502286,4.373038063478015,1561315.0747502286,4.373038063478015,0.76359254942385,0.09291250856290983,3.2416317256854437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2416317256854437,1.2726275115999248,1.272922740682471,2.5471960146532755,5397.202699907064,14200.501253132832,6515.446420590897,0.0005157948067281953,31116.79904330456,3173.0304480433747,19475.105364820658,1985.9080689961056,0.6258711038277937,0.6258711038277937,29552.78669297674,30484.863174865135,0.9619283761355784,0.8,4192.213519407558,4324.433322199387,0.9619283761355784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5863731503963185,5.16234238090847,0.7740144192003289,4.388327961708141,3.5,3.5,1.0,0.6,0.00023197181478972381,0.74939831564718,0.0003095440834950277,196.70454030164132,0.0,0.0,0.0,0.0002906087030947222,0.00010466659657142738,0.00012730521821829643,0.00041267663422173823,0.09291246525301025,0.09291246525301025,0.09291246525301025,0.0930359117390591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474514.89510647545,599.9318606092484,0.0,0.09291246525301025,0.09291250856290983,0.09291250856290983,0.375,0.375,0.5,12.83366325833956,0.652044683672159,0.652044683672159,-4.229150363244116e-11,0.0010569832397209211,0.652044683672159,-4.229150363244116e-11,26183.00850899469,19993.150218969615,0.76359254942385,0.5630508120273969,4.0082792399334695,0.570989651061192,0.3943069654343302,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.3079723732967,263.3079723732967,-9.84202762670327,247.61506480610404,279.0008799405,102370.4044983055,102018.45691665872,351.94758164677614,0.0,nan,279.0008799405,5.850879940500022,272.72371691356005,-0.4262830864399234,266.446553886691,-6.703446113308985,260.16939085992993,-12.980609140070044,253.8922278329951,-19.257772167004873,247.61506480610404,-25.534935193895933,1.0,1.0,25732.562594343566,25732.562594343566,278.66816601243124,5.518166012431266,278.66816601243124,278.66816601243124,89502.08872689349,89487.45027891925,14.63844797424099,0.0,8648.866644398773,8648.866644398773,0.9296860926641652,3257.8398843138707,278.66816601243124,5.518166012431266,1.0,0.002,0.08023123554268122,0.005444907666765255,0.00012436002322248793,0.0018756400071535564,0.062180011611243965,0.062180011611243965,0.0,3.037604412794992e-11,1.0,1.0013365806204038,0.6520446837144505,0.09291250856290983,0.0,0.0001239834059659917,158.53106942950356,0.0,1602079.5732667171,268.32249735423983,0.0010569832820124248,1.0,1278647.4786229713,2616.7536893034453,,,,,,,,,,,,,,,,,,5.0,1450.0
435.0,-27.23573992226062,5.16292665527836,35.07781168190837,35.07515847394245,7.597766459853016,-23.7523892839855,-37.45195189313961,4.11441589826448,-4.826960658387009,-4.8279969748522085,40.15783878596057,34456.372579147515,15435.977008551727,15435.977008551727,49892.34958769924,89522.71639736951,89497.26109039214,15435.977008551727,104933.23809894387,104933.23809894387,104933.23809894387,131116.74197228532,125312.26933115753,5804.472641127789,0.0,100871.64661006708,45805.303041693856,61184.82618708136,26183.503873341462,87368.33006042283,19993.590803535673,1450.0,0.0,0.8872215967905063,2.9030052612552804,0.0014947306463915918,1.0,1.0,-4.182410165026738,357039.94431698637,1561350.0466634706,4.373040248060526,1561350.0466634706,4.373040248060526,0.7635949298555109,0.09291565086823585,3.241440937484205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.241440937484205,1.272610225717629,1.272905450790129,2.5470806944493516,5396.958350232994,14200.501253132832,6515.534437964777,0.0005158451278934808,31119.384420546336,3173.294083152385,19475.368454641306,1985.934896691664,0.6258275610934914,0.6258275610934914,29551.395207039444,30484.863174865135,0.961871761257599,0.8,4192.016130030407,4324.433322199387,0.961871761257599,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586389567239688,5.16292665527836,0.7745891972679191,4.388337458010441,3.5,3.5,1.0,0.6,0.00023197181478972381,0.747693324232604,0.0003102499477681018,196.6866383478492,0.0,0.0,0.0,0.0002906087030947222,0.00010488480428237079,0.00012708701050735303,0.0004119450384810194,0.09291560991226244,0.09291560991226244,0.09291560991226244,0.09303783989163102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474430.89014218247,599.958943815647,0.0,0.09291560991226244,0.09291565086823585,0.09291565086823585,0.375,0.375,0.5,12.851997815251904,0.6455868098254882,0.6455868098254882,9.265477274311706e-12,0.0010363164652176238,0.6455868098254882,9.265477274311706e-12,26183.503873341462,19993.590803535673,0.7635949298555109,0.5631522507523716,4.00858089557617,0.5710576080965989,0.3943805788129168,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.3200991603848,263.3200991603848,-9.829900839615163,247.63657564333067,279.0036226774456,102302.34831897919,101953.2049128495,349.14340612971705,0.0,nan,279.0036226774456,5.853622677445628,272.73021327058126,-0.41978672941871764,266.45680386385527,-6.6931961361447065,260.1833944569643,-12.966605543035655,253.90998505013198,-19.240014949867998,247.63657564333067,-25.513424356669304,1.0,1.0,25732.562594343566,25732.562594343566,278.6698630130634,5.5198630130634,278.6698630130634,278.6698630130634,89511.93514633442,89497.26109039214,14.674055942276027,0.0,8648.866644398773,8648.866644398773,0.9296970789316188,3257.6481421716258,278.6698630130634,5.5198630130634,1.0,0.002,0.07961741405953839,0.005447781962816895,0.00012340873164139713,0.0018765912926712943,0.06170436582069857,0.06170436582069857,0.0,2.4312691183220325e-11,1.0,1.001323370375902,0.6455868098162227,0.09291565086823585,0.0,0.00012276410237073158,156.9717719158934,0.0,1602080.165027118,268.32303934161297,0.0010363164559521465,1.0,1278645.5395719763,2616.8452361415684,,,,,,,,,,,,,,,,,,5.0,1450.0
440.0,-27.21336517772355,5.163518391425723,35.07822769361056,35.081833821628265,7.599688052269838,-23.732059855573905,-37.433129840623565,4.118382730080142,-4.826263344844165,-4.827289583107006,40.15868957323351,34463.7924631344,15435.798320653063,15435.798320653063,49899.59078378746,89532.6553597451,89507.96575695672,15435.798320653063,104943.76407760978,104943.76407760978,104943.76407760978,131127.82958714524,125315.03024374184,5812.799343403397,0.0,100874.2191617874,45805.35626504631,61187.62544082343,26184.065509535474,87371.6909503589,19994.085512431437,1450.0,0.0,0.8872221124643704,2.903080944475022,0.0014947306463915918,1.0,1.0,-4.1848775736584685,357049.7746259169,1561386.851983431,4.373022931100587,1561386.851983431,4.373022931100587,0.7635974446042451,0.09291873082756415,3.2412400544687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2412400544687,1.2725920186985575,1.2728872395473223,2.5469592821927494,5396.701092230325,14200.501253132832,6515.62708914461,0.0005158981019024188,31122.10680684142,3173.571689296694,19475.645395218045,1985.9631367712773,0.6257817157460821,0.6257817157460821,29549.93007834226,30484.863174865135,0.9618121508239503,0.8,4191.808294052168,4324.433322199387,0.9618121508239503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586301746688422,5.163518391425723,0.7752317331021796,4.388286658323543,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7459929564345187,0.00031095711130898015,196.66874425374615,0.0,0.0,0.0,0.0002906087030947222,0.00010510363207606031,0.00012686818271366351,0.0004112102354491797,0.09291873106630942,0.09291873106630942,0.09291873106630942,0.09304031952530104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474347.553120871,599.9858123501682,0.0,0.09291873106630942,0.09291873082756415,0.09291873082756415,0.375,0.375,0.5,12.870236147955033,0.6424120094485488,0.6424120094485488,-5.2239101933082566e-11,0.0010262382628525302,0.6424120094485488,-5.2239101933082566e-11,26184.065509535474,19994.085512431437,0.7635974446042451,0.5632477517282554,4.008867669620354,0.5711185195229701,0.3944503315463512,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.33223720084015,263.33223720084015,-9.817762799159823,247.65800292778127,279.0064714738945,102236.21857539967,101886.75117285676,349.4674025429263,0.0,nan,279.0064714738945,5.856471473894544,272.7367777646518,-0.4132222353482007,266.4670840554637,-6.682915944536262,260.1973903462475,-12.95260965375246,253.92769663700204,-19.222303362997934,247.65800292778127,-25.49199707221871,1.0,1.0,25732.562594343566,25732.562594343566,278.67180810068305,5.521808100683074,278.67180810068305,278.67180810068305,89521.82688956683,89507.96575695672,13.861132610109053,0.0,8648.866644398773,8648.866644398773,0.9297086460368955,3257.4462547410435,278.67180810068305,5.521808100683074,1.0,0.002,0.07900657882073946,0.005450671824531082,0.00012246210335367118,0.0018775379037116358,0.06123105167683559,0.06123105167683559,0.0,7.065307106729479e-12,1.0,1.0013168803788077,0.6424120095007879,0.09291873082756415,0.0,0.00012216705102550789,156.2080570499681,0.0,1602080.9507608097,268.3237366551558,0.001026238315091632,1.0,1278643.1017095814,2616.8962822164613,,,,,,,,,,,,,,,,,,6.0,1450.0
445.0,-27.191312287767428,5.164116826060602,35.07864583387262,35.08843743419277,7.601582572527889,-23.712022801758167,-37.414576986897714,4.122293091733779,-4.825571742540831,-4.826587086191595,40.159537274890916,34471.08135422878,15435.637544429645,15435.637544429645,49906.71889865842,89542.49006133701,89518.57430169029,15435.637544429645,104954.21184611993,104954.21184611993,104954.21184611993,131138.8361460162,125317.75134308886,5821.084802927333,0.0,100876.78950576809,45805.38081564891,61190.45410013242,26184.624299896263,87375.07840002868,19994.57780920531,1450.0,0.0,0.8872226144580861,2.9031561181094063,0.0014947306463915918,1.0,1.0,-4.18762397336576,357059.5371257487,1561423.5244698373,4.373006073549963,1561423.5244698373,4.373006073549963,0.763599950115936,0.09292183786271692,3.241040732405589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.241040732405589,1.272574071376901,1.2728692880621761,2.546838573332588,5396.445324640309,14200.501253132832,6515.719187378554,0.0005159507634305658,31124.8138590639,3173.8477318007576,19475.920683002518,1985.9912083129834,0.6257361335939655,0.6257361335939655,29548.476316411503,30484.863174865135,0.9617530035904822,0.8,4191.602070507721,4324.433322199387,0.9617530035904822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586222729269354,5.164116826060602,0.775875875263262,4.38824095079734,3.5,3.5,1.0,0.6,0.00023197181478972381,0.744321132095072,0.0003116555540170988,196.65111074701713,0.0,0.0,0.0,0.0002906087030947222,0.00010531974275056365,0.00012665207203916017,0.0004104845243224851,0.09292183827796113,0.09292183827796113,0.09292183827796113,0.09304278139553838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474264.66875763115,600.0125333731278,0.0,0.09292183827796113,0.09292183786271692,0.09292183786271692,0.375,0.375,0.5,12.888377546550146,0.6389631128258202,0.6389631128258202,3.2173375075217336e-11,0.0010153436507494007,0.6389631128258202,3.2173375075217336e-11,26184.624299896263,19994.57780920531,0.763599950115936,0.5633408325066538,4.0091515693880915,0.5711779584353659,0.3945184597879281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.3442887490579,263.3442887490579,-9.805711250942068,247.6792289948402,279.0093485032741,102169.60244582451,101822.62525208016,346.9771937443511,0.0,nan,279.0093485032741,5.859348503274134,272.74332460160224,-0.4066753983977378,266.4773006998675,-6.672699300132479,260.21127679822297,-12.938723201777009,253.94525289654024,-19.204747103459738,247.6792289948402,-25.470771005159776,1.0,1.0,25732.562594343566,25732.562594343566,278.6737371796664,5.523737179666398,278.6737371796664,278.6737371796664,89531.58273754903,89518.57430169029,13.008435858748271,0.0,8648.866644398773,8648.866644398773,0.9297201227963292,3257.245936067617,278.6737371796664,5.523737179666398,1.0,0.002,0.0783989887407659,0.005453546269422985,0.00012152050113664149,0.0018784794923626961,0.060760250568320746,0.060760250568320746,0.0,-6.5006624215546704e-12,1.0,1.0013098291703961,0.6389631127936468,0.09292183786271692,0.0,0.0001215180022848059,155.37786115945966,0.0,1602081.7287235637,268.32442825745915,0.0010153436185760256,1.0,1278640.6807058533,2616.950818391261,,,,,,,,,,,,,,,,,,6.0,1450.0
450.0,-27.169462414636705,5.164716947264654,35.079061967206826,35.094888146873586,7.603386295565348,-23.69217754362338,-37.396207033283986,4.126101428095245,-4.824960814810481,-4.825960767909257,40.16035876578184,34478.363384439115,15435.59706994369,15435.59706994369,49913.9604543828,89552.23453100458,89528.63335918085,15435.59706994369,104964.23042912454,104964.23042912454,104964.23042912454,131149.37720012097,125320.06929619427,5829.307903926701,0.0,100879.32141345215,45805.450278428456,61193.190150026334,26185.146770996438,87378.33692102277,19995.040231952247,1450.0,0.0,0.8872228249183554,2.9032232215997174,0.0014947306463915918,1.0,1.0,-4.1918986513174445,357068.2411572028,1561459.0636709512,4.372999006045748,1561459.0636709512,4.372999006045748,0.7636023737739532,0.09292492854548316,3.240845534128602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.240845534128602,1.2725565928056006,1.2728518054361289,2.5467201635280694,5396.194428473322,14200.501253132832,6515.809515817301,0.0005160024165486909,31127.469776363952,3174.118559993877,19476.19068075071,1986.0187404211135,0.6256914172811946,0.6256914172811946,29547.05261411846,30484.863174865135,0.9616950800576766,0.8,4191.400111076196,4324.433322199387,0.9616950800576766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586202837090336,5.164716947264654,0.7764875030731284,4.388229444191525,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7426686867616642,0.0003123489907743583,196.63364269095462,0.0,0.0,0.0,0.0002906087030947222,0.00010553412725022155,0.00012643768753950227,0.00040976501500794354,0.09292492900129588,0.09292492900129588,0.09292492900129588,0.09304495405587641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474182.3207019254,600.0390788800927,0.0,0.09292492900129588,0.09292492854548316,0.09292492854548316,0.375,0.375,0.5,12.906381345628505,0.6340621165917923,0.6340621165917923,1.1254996934439987e-11,0.0009999530987556682,0.6340621165917923,1.1254996934439987e-11,26185.146770996438,19995.040231952247,0.7636023737739532,0.5634346452588773,4.009442166550556,0.5712395338846712,0.3945870864491563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.35622200767017,263.35622200767017,-9.793777992329808,247.7002558506296,279.0121881647152,102102.9945032466,101759.42299231423,343.5715109323661,0.0,nan,279.0121881647152,5.862188164715235,272.74980170188115,-0.40019829811882346,266.4874152390888,-6.662584760911159,260.2250287762566,-12.924971223743398,253.96264231344938,-19.187357686550598,247.7002558506296,-25.44974414937039,1.0,1.0,25732.562594343566,25732.562594343566,278.6755265471555,5.52552654715555,278.6755265471555,278.6755265471555,89541.38814624483,89528.63335918085,12.754787063982803,0.0,8648.866644398773,8648.866644398773,0.9297313616641637,3257.049761799245,278.6755265471555,5.52552654715555,1.0,0.002,0.07779602135747161,0.00545638490385681,0.00012058604243477081,0.0018794139631652994,0.060293021217385404,0.060293021217385404,0.0,5.600070320660455e-12,1.0,1.001299804920478,0.6340621165805373,0.09292492854548316,0.0,0.00012059347685164353,154.19546503185796,0.0,1602082.4074132347,268.3250391851895,0.0009999530875006712,1.0,1278638.522227469,2617.023118492716,,,,,,,,,,,,,,,,,,6.0,1450.0
455.0,-27.147810000613593,5.165310759545753,35.0794702421077,35.10092339655387,7.604954597835175,-23.6725335407356,-37.378021341841645,4.129678199447207,-4.824488298700089,-4.825464763355593,40.1611330998972,34485.75819102375,15435.74818288258,15435.74818288258,49921.50637390633,89561.75608961815,89537.77589342171,15435.74818288258,104973.5240763043,104973.5240763043,104973.5240763043,131159.13032644647,125321.69179591993,5837.438530526535,0.0,100881.664815793,45805.667117488134,61195.55299811652,26185.60625014218,87381.1592482587,19995.450713288225,1450.0,0.0,0.8872225450515723,2.903276524199442,0.0014947306463915918,1.0,1.0,-4.198951620740274,357075.134319031,1561492.5633447836,4.373008404303107,1561492.5633447836,4.373008404303107,0.7636046506725295,0.09292802300043124,3.2406635557743932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2406635557743932,1.2725401774519964,1.272835386274427,2.5466100113736014,5395.961029275901,14200.501253132832,6515.893531015509,0.0005160504626832383,31129.940853019587,3174.370539686803,19476.441807800453,1986.0443482535275,0.6256498173176339,0.6256498173176339,29545.725317487326,30484.863174865135,0.9616410794315818,0.8,4191.211827279507,4324.433322199387,0.9616410794315818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586277105251166,5.165310759545753,0.7770383550304496,4.388272404515304,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7410350809130234,0.0003130375616008802,196.61633555623993,0.0,0.0,0.0,0.0002906087030947222,0.00010574675829875895,0.00012622505649096487,0.0004090529403958339,0.09292799139400973,0.09292799139400973,0.09292799139400973,0.09304663299192203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474100.74299548205,600.0653725741067,0.0,0.09292799139400973,0.09292802300043124,0.09292802300043124,0.375,0.375,0.5,12.92417768741066,0.6265131426152948,0.6265131426152948,1.3642420526593924e-12,0.0009764646554799583,0.6265131426152948,1.3642420526593924e-12,26185.60625014218,19995.450713288225,0.7636046506725295,0.5635337291924652,4.009741201692844,0.5713074397659831,0.39465896868049355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.36798531868465,263.36798531868465,-9.782014681315331,247.72108341836386,279.014887219032,102035.95427336205,101697.2757397862,338.67853357585614,0.0,nan,279.014887219032,5.864887219032028,272.7561264588643,-0.3938735411356902,266.4973656987368,-6.652634301263163,260.2386049386189,-12.911395061381086,253.97984417849207,-19.170155821507905,247.72108341836386,-25.428916581636116,1.0,1.0,25732.562594343566,25732.562594343566,278.6770796305863,5.527079630586343,278.6770796305863,278.6770796305863,89550.9414666776,89537.77589342171,13.165573255886557,0.0,8648.866644398773,8648.866644398773,0.9297418389731842,3256.866873553265,278.6770796305863,5.527079630586343,1.0,0.002,0.07720018755622166,0.0054591655174466725,0.00011966260623042032,0.0018803374190120175,0.05983130311521016,0.05983130311521016,0.0,2.5242437914213545e-11,1.0,1.0012843590937934,0.6265131426139305,0.09292802300043124,0.0,0.00011916662342269979,152.37083157050043,0.0,1602082.9152219088,268.3255117012999,0.0009764646541157163,1.0,1278636.8128433153,2617.1279410664997,,,,,,,,,,,,,,,,,,5.0,1450.0
460.0,-27.126347190418524,5.16589748344888,35.07987085887313,35.106827155128144,7.6064832537865,-23.653064145892863,-37.35999717665834,4.133200263404808,-4.824034810255853,-4.824988162512459,40.16189318812776,34493.127997697055,15435.918323010272,15435.918323010272,49929.046320707326,89571.11620499988,89546.73384467234,15435.918323010272,104982.65216768262,104982.65216768262,104982.65216768262,131168.70585065853,125323.23597235444,5845.469878304099,0.0,100883.9141675262,45805.92613657524,61197.764478834404,26186.05368297592,87383.81816181033,19995.85088163163,1450.0,0.0,0.887222218243584,2.9033277500185104,0.0014947306463915918,1.0,1.0,-4.205990803341479,357081.75791867747,1561525.4472324597,4.373019378906734,1561525.4472324597,4.373019378906734,0.7636068849362871,0.09293104378969393,3.2404866196042725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2404866196042725,1.2725240135881584,1.272819218660833,2.5465033154596552,5395.734953437407,14200.501253132832,6515.974897277824,0.0005160969968615316,31132.33474170189,3174.614648396944,19476.685017003543,1986.069148690281,0.6256095207313329,0.6256095207313329,29544.434782771976,30484.863174865135,0.9615885750334248,0.8,4191.028758348067,4324.433322199387,0.9615885750334248,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586360724790697,5.16589748344888,0.777576709316607,4.388320774132273,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7394196078528464,0.00031372148145128584,196.59918298150532,0.0,0.0,0.0,0.0002906087030947222,0.00010595789112283778,0.00012601392366688605,0.0004083464335263784,0.09293101647677965,0.09293101647677965,0.09293101647677965,0.09304824044550665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474020.1190167664,600.0913570599703,0.0,0.09293101647677965,0.09293104378969393,0.09293104378969393,0.375,0.375,0.5,12.941761319355056,0.6189973591709759,0.6189973591709759,1.1368683772161603e-13,0.0009533522566016472,0.6189973591709759,1.1368683772161603e-13,26186.05368297592,19995.85088163163,0.7636068849362871,0.563633791061546,4.010036632449025,0.5713763414211626,0.3947312983489169,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.3796077992476,263.3796077992476,-9.770392200752383,247.7417207412765,279.0174948572124,101969.9377437368,101635.31387487674,334.6238688600772,0.0,nan,279.0174948572124,5.867494857212421,272.76234003402595,-0.38765996597402363,266.50718521079125,-6.642814789208728,260.2520303876929,-12.897969612307065,253.99687556448626,-19.153124435513718,247.7417207412765,-25.408279258723468,1.0,1.0,25732.562594343566,25732.562594343566,278.67859196843625,5.528591968436274,278.67859196843625,278.67859196843625,89560.33004220606,89546.73384467234,13.596197533712257,0.0,8648.866644398773,8648.866644398773,0.9297520256112609,3256.689052702294,278.67859196843625,5.528591968436274,1.0,0.002,0.0766114581928345,0.005461910300724626,0.0001187501754500034,0.0018812498423458335,0.0593750877250017,0.0593750877250017,0.0,1.7795836852740887e-11,1.0,1.0012689803044947,0.6189973591708622,0.09293104378969393,0.0,0.00011774573953653254,150.5538437274233,0.0,1602083.4017363037,268.3259651897441,0.0009533522564879604,1.0,1278635.1703257298,2617.2320894437266,,,,,,,,,,,,,,,,,,5.0,1450.0
465.0,-27.10503539136668,5.166489584391678,35.08027366479151,35.11318367617207,7.6082926183215225,-23.633702590382963,-37.34207582948727,4.136959818771956,-4.823369034354812,-4.824312715847523,40.162710581301845,34500.18732426949,15435.789553869567,15435.789553869567,49935.97687813906,89580.61987561494,89556.94114332383,15435.789553869567,104992.73069719339,104992.73069719339,104992.73069719339,131179.32253301618,125325.86577593385,5853.456757082322,0.0,100886.39612941883,45805.96358274433,61200.48060741612,26186.591835822794,87387.07244323891,19996.32508814275,1450.0,0.0,0.8872226924874751,2.9034000224646137,0.0014947306463915918,1.0,1.0,-4.208489534075056,357091.14515988383,1561560.8109022873,4.373003453230728,1561560.8109022873,4.373003453230728,0.7636093010312297,0.09293401211162125,3.2402946628339704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2402946628339704,1.2725067602543259,1.272801961324505,2.546386993013977,5395.4884801333255,14200.501253132832,6516.063590388593,0.0005161477245904854,31134.945005644437,3174.880821243181,19476.950126646974,1986.0961823504433,0.6255655862927013,0.6255655862927013,29543.034675061586,30484.863174865135,0.9615316133918904,0.8,4190.830145928429,4324.433322199387,0.9615316133918904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586297438037609,5.166489584391678,0.7782054184017513,4.388284165989926,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7378192624837853,0.00031440194988785854,196.5821540523089,0.0,0.0,0.0,0.0002906087030947222,0.00010616820551460931,0.0001258036092751145,0.0004076407636994037,0.09293401245868602,0.09293401245868602,0.09293401245868602,0.09305060643042039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473940.2267049207,600.1171072801455,0.0,0.09293401245868602,0.09293401211162125,0.09293401211162125,0.375,0.375,0.5,12.959250349631446,0.6158231817724413,0.6158231817724413,1.0686562745831907e-11,0.0009436814926857551,0.6158231817724413,1.0686562745831907e-11,26186.591835822794,19996.32508814275,0.7636093010312297,0.5637241240894577,4.010312227260667,0.5714343721787258,0.39479738089038996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.3911977014855,263.3911977014855,-9.758802298514468,247.76219982961757,279.0201955733383,101906.27963522519,101572.59373028149,333.68590494369823,0.0,nan,279.0201955733383,5.8701955733383215,272.7685964246204,-0.38140357537957925,266.5169972758187,-6.633002724181267,260.26539812713946,-12.884601872860515,254.01379897837876,-19.13620102162122,247.76219982961757,-25.387800170382405,1.0,1.0,25732.562594343566,25732.562594343566,278.6804476042602,5.530447604260246,278.6804476042602,278.6804476042602,89569.7168474373,89556.94114332383,12.775704113475513,0.0,8648.866644398773,8648.866644398773,0.9297630766087082,3256.49613614814,278.6804476042602,5.530447604260246,1.0,0.002,0.07602571729726998,0.0054646815175903975,0.00011784242369303357,0.0018821575709084364,0.05892121184651678,0.05892121184651678,0.0,-5.39853014722147e-12,1.0,1.0012624899339002,0.6158231817617548,0.09293401211162125,0.0,0.00011714816863222164,149.78949585361127,0.0,1602084.1518312239,268.32663096564517,0.0009436814819991923,1.0,1278632.8425147196,2617.282727342604,,,,,,,,,,,,,,,,,,6.0,1450.0
470.0,-27.083890572667364,5.167083065699136,35.08067509997741,35.11939931139352,7.610033228798257,-23.614498192520774,-37.324298336729385,4.140640850750942,-4.822767740149004,-4.823697798050175,40.16350609964753,34507.23033218588,15435.756434492685,15435.756434492685,49942.986766678565,89590.01133934777,89566.69064457883,15435.756434492685,105002.44707907151,105002.44707907151,105002.44707907151,131189.54782122886,125328.1597769244,5861.388044304466,0.0,100888.81413716065,45806.033136835526,61203.09000036125,26187.100742157334,87390.19074251858,19996.775182372276,1450.0,0.0,0.8872229388767332,2.903465887830742,0.0014947306463915918,1.0,1.0,-4.212371443894995,357099.6913493676,1561595.2287609798,4.372995179189883,1561595.2287609798,4.372995179189883,0.7636116490811236,0.09293699142219393,3.2401072037992327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2401072037992327,1.2724898677329497,1.272785064884336,2.5462734800173794,5395.247959714721,14200.501253132832,6516.150126942811,0.0005161972221541912,31137.492617177013,3175.1406053215946,19477.208790198558,1986.122558692169,0.6255227108252752,0.6255227108252752,29541.66735723904,30484.863174865135,0.9614759864175341,0.8,4190.636184921619,4324.433322199387,0.9614759864175341,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586281160707376,5.167083065699136,0.7788083153103127,4.388274750388823,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7362351508330527,0.00031507842912315026,196.56526146187204,0.0,0.0,0.0,0.0002906087030947222,0.0001063772125915947,0.00012559460219812912,0.0004069399753404571,0.09293699165991891,0.09293699165991891,0.09293699165991891,0.09305274318061182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473860.8372652271,600.1426931104621,0.0,0.09293699165991891,0.09293699142219393,0.09293699142219393,0.375,0.375,0.5,12.976613050321253,0.6113263541551532,0.6113263541551532,-3.467448550509289e-12,0.0009300579011437549,0.6113263541551532,-3.467448550509289e-12,26187.100742157334,19996.775182372276,0.7636116490811236,0.5638151657372561,4.010591657623427,0.5714941956566694,0.39486388619812024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.40271013653285,263.40271013653285,-9.747289863467131,247.78251866527015,279.02290160778904,101842.41110972052,101510.95556915711,331.4555405634234,0.0,nan,279.02290160778904,5.872901607789061,272.7748250192983,-0.3751749807016722,266.5267484307743,-6.623251569225658,260.2786718422863,-12.871328157713663,254.03059525377904,-19.119404746220937,247.78251866527015,-25.36748133472983,1.0,1.0,25732.562594343566,25732.562594343566,278.6821897797268,5.532189779726821,278.6821897797268,278.6821897797268,89579.1185634548,89566.69064457883,12.427918875968317,0.0,8648.866644398773,8648.866644398773,0.9297738682560356,3256.307739818229,278.6821897797268,5.532189779726821,1.0,0.002,0.07544421909240429,0.005467421727889534,0.00011694123103384869,0.0018830587669269173,0.05847061551692434,0.05847061551692434,0.0,-2.039234232864562e-12,1.0,1.001253291327941,0.6113263541586207,0.09293699142219393,0.0,0.00011629963224307904,148.70428289430038,0.0,1602084.8220491535,268.327232259851,0.0009300579046112034,1.0,1278630.723298351,2617.3496833931968,,,,,,,,,,,,,,,,,,6.0,1450.0
475.0,-27.062926705843346,5.167676048672123,35.08107372762292,35.12550793765115,7.611730023433621,-23.59546103289171,-37.30667751571161,4.144264407772597,-4.822197690316614,-4.823112383081944,40.16428826637082,34514.24423859372,15435.768127060035,15435.768127060035,49950.012365653754,89599.29266182748,89576.19444950922,15435.768127060035,105011.96257656925,105011.96257656925,105011.96257656925,131199.55697797873,125330.29932215544,5869.257655823302,0.0,100891.17948945846,45806.13125279305,61205.609151850455,26187.5944014095,87393.20355325995,19997.212565268113,1450.0,0.0,0.8872230839101212,2.9035286280839077,0.0014947306463915918,1.0,1.0,-4.216896089486681,357107.8276538343,1561629.069526743,4.372990308799734,1561629.069526743,4.372990308799734,0.7636139562399744,0.09293997741527218,3.239923266303883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.239923266303883,1.2724732394063414,1.2727684327002238,2.546162202841636,5395.012176732217,14200.501253132832,6516.234945200705,0.00051624574001324,31139.99042469778,3175.395310804177,19477.462317647438,1986.1484112971748,0.6254806778039166,0.6254806778039166,29540.325709988927,30484.863174865135,0.9614214044319217,0.8,4190.4458654164355,4324.433322199387,0.9614214044319217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586286907306435,5.167676048672123,0.7793979741703367,4.388278074501787,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7346682197735951,0.0003157504415547079,196.54851629964813,0.0,0.0,0.0,0.0002906087030947222,0.000106584752667599,0.0001253870621221248,0.0004062444598629625,0.09293994909845793,0.09293994909845793,0.09293994909845793,0.09305476914514588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473782.0553317845,600.1680813194197,0.0,0.09293994909845793,0.09293997741527218,0.09293997741527218,0.375,0.375,0.5,12.993836130647987,0.6062162935952529,0.6062162935952529,-7.810285751475021e-11,0.0009146927653205239,0.6062162935952529,-7.810285751475021e-11,26187.5944014095,19997.212565268113,0.7636139562399744,0.5639065555734321,4.010870917690484,0.5715548845307263,0.3949305304680785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.414126727167,263.414126727167,-9.735873272832976,247.8026699628071,279.02558349154384,101778.79694020351,101450.100862504,328.69607769952506,0.0,nan,279.02558349154384,5.875583491543864,272.78100078576097,-0.36899921423901105,266.53641808004704,-6.613581919952935,260.2918353742919,-12.85816462570807,254.04725266855112,-19.102747331448853,247.8026699628071,-25.347330037192876,1.0,1.0,25732.562594343566,25732.562594343566,278.68387404444275,5.5338740444427685,278.68387404444275,278.68387404444275,89588.44806556127,89576.19444950922,12.253616052053985,0.0,8648.866644398773,8648.866644398773,0.9297844567771543,3256.1228826354027,278.68387404444275,5.5338740444427685,1.0,0.002,0.0748675453957274,0.005470134496716488,0.00011604750714392281,0.0018839525148866632,0.058023753571961406,0.058023753571961406,0.0,2.2030586122739892e-11,1.0,1.0012428368092336,0.6062162936733557,0.09293997741527218,0.0,0.00011533465740406076,147.47020372491548,0.0,1602085.4538175762,268.32780230968336,0.0009146928434233814,1.0,1278628.705752095,2617.424194772821,,,,,,,,,,,,,,,,,,5.0,1450.0
480.0,-27.04216757589349,5.168260076159234,35.08146345892387,35.13123438404875,7.613182590833369,-23.5766325591222,-37.28924951339138,4.1476476254731365,-4.821775441635225,-4.822667466058367,40.16501989487684,34521.35228738808,15435.983052726191,15435.983052726191,49957.33534011427,89608.42496549946,89584.72440465575,15435.983052726191,105020.70745738194,105020.70745738194,105020.70745738194,131208.72770885873,125331.70079912292,5877.026909735808,0.0,100893.42189539527,45806.349384696325,61207.858345221044,26188.020251476777,87395.87859669782,19997.59405005248,1450.0,0.0,0.8872226992142997,2.9035764672220674,0.0014947306463915918,1.0,1.0,-4.224065492946181,357114.0113671595,1561660.7242354965,4.373003227336008,1561660.7242354965,4.373003227336008,0.7636161060676128,0.09294289872521079,3.239750243878086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.239750243878086,1.272457714377464,1.2727529040697898,2.546057293120423,5394.789885621787,14200.501253132832,6516.314897497985,0.0005162914772793395,31142.345644095873,3175.6354763447125,19477.701300414417,1986.172780757386,0.6254410481153689,0.6254410481153689,29539.063663776396,30484.863174865135,0.961370061406197,0.8,4190.26683772442,4324.433322199387,0.961370061406197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586392537797502,5.168260076159234,0.77992089983338,4.388339176325854,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7331201388049083,0.0003164171907320284,196.53193748478017,0.0,0.0,0.0,0.0002906087030947222,0.00010679038950520012,0.0001251814252845237,0.00040555655309454207,0.09294287750451162,0.09294287750451162,0.09294287750451162,0.09305626198598527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473704.0646958665,600.1932110263294,0.0,0.09294287750451162,0.09294289872521079,0.09294289872521079,0.375,0.375,0.5,13.010843912983828,0.5986019731121814,0.5986019731121814,-8.242295734817162e-12,0.0008920244231376273,0.5986019731121814,-8.242295734817162e-12,26188.020251476777,19997.59405005248,0.7636161060676128,0.5640019634845371,4.011162623577934,0.5716211810244547,0.39499977392174696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.42537976940395,263.42537976940395,-9.724620230596031,247.82263310473104,279.02812643406975,101714.44096564937,101390.4536245406,323.98734110876546,0.0,nan,279.02812643406975,5.87812643406977,272.78702776818295,-0.3629722318170252,266.54592910231344,-6.60407089768654,260.3048304365166,-12.845169563483353,254.06373177060973,-19.086268229390242,247.82263310473104,-25.327366895268938,1.0,1.0,25732.562594343566,25732.562594343566,278.6853052126709,5.5353052126709485,278.6853052126709,278.6853052126709,89597.62673625193,89584.72440465575,12.902331596182194,0.0,8648.866644398773,8648.866644398773,0.9297944166028173,3255.9489950974767,278.6853052126709,5.5353052126709485,1.0,0.002,0.07429807346080336,0.005472786727584587,0.00011516491053703411,0.001884835115151272,0.057582455268517053,0.057582455268517053,0.0,2.568830608298822e-11,1.0,1.0012272539881297,0.5986019731204237,0.09294289872521079,0.0,0.00011389429540753558,145.62834089014763,0.0,1602085.905104771,268.32822455836475,0.000892024431379923,1.0,1278627.1724063226,2617.5292559402997,,,,,,,,,,,,,,,,,,5.0,1450.0
485.0,-27.021587836325757,5.168838321264624,35.081847456378384,35.13702341532337,7.6147081398603,-23.557958238723685,-37.27196498131377,4.151078578020056,-4.821306182300816,-4.822179077259543,40.165757095057856,34528.33981903635,15436.121880719835,15436.121880719835,49964.46169975618,89617.48377687752,89593.48140652894,15436.121880719835,105029.60328724877,105029.60328724877,105029.60328724877,131218.0666553689,125333.35467224622,5884.711983122676,0.0,100895.66887784339,45806.525036449064,61210.15982377147,26188.463368120138,87398.62319189162,19997.989237978527,1450.0,0.0,0.8872225147414655,2.903628899840179,0.0014947306463915918,1.0,1.0,-4.2300777990786855,357120.7993719066,1561692.6205000014,4.373009422152559,1561692.6205000014,4.373009422152559,0.7636182756076698,0.09294578468160433,3.239575839617175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.239575839617175,1.2724419706881196,1.272737156728163,2.5459517323727194,5394.566215064347,14200.501253132832,6516.395333678341,0.0005163374941358506,31144.71581247697,3175.8771662572817,19477.94172954029,1986.1972977051582,0.6254011706774726,0.6254011706774726,29537.791524651533,30484.863174865135,0.9613183083319166,0.8,4190.086378301313,4324.433322199387,0.9613183083319166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586460768220625,5.168838321264624,0.7804596771367391,4.388378644127885,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7315889112457739,0.0003170794570884276,196.51550469648632,0.0,0.0,0.0,0.0002906087030947222,0.0001069946953694137,0.0001249771194203101,0.0004048728565789871,0.09294576903870018,0.09294576903870018,0.09294576903870018,0.09305792304188892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473626.9883467013,600.2180453906566,0.0,0.09294576903870018,0.09294578468160433,0.09294578468160433,0.375,0.375,0.5,13.027667019625305,0.5921012781808486,0.5921012781808486,-1.1368683772161603e-11,0.0008728949587180068,0.5921012781808486,-1.1368683772161603e-11,26188.463368120138,19997.989237978527,0.7636182756076698,0.5640949136294688,4.011445963090821,0.5716847688785058,0.39506731980464094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.43652733909494,263.43652733909494,-9.71347266090504,247.84241934566114,279.03063533254624,101651.62327492969,101330.67260654223,320.9506683874572,0.0,nan,279.03063533254624,5.880635332546262,272.7929921351171,-0.35700786488285985,266.55534893779577,-6.594651062204207,260.31770574041724,-12.832294259582739,254.0800625430322,-19.06993745696778,247.84241934566114,-25.307580654338835,1.0,1.0,25732.562594343566,25732.562594343566,278.68680610429044,5.536806104290463,278.68680610429044,278.68680610429044,89606.75199424876,89593.48140652894,13.270587719816831,0.0,8648.866644398773,8648.866644398773,0.9298044556188411,3255.773718815261,278.68680610429044,5.536806104290463,1.0,0.002,0.07373474798405732,0.005475420059755424,0.00011429184986553593,0.0018857081622029297,0.05714592493276797,0.05714592493276797,0.0,1.206846558451935e-11,1.0,1.0012139507290774,0.5921012781922173,0.09294578468160433,0.0,0.0001126650001347688,144.056340917184,0.0,1602086.4155883796,268.32869381769916,0.0008728949700866906,1.0,1278625.4892368098,2617.6204957527334,,,,,,,,,,,,,,,,,,5.0,1450.0
