time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
490.0,-27.001173134920318,5.169413536939949,35.08222809350564,35.14281625337901,7.6162460919056585,-23.539431212203223,-37.25481906495986,4.154504205319008,-4.820794201408091,-4.821650934131327,40.166500335241864,34535.24767866012,15436.19460780512,15436.19460780512,49971.44228646524,89626.50106871632,89602.43890263826,15436.19460780512,105038.63351044338,105038.63351044338,105038.63351044338,131227.55613540363,125335.23029641027,5892.3258389933635,0.0,100897.93122129168,45806.67794887622,61212.50363601718,26188.922624960254,87401.42626097743,19998.39729636706,1450.0,0.0,0.8872225099602882,2.9036855371933794,0.0014947306463915918,1.0,1.0,-4.235097542044571,357128.14002707583,1561724.7785938687,4.373009582710188,1561724.7785938687,4.373009582710188,0.7636204659028967,0.09294864481859723,3.23940100117552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.23940100117552,1.272426251823532,1.272721434217052,2.5458457781211985,5394.341710719535,14200.501253132832,6516.476057333052,0.0005163836782589913,31147.095152677197,3176.119791435118,19478.18301794625,1986.2219022751144,0.6253611427475937,0.6253611427475937,29536.516204778043,30484.863174865135,0.9612664264179611,0.8,4189.90546767279,4324.433322199387,0.9612664264179611,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586496511730784,5.169413536939949,0.781014217023781,4.388399319916168,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7300733740698765,0.00031773767271715543,196.49920640491612,0.0,0.0,0.0,0.0002906087030947222,0.00010719771939359202,0.0001247740953961318,0.0004041933295469992,0.09294862974014959,0.09294862974014959,0.09294862974014959,0.09305973770157518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473550.6954627894,600.2426265730809,0.0,0.09294862974014959,0.09294864481859723,0.09294864481859723,0.375,0.375,0.5,13.044333201967904,0.5865533920867279,0.5865533920867279,-6.423306331271306e-12,0.0008567327232071875,0.5865533920867279,-6.423306331271306e-12,26188.922624960254,19998.39729636706,0.7636204659028967,0.5641861650360552,4.011722711204157,0.5717463023687092,0.39513368552521266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.4475847808867,263.4475847808867,-9.702415219113277,247.86203959867282,279.03312996311234,101589.53880730171,101271.18301789889,318.35578940282437,0.0,nan,279.03312996311234,5.883129963112367,272.79891189017343,-0.3510881098265486,266.56469381736696,-6.585306182633019,260.3304757444526,-12.819524255547378,254.0962576715422,-19.053742328457787,247.86203959867282,-25.287960401327155,1.0,1.0,25732.562594343566,25732.562594343566,278.6883699318011,5.538369931801128,278.6883699318011,278.6883699318011,89615.68740394166,89602.43890263826,13.248501303402008,0.0,8648.866644398773,8648.866644398773,0.9298145192709591,3255.5980061813975,278.6883699318011,5.538369931801128,1.0,0.002,0.07317666591165625,0.00547803790499632,0.00011342692427608126,0.0018865730851745342,0.05671346213804063,0.05671346213804063,0.0,9.450615637285331e-12,1.0,1.0012025979924752,0.5865533920931512,0.09294864481859723,0.0,0.00011161632944847991,142.71528068573116,0.0,1602086.9794987456,268.3292057985919,0.0008567327296304938,1.0,1278623.6690537827,2617.699940449392,,,,,,,,,,,,,,,,,,5.0,1450.0
495.0,-26.980932712654496,5.169984839054746,35.08260477777537,35.14858611105012,7.617778738495133,-23.521061567504894,-37.23781703794373,4.157907632470868,-4.820300282684684,-4.821140409045671,40.16723244588176,34542.07158908696,15436.288508315145,15436.288508315145,49978.36009740211,89635.46834435966,89611.22424450154,15436.288508315145,105047.51275281669,105047.51275281669,105047.51275281669,131236.88436374068,125337.01873424159,5899.865629499097,0.0,100900.20035912546,45806.803731238026,61214.88514209715,26189.371610923998,87404.25675302115,19998.796636177358,1450.0,0.0,0.8872224560438404,2.9037402999677453,0.0014947306463915918,1.0,1.0,-4.240341115612921,357135.2359217973,1561756.4556308996,4.373011393288791,1561756.4556308996,4.373011393288791,0.7636226226915481,0.09295147700686905,3.2392264908291235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2392264908291235,1.2724106352113296,1.272705813982047,2.5457398745265385,5394.117313710533,14200.501253132832,6516.556730011503,0.0005164298360244836,31149.473692189615,3176.36233496552,19478.424153980755,1986.2464913075062,0.6253211321148182,0.6253211321148182,29535.243264394194,30484.863174865135,0.9612146418636583,0.8,4189.72489458701,4324.433322199387,0.9612146418636583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586542661439948,5.169984839054746,0.7815588238976332,4.388426015157113,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7285741205903795,0.0003183915105325893,196.483049919634,0.0,0.0,0.0,0.0002906087030947222,0.00010739939091727746,0.00012457242387244635,0.00040351829543442254,0.0929514630426862,0.0929514630426862,0.0929514630426862,0.09306148712933646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473475.130229585,600.2669717507489,0.0,0.0929514630426862,0.09295147700686905,0.09295147700686905,0.375,0.375,0.5,13.060836863615242,0.5807992934327331,0.5807992934327331,-2.1600499167107046e-12,0.0008401263609698617,0.5807992934327331,-2.1600499167107046e-12,26189.371610923998,19998.796636177358,0.7636226226915481,0.5642756906086648,4.011999921710521,0.571806934284978,0.39519896252527775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.4585522714521,263.4585522714521,-9.691447728547871,247.88149394672928,279.03561059617886,101527.96819234901,101212.20219779132,315.7659945576842,0.0,nan,279.03561059617886,5.8856105961788785,272.8047872662315,-0.3452127337685056,266.573963936348,-6.576036063651998,260.3431406065803,-12.8068593934197,254.11231727664503,-19.037682723354948,247.88149394672928,-25.2685060532707,1.0,1.0,25732.562594343566,25732.562594343566,278.6898962364362,5.5398962364362205,278.6898962364362,278.6898962364362,89624.67284721111,89611.22424450154,13.448602709569968,0.0,8648.866644398773,8648.866644398773,0.9298245636823687,3255.4226232832693,278.6898962364362,5.5398962364362205,1.0,0.002,0.07262402377823132,0.005480627860541643,0.0001125704248225912,0.0018874295924080045,0.056285212411295596,0.056285212411295596,0.0,1.723059585637121e-11,1.0,1.0011908224888202,0.5807992934348931,0.09295147700686905,0.0,0.00011052834875779742,141.32396835186722,0.0,1602087.5220123678,268.3296997173153,0.0008401263631299116,1.0,1278621.9095840538,2617.781832434109,,,,,,,,,,,,,,,,,,5.0,1450.0
500.0,-26.960861530656835,5.170553145174266,35.08297832731009,35.15431706272068,7.619318562062476,-23.50284352134469,-37.22095802715046,4.161300597513638,-4.819793865771317,-4.820618628802636,40.167962692503664,34548.84049930767,15436.360390794316,15436.360390794316,49985.20089010199,89644.33301886481,89620.02924580168,15436.360390794316,105056.389636596,105056.389636596,105056.389636596,131246.21348530398,125338.87711248612,5907.336372817856,0.0,100902.43110493648,45806.93873111302,61217.21374869273,26189.823848707983,87407.03759740072,19999.19834586529,1450.0,0.0,0.88722246589653,2.9037962481136685,0.0014947306463915918,1.0,1.0,-4.245193090043017,357142.48836874723,1561788.0524980659,4.373011062423719,1561788.0524980659,4.373011062423719,0.7636247750804138,0.09295428315096853,3.2390537430318234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2390537430318234,1.272395066986032,1.272690242145172,2.5456352567479583,5393.8956411915115,14200.501253132832,6516.636411060695,0.0005164754291729979,31151.823683694005,3176.6019674092586,19478.662325969046,1986.2707780913,0.6252816054607064,0.6252816054607064,29533.98316716014,30484.863174865135,0.9611633803317511,0.8,4189.546143367531,4324.433322199387,0.9611633803317511,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586577989847714,5.170553145174266,0.7821066943443258,4.388446450829941,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7270906849394121,0.00031904110394297494,196.46703115016714,0.0,0.0,0.0,0.0002906087030947222,0.000107599711990881,0.00012437210279884282,0.00040284792509933054,0.09295426914264646,0.09295426914264646,0.09295426914264646,0.09306328123558257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473400.285616524,600.2910836680586,0.0,0.09295426914264646,0.09295428315096853,0.09295428315096853,0.375,0.375,0.5,13.077188754999476,0.5754255387596459,0.5754255387596459,1.1652900866465643e-11,0.000824763031346265,0.5754255387596459,1.1652900866465643e-11,26189.823848707983,19999.19834586529,0.7636247750804138,0.5643647984558174,4.012271866228801,0.5718670059536308,0.39526383056751796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.46943450527004,263.46943450527004,-9.680565494729933,247.90078527683926,279.0380837336916,101467.04304614876,101153.73168499411,313.31136115463886,0.0,nan,279.0380837336916,5.888083733691644,272.81062404235104,-0.33937595764894013,266.58316435087016,-6.566835649129814,260.35570465962206,-12.794295340377914,254.12824496824635,-19.021755031753628,247.90078527683926,-25.24921472316072,1.0,1.0,25732.562594343566,25732.562594343566,278.69143606929373,5.541436069293752,278.69143606929373,278.69143606929373,89633.53733107322,89620.02924580168,13.508085271547316,0.0,8648.866644398773,8648.866644398773,0.9298345062955132,3255.2490117469824,278.69143606929373,5.541436069293752,1.0,0.002,0.0720764615036524,0.00548319730509634,0.00011172180017610917,0.0018882782217271243,0.05586090008805458,0.05586090008805458,0.0,2.19032335671554e-11,1.0,1.0011798253798172,0.575425538747993,0.09295428315096853,0.0,0.00010951238877717547,140.02474272911581,0.0,1602088.0807068325,268.33020613422866,0.0008247630196933642,1.0,1278620.1113193114,2617.8589578199576,,,,,,,,,,,,,,,,,,5.0,1450.0
505.0,-26.940931813417393,5.171125247116415,35.08335379509221,35.16027530366557,7.6210281316485675,-23.484735818854656,-37.2042021137662,4.164832175372127,-4.819171421383203,-4.8199875950214155,40.16872395809981,34555.42084877224,15436.269341102947,15436.269341102947,49991.69018987519,89653.1995733598,89629.50226955044,15436.269341102947,105065.77161065339,105065.77161065339,105065.77161065339,131256.09737854963,125341.32944583867,5914.76793271097,0.0,100904.74265901517,45806.96405906737,61219.753999942,26190.32576789623,87410.07976783822,19999.640576071553,1450.0,0.0,0.8872229175435064,2.9038637706694614,0.0014947306463915918,1.0,1.0,-4.2475897821029776,357151.25953119795,1561820.992032795,4.372995895584589,1561820.992032795,4.372995895584589,0.763627025998541,0.09295706680080333,3.238874354674057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.238874354674057,1.2723788631565773,1.27267403455669,2.545526688991756,5393.665599143892,14200.501253132832,6516.719087803222,0.0005165227393379944,31154.262749772428,3176.850682931728,19478.909452285185,1986.295977962422,0.6252405845305221,0.6252405845305221,29532.674616576714,30484.863174865135,0.9611101482664561,0.8,4189.360518793318,4324.433322199387,0.9611101482664561,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586533241243316,5.171125247116415,0.7827046810601406,4.388420566056275,3.5,3.5,1.0,0.6,0.00023197181478972381,0.725620930727653,0.0003196873256634182,196.45112786761732,0.0,0.0,0.0,0.0002906087030947222,0.00010779914992341772,0.00012417266486630608,0.000402179659787015,0.09295705440198297,0.09295705440198297,0.09295705440198297,0.09306549263033603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473326.00518598163,600.3150142569559,0.0,0.09295705440198297,0.09295706680080333,0.09295706680080333,0.375,0.375,0.5,13.093454506626147,0.5723978129184388,0.5723978129184388,-1.290345608140342e-11,0.0008161736382135132,0.5723978129184388,-1.290345608140342e-11,26190.32576789623,19999.640576071553,0.763627025998541,0.5644488680696917,4.012530040511375,0.5719213427404879,0.3953253553886655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.4802837967905,263.4802837967905,-9.669716203209475,247.9199331226083,279.040634470979,101407.58090535323,101095.21799009,312.36291526326215,0.0,nan,279.040634470979,5.890634470979023,272.8164942012969,-0.3335057987030723,266.59235393161816,-6.557646068381814,260.3682136619407,-12.781786338059305,254.14407339230007,-19.005926607699905,247.9199331226083,-25.230066877391664,1.0,1.0,25732.562594343566,25732.562594343566,278.6931623938383,5.543162393838315,278.6931623938383,278.6931623938383,89642.37713356002,89629.50226955044,12.874864009572775,0.0,8648.866644398773,8648.866644398773,0.9298448307418159,3255.0687264474273,278.6931623938383,5.543162393838315,1.0,0.002,0.07153175312178141,0.005485775938802635,0.00011087762248827966,0.0018891223907056666,0.05543881124413983,0.05543881124413983,0.0,1.319394636947746e-11,1.0,1.0011736323232219,0.5723978129313423,0.09295706680080333,0.0,0.00010894161855781352,139.29470752109324,0.0,1602088.782608575,268.3308285786168,0.0008161736511169693,1.0,1278617.936515895,2617.907146716523,,,,,,,,,,,,,,,,,,5.0,1450.0
510.0,-26.921189864304573,5.171692959543807,35.083724594899174,35.16590193556624,7.622523828599769,-23.46681849501198,-37.18762127738444,4.168152492334325,-4.818687738942515,-4.819488069594457,40.16944047609308,34562.07463450597,15436.374690018618,15436.374690018618,49998.44932452458,89661.94003921283,89638.06231538413,15436.374690018618,105074.43700540275,105074.43700540275,105074.43700540275,131265.2021614026,125343.0746657098,5922.1274956927755,0.0,100906.95270133074,45807.08740413726,61222.072552437196,26190.765155999845,87412.83770843704,20000.03139505514,1450.0,0.0,0.8872228641385937,2.9039173503905653,0.0014947306463915918,1.0,1.0,-4.252712641808159,357158.20289100736,1561851.9958440925,4.372997688984109,1561851.9958440925,4.372997688984109,0.7636291370614456,0.0929598321879306,3.238704304200773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.238704304200773,1.2723636290253681,1.2726587968914078,2.5454235175534086,5393.446991246267,14200.501253132832,6516.797643084437,0.0005165676938069542,31156.580911214718,3177.0870696124284,19479.14425927766,1986.3199216121366,0.6252016007400285,0.6252016007400285,29531.434167923577,30484.863174865135,0.9610596871439507,0.8,4189.184554825255,4324.433322199387,0.9610596871439507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.58658501755228,5.171692959543807,0.7832424435470431,4.388450515996764,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7241681856875815,0.00032032864654150993,196.43537695622973,0.0,0.0,0.0,0.0002906087030947222,0.00010799684002363613,0.00012397497476608767,0.00040151828438811035,0.09295982163676514,0.09295982163676514,0.09295982163676514,0.09306720419672154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473252.27024368447,600.3387659372474,0.0,0.09295982163676514,0.0929598321879306,0.0929598321879306,0.375,0.375,0.5,13.109561981505818,0.5667754277862969,0.5667754277862969,1.8189894035458565e-12,0.0008003306519412945,0.5667754277862969,1.8189894035458565e-12,26190.765155999845,20000.03139505514,0.7636291370614456,0.5645361745129304,4.012800470060161,0.5719806224721012,0.3953890016680016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.4910117890067,263.4910117890067,-9.6589882109933,247.9389134898051,279.0431100882314,101347.0680233896,101038.19744111215,308.8705822774366,0.0,nan,279.0431100882314,5.893110088231424,272.82227076851603,-0.32772923148394284,266.60143144889446,-6.548568551105518,260.3805921291297,-12.769407870870282,254.15975280946344,-18.990247190536536,247.9389134898051,-25.21108651019489,1.0,1.0,25732.562594343566,25732.562594343566,278.69465164961787,5.54465164961789,278.69465164961787,278.69465164961787,89651.13619271296,89638.06231538413,13.073877328832168,0.0,8648.866644398773,8648.866644398773,0.9298546174123401,3254.897825721777,278.69465164961787,5.54465164961789,1.0,0.002,0.07099236187861446,0.005488304346504305,0.00011004165440254738,0.0018899583659454935,0.05502082720127369,0.05502082720127369,0.0,2.0348040960516123e-11,1.0,1.0011621252974927,0.5667754277844779,0.0929598321879306,0.0,0.00010787819172027481,137.9348051718412,0.0,1602089.3144854156,268.33131226105746,0.0008003306501223051,1.0,1278616.2149389966,2617.9872150109004,,,,,,,,,,,,,,,,,,5.0,1450.0
515.0,-26.901612873416827,5.1722571875144645,35.08409171043601,35.171490848902636,7.624026078334792,-23.44904897823777,-37.17117909165097,4.171462214573648,-4.818192264892048,-4.818977974480137,40.17015491878569,34568.67227130045,15436.458325281657,15436.458325281657,50005.13059658211,89670.58171122869,89646.64449401903,15436.458325281657,105083.10281930068,105083.10281930068,105083.10281930068,131274.31029752627,125344.89068853101,5929.419608995267,0.0,100909.12625935888,45807.21692169998,61224.34370850988,26191.207478225584,87415.55118673547,20000.424323597195,1450.0,0.0,0.887222871790079,2.9039720425872604,0.0014947306463915918,1.0,1.0,-4.2574404219543,357165.2932781887,1561882.9103187113,4.372997432038261,1561882.9103187113,4.372997432038261,0.7636312430507383,0.09296257164291846,3.2385359448075914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2385359448075914,1.2723484438674442,1.2726436082107717,2.5453215747753046,5393.230986732263,14200.501253132832,6516.875251330023,0.000516612108932761,31158.87178005496,3177.3206732222484,19479.37623551726,1986.3435766053913,0.6251630794920553,0.6251630794920553,29530.20604217562,30484.863174865135,0.9610097278359865,0.8,4189.010338924143,4324.433322199387,0.9610097278359865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5866261221539935,5.1722571875144645,0.7837828946127852,4.388474292901679,3.5,3.5,1.0,0.6,0.00023197181478972381,0.722730679746189,0.00032096577783468174,196.41976014903122,0.0,0.0,0.0,0.0002906087030947222,0.00010819320761317112,0.0001237786071765527,0.0004008614685394848,0.09296256215171919,0.09296256215171919,0.09296256215171919,0.09306895782122523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473179.2374120745,600.3622904039746,0.0,0.09296256215171919,0.09296257164291846,0.09296257164291846,0.375,0.375,0.5,13.12552129999592,0.5615375525258628,0.5615375525258628,4.143885234952904e-11,0.0007857095881149689,0.5615375525258628,4.143885234952904e-11,26191.207478225584,20000.424323597195,0.7636312430507383,0.5646229943416377,4.013065839896557,0.572039298702837,0.3954522027488621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.5016406381603,263.5016406381603,-9.648359361839653,247.95773221837018,279.04554905795516,101287.43491025952,100981.41876745892,306.0161428005994,0.0,nan,279.04554905795516,5.895549057955179,272.827985690033,-0.3220143099669599,266.6104223220681,-6.539577677931902,260.3928589542378,-12.757141045762182,254.1752955862978,-18.97470441370217,247.95773221837018,-25.192267781629795,1.0,1.0,25732.562594343566,25732.562594343566,278.6961540341254,5.546154034125436,278.6961540341254,278.6961540341254,89659.77761608722,89646.64449401903,13.13312206818955,0.0,8648.866644398773,8648.866644398773,0.9298643064258894,3254.7286245316295,278.6961540341254,5.546154034125436,1.0,0.002,0.07045792354940651,0.005490812624417203,0.00010921336424738727,0.0018907866430787758,0.054606682123693635,0.054606682123693635,0.0,7.326163113663409e-12,1.0,1.0011514052706918,0.5615375524844239,0.09296257164291846,0.0,0.00010688759984000237,136.6680304219029,0.0,1602089.861700653,268.33180773510793,0.0007857095466761166,1.0,1278614.4569293181,2618.0624496466526,,,,,,,,,,,,,,,,,,5.0,1450.0
520.0,-26.882195840511326,5.172819783363375,35.084456664927664,35.177122719492786,7.625562906922025,-23.431419965664748,-37.154867000039644,4.174787067361778,-4.8176675921133665,-4.8184407224084325,40.17087320326892,34575.16453886842,15436.49748141744,15436.49748141744,50011.66202028586,89679.20113190218,89655.35669954937,15436.49748141744,105091.85418096681,105091.85418096681,105091.85418096681,131283.5149045303,125346.8617219074,5936.653182622917,0.0,100911.33545264241,45807.29897446409,61226.70719797591,26191.660723563495,87418.36792153941,20000.825945114822,1450.0,0.0,0.8872230032130097,2.904029607467392,0.0014947306463915918,1.0,1.0,-4.261448638393858,357172.7612682705,1561913.9914968857,4.372993018702624,1561913.9914968857,4.372993018702624,0.7636333623977097,0.09296528722548089,3.2383658472938692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2383658472938692,1.2723331896548085,1.2726283504594045,2.5452184016141692,5393.0123751842575,14200.501253132832,6516.953784593319,0.0005166570560885521,31161.190616238946,3177.5571287074536,19479.610976696695,1986.3675135440437,0.6251240915854267,0.6251240915854267,29528.96522444909,30484.863174865135,0.960959252754606,0.8,4188.834322601137,4324.433322199387,0.960959252754606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586645366397479,5.172819783363375,0.7843343586533704,4.388485424710004,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7213079618757515,0.00032159885520531936,196.40427339484864,0.0,0.0,0.0,0.0002906087030947222,0.00010838834730846011,0.0001235834674812637,0.0004002084803814768,0.09296527858051311,0.09296527858051311,0.09296527858051311,0.09307081649573533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473106.84138277994,600.3856089808986,0.0,0.09296527858051311,0.09296528722548089,0.09296528722548089,0.375,0.375,0.5,13.141352017295018,0.5569920840145528,0.5569920840145528,-3.8539837987627834e-11,0.0007731302950446661,0.5569920840145528,-3.8539837987627834e-11,26191.660723563495,20000.825945114822,0.7636333623977097,0.5647072351460938,4.0133269792530415,0.5720955813905474,0.3955137273885124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.5121895303157,263.5121895303157,-9.637810469684268,247.9763953123105,279.04798374832103,101228.5990632934,100924.88497307568,303.71409021768517,0.0,nan,279.04798374832103,5.897983748321053,272.8336660610983,-0.31633393890166417,266.6193483738678,-6.530651626132169,260.4050306867633,-12.744969313236652,254.19071299953333,-18.959287000466645,247.9763953123105,-25.173604687689476,1.0,1.0,25732.562594343566,25732.562594343566,278.69769860957126,5.547698609571285,278.69769860957126,278.69769860957126,89668.38171914683,89655.35669954937,13.025019597451319,0.0,8648.866644398773,8648.866644398773,0.9298740951313276,3254.5576765303385,278.69769860957126,5.547698609571285,1.0,0.002,0.06992778164330198,0.005493307188259781,0.00010839173812670892,0.001891608276692844,0.05419586906335446,0.05419586906335446,0.0,1.4819552703049244e-11,1.0,1.0011421029246699,0.5569920840530926,0.09296528722548089,0.0,0.00010602832751288396,135.56915607895397,0.0,1602090.445449141,268.3323324078866,0.0007731303335845041,1.0,1278612.6053198413,2618.1290775828215,,,,,,,,,,,,,,,,,,5.0,1450.0
525.0,-26.862935697265808,5.173381941183633,35.0848203004605,35.18270367002117,7.627123631582277,-23.413929764340725,-37.13868098622186,4.178117730029066,-4.817123425007821,-4.817885384648326,40.17159340528715,34581.600500559594,15436.508018410375,15436.508018410375,50018.108518969966,89687.66372363298,89664.1405980662,15436.508018410375,105100.64861647657,105100.64861647657,105100.64861647657,131292.76962465903,125348.93516857037,5943.834456088659,0.0,100913.45832930326,45807.395208338705,61228.95902329395,26192.12100818247,87421.08003147642,20001.233128938293,1450.0,0.0,0.8872232193759895,2.904089085187321,0.0014947306463915918,1.0,1.0,-4.264960849329725,357180.48078607465,1561945.1561199569,4.372985759699028,1561945.1561199569,4.372985759699028,0.763635488805579,0.09296798227027304,3.238198932710637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.238198932710637,1.2723179091535386,1.2726130664133044,2.545117780244861,5392.799170576926,14200.501253132832,6517.030364187144,0.0005167008876557697,31163.452408660534,3177.787767347722,19479.839878227343,1986.3908550042415,0.6250860662926346,0.6250860662926346,29527.747612712512,30484.863174865135,0.9609097221824778,0.8,4188.661598166162,4324.433322199387,0.9609097221824778,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586650545061145,5.173381941183633,0.7848935208821759,4.388488420301457,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7198997262675506,0.0003222279524850264,196.38891418607196,0.0,0.0,0.0,0.0002906087030947222,0.00010858229999951469,0.0001233895147902091,0.00039955979510133846,0.09296797442436427,0.09296797442436427,0.09296797442436427,0.09307274536464209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473035.0077109001,600.4087455503302,0.0,0.09296797442436427,0.09296798227027304,0.09296798227027304,0.375,0.375,0.5,13.157067728922536,0.5529245353185956,0.5529245353185956,-5.059064278611913e-12,0.000761959640499299,0.5529245353185956,-5.059064278611913e-12,26192.12100818247,20001.233128938293,0.763635488805579,0.5647915798699659,4.013579950596684,0.5721515737504121,0.3955750774081984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.52266554968037,263.52266554968037,-9.627334450319609,247.9949068685729,279.050424230774,101170.4995101154,100868.88350369914,301.6160064162773,0.0,nan,279.050424230774,5.9004242307740355,272.83932075834446,-0.31067924165552085,266.6282172858795,-6.521782714120491,260.41711381348426,-12.732886186515714,254.20601034102725,-18.943989658972725,247.9949068685729,-25.155093131427066,1.0,1.0,25732.562594343566,25732.562594343566,278.6992695599981,5.549269559998095,278.6992695599981,278.6992695599981,89676.82122352721,89664.1405980662,12.680625461012824,0.0,8648.866644398773,8648.866644398773,0.9298837003381172,3254.38992737419,278.6992695599981,5.549269559998095,1.0,0.002,0.06940148301724496,0.005495788183479948,0.00010757607150347071,0.0018924239461206693,0.05378803575173535,0.05378803575173535,0.0,1.762413999462087e-11,1.0,1.00113377908298,0.5529245353236547,0.09296798227027304,0.0,0.00010525968226152987,134.58615511008338,0.0,1602091.0536538258,268.33287657499216,0.0007619596455583633,1.0,1278610.6913726805,2618.189755943429,,,,,,,,,,,,,,,,,,5.0,1450.0
530.0,-26.843934732823527,5.173906879689695,35.08515395401851,35.18692720625552,7.6277892996286765,-23.396762330061293,-37.12279857192186,4.180616484220131,-4.817238723457649,-4.817939413521345,40.172110366207264,34588.63418126851,15437.402523011055,15437.402523011055,50026.03670427957,89695.71790815328,89668.66872899958,15437.402523011055,105106.07125201063,105106.07125201063,105106.07125201063,131298.36427724792,125347.475316815,5950.8889604329115,0.0,100915.1051545425,45808.02008463302,61230.094522121646,26192.293025237293,87422.38754735894,20001.403516133447,1450.0,0.0,0.8872210805230314,2.9040841817205294,0.0014947306463915918,1.0,1.0,-4.2878513770638165,357179.729747771,1561967.5263704457,4.373057584968379,1561967.5263704457,4.373057584968379,0.7636369788953307,0.09297189258794192,3.2380716405863623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2380716405863623,1.2723064455446944,1.2726016001450877,2.5450406636901794,5392.635769851289,14200.501253132832,6517.089047494177,0.000516734477705114,31165.186060018244,3177.9645505874328,19480.01528655915,1986.4087416762252,0.6250569224597066,0.6250569224597066,29526.819031220864,30484.863174865135,0.9608719492592219,0.8,4188.529874145562,4324.433322199387,0.9608719492592219,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.587090171290614,5.173906879689695,0.7851641581513711,4.388742721538324,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7185133491662894,0.00032284969382807854,196.37376401601318,0.0,0.0,0.0,0.0002906087030947222,0.00010877292626302729,0.00012319888852669654,0.0003989268270900566,0.09297062704166215,0.09297062704166215,0.09297062704166215,0.09307236384151982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472964.3740776078,600.4314852703208,0.0,0.09297062704166215,0.09297189258794192,0.09297189258794192,0.375,0.375,0.5,13.172329454854458,0.5300880364575278,0.5300880364575278,5.7980287238024175e-12,0.0007006900636952196,0.5300880364575278,5.7980287238024175e-12,26192.293025237293,20001.403516133447,0.7636369788953307,0.5648959788682358,4.013895245057944,0.5722337047495893,0.3956496173538039,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.5328033042711,263.5328033042711,-9.617196695728865,248.01319350026603,279.05241310826966,101107.95789322745,100816.08089958203,291.87699364542686,0.0,nan,279.05241310826966,5.902413108269684,272.84456918666876,-0.30543081333121336,266.63672526505957,-6.51327473494041,260.4288813434865,-12.721118656513454,254.22103742187593,-18.928962578124043,248.01319350026603,-25.13680649973395,1.0,1.0,25732.562594343566,25732.562594343566,278.6997390830677,5.5497390830677205,278.6997390830677,278.6997390830677,89685.36249696185,89668.66872899958,16.693767962278798,0.0,8648.866644398773,8648.866644398773,0.9298910252262668,3254.261998789294,278.6997390830677,5.5497390830677205,1.0,0.002,0.06889682831141566,0.005498048688818824,0.00010679381730685206,0.0018932060926084649,0.05339690865342603,0.05339690865342603,0.0,-9.008468320262364e-11,1.0,1.0010870140386086,0.5300880364517297,0.09297189258794192,0.0,0.00010092797157349777,129.0476023060633,0.0,1602090.8307688816,268.3327612765423,0.0007006900578971909,1.0,1278610.8775810308,2618.4860543340474,,,,,,,,,,,,,,,,,,4.0,1450.0
535.0,-26.825007876040253,5.1744439087019805,35.08550016618074,35.19273240761834,7.62950234232868,-23.379556854185306,-37.10687697222454,4.184051342478261,-4.816495340589938,-4.81721378941719,40.17285956991468,34594.7823524575,15437.11114359412,15437.11114359412,50031.89349605162,89704.19038123534,89678.64217737515,15437.11114359412,105115.75332096926,105115.75332096926,105115.75332096926,131308.5769264046,125350.79686059552,5957.780065809089,0.0,100917.36791803373,45807.9599608693,61232.67550796048,26192.823605435362,87425.49911339584,20001.866940999294,1450.0,0.0,0.8872220550740233,2.904161440513921,0.0014947306463915918,1.0,1.0,-4.280412210233862,357189.8165243752,1561999.9468063023,4.373024858338057,1561999.9468063023,4.373024858338057,0.7636392029475065,0.09297322676795042,3.237896716805302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.237896716805302,1.2722906876805584,1.272585838625381,2.544934697830831,5392.411240910884,14200.501253132832,6517.169673543264,0.0005167806300977948,31167.568562101853,3178.2074981876435,19480.25628321537,1986.4333164959871,0.6250168743320694,0.6250168743320694,29525.542970329556,30484.863174865135,0.9608200420214781,0.8,4188.348858399882,4324.433322199387,0.9608200420214781,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586946965728209,5.1744439087019805,0.7857840242402547,4.388659884461726,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7171352444686703,0.0003234701077362236,196.35867525837037,0.0,0.0,0.0,0.0002906087030947222,0.00010896433302366847,0.00012300748176605534,0.0003982855213527986,0.09297322174797962,0.09297322174797962,0.09297322174797962,0.09307494212810045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472894.8764202198,600.4538696151948,0.0,0.09297322174797962,0.09297322676795042,0.09297322676795042,0.375,0.375,0.5,13.187587534608424,0.5368015791833045,0.5368015791833045,-2.5011104298755527e-11,0.0007184488272287126,0.5368015791833045,-2.5011104298755527e-11,26192.823605435362,20001.866940999294,0.7636392029475065,0.5649725749442395,4.014126277817991,0.5722803301489582,0.3957058604559535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.5430369509922,263.5430369509922,-9.606963049007788,248.03136409739062,279.05470980459364,101053.47053638902,100758.83270059236,294.6378357966483,0.0,nan,279.05470980459364,5.904709804593665,272.8500406631525,-0.2999593368474507,266.6453715217001,-6.504628478299878,260.44070238028064,-12.709297619719337,254.23603323883577,-18.913966761164204,248.03136409739062,-25.118635902609356,1.0,1.0,25732.562594343566,25732.562594343566,278.70161785807426,5.55161785807428,278.70161785807426,278.70161785807426,89693.36962316831,89678.64217737515,14.727445793163497,0.0,8648.866644398773,8648.866644398773,0.9299010907178419,3254.0862003893285,278.70161785807426,5.55161785807428,1.0,0.002,0.06838580374359038,0.005500495702773876,0.0001060018610820819,0.0018939981499299316,0.05300093054104095,0.05300093054104095,0.0,1.1012013349798178e-11,1.0,1.0011007690282578,0.5368015792083156,0.09297322676795042,0.0,0.00010220487461576019,130.68000882751238,0.0,1602091.710409551,268.33350465941004,0.0007184488522398169,1.0,1278608.37674137,2618.408886925655,,,,,,,,,,,,,,,,,,5.0,1450.0
540.0,-26.80623285210603,5.174988102703501,35.08585156014158,35.198547527566575,7.6312150124388305,-23.362488065629893,-37.09108483800662,4.1874702476095935,-4.815843869536025,-4.8165582965473055,40.17359018958971,34600.855029370396,15436.939186842495,15436.939186842495,50037.79421621289,89712.65990181774,89687.90380251528,15436.939186842495,105124.84298935778,105124.84298935778,105124.84298935778,131318.16577888074,125353.43247657226,5964.733302308479,0.0,100919.67467772448,45807.869875722994,61235.338668890545,26193.322789522954,87428.6614584135,20002.3048394184,1450.0,0.0,0.8872227412378301,2.9042315178666787,0.0014947306463915918,1.0,1.0,-4.281274077434148,357198.9286113085,1562031.5635391814,4.373001816136268,1562031.5635391814,4.373001816136268,0.7636413676931094,0.09297582508775834,3.2377205332169545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2377205332169545,1.2722750033911014,1.2725701506974216,2.5448275919806536,5392.184296466708,14200.501253132832,6517.251154410025,0.0005168272746565174,31169.97703858402,3178.4530944393878,19480.49983497882,1986.4581518641758,0.6249763934976506,0.6249763934976506,29524.25770526543,30484.863174865135,0.9607677609459636,0.8,4188.166536995344,4324.433322199387,0.9607677609459636,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586862453364281,5.174988102703501,0.7863771043118888,4.388610998391612,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7157710141170753,0.00032408662856495786,196.34370983476597,0.0,0.0,0.0,0.0002906087030947222,0.0001091544906110832,0.0001228173241786406,0.0003976481723279478,0.09297582004143388,0.09297582004143388,0.09297582004143388,0.09307726000889804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472825.4930276473,600.4762151819285,0.0,0.09297582004143388,0.09297582508775834,0.09297582508775834,0.375,0.375,0.5,13.202803525656545,0.5352842191131799,0.5352842191131799,-1.7678303265711293e-11,0.0007144270113030871,0.5352842191131799,-1.7678303265711293e-11,26193.322789522954,20002.3048394184,0.7636413676931094,0.5650471734379205,4.0143665595080185,0.5723271222677242,0.39576100619850746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.55327596633884,263.55327596633884,-9.596724033661133,248.04940380461647,279.05714812804706,100998.0898014312,100703.29739985782,294.7924015733548,0.0,nan,279.05714812804706,5.9071481280470834,272.855599263373,-0.29440073662698296,266.6540503986914,-6.495949601308553,260.45250153399724,-12.697498466002742,254.25095266930796,-18.899047330692014,248.04940380461647,-25.100596195383503,1.0,1.0,25732.562594343566,25732.562594343566,278.7033441993594,5.553344199359401,278.7033441993594,278.7033441993594,89701.83892591429,89687.90380251528,13.935123399001895,0.0,8648.866644398773,8648.866644398773,0.9299112283398548,3253.909135883039,278.7033441993594,5.553344199359401,1.0,0.002,0.06787620287597575,0.005502921987860389,0.00010521209398745121,0.0018947879141366234,0.052606046993725605,0.052606046993725605,0.0,8.124074329929343e-12,1.0,1.0010976674935697,0.5352842191308582,0.09297582508775834,0.0,0.00010192013027961288,130.3157020818665,0.0,1602092.4523493133,268.33415613046395,0.0007144270289813903,1.0,1278606.1175976892,2618.4378314048513,,,,,,,,,,,,,,,,,,5.0,1450.0
545.0,-26.787613836805235,5.1755343549824,35.08620350636273,35.20411265725272,7.632799524520306,-23.345572500610313,-37.075435964483745,4.190758204897461,-4.815273677903747,-4.81598008090241,40.17429705350113,34606.98722393788,15436.889803442029,15436.889803442029,50043.87702737991,89720.96212609502,89696.6298744614,15436.889803442029,105133.51967790343,105133.51967790343,105133.51967790343,131327.30584284745,125355.65782814364,5971.648014703809,0.0,100921.85260787584,45807.87775964669,61237.74983136573,26193.78616494402,87431.53599630974,20002.713435361482,1450.0,0.0,0.8872231214650725,2.9042933981877206,0.0014947306463915918,1.0,1.0,-4.283732024085964,357206.9666093295,1562062.1527307678,4.372989047660892,1562062.1527307678,4.372989047660892,0.7636434576278153,0.09297841660179525,3.2375526694873353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2375526694873353,1.2722599201920193,1.2725550639992802,2.544725820647324,5391.968655223608,14200.501253132832,6517.328565337497,0.0005168715919875136,31172.265878181614,3178.686491124045,19480.73122142137,1986.4817467148691,0.6249379271160557,0.6249379271160557,29523.033120831384,30484.863174865135,0.9607179487222106,0.8,4187.992823447672,4324.433322199387,0.9607179487222106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586838182680679,5.1755343549824,0.7869373959370467,4.388596959045353,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7144208863831704,0.0003246990943449388,196.32887101706103,0.0,0.0,0.0,0.0002906087030947222,0.0001093432254333775,0.0001226285893563463,0.0003970165168261052,0.09297841257089008,0.09297841257089008,0.09297841257089008,0.09307928309153543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472756.405935963,600.4984631992762,0.0,0.09297841257089008,0.09297841660179525,0.09297841660179525,0.375,0.375,0.5,13.217934236960723,0.5322480568164565,0.5322480568164565,-1.9099388737231493e-11,0.0007064029986736386,0.5322480568164565,-1.9099388737231493e-11,26193.78616494402,20002.713435361482,0.7636434576278153,0.5651250628776749,4.014610612889295,0.5723778778116414,0.3958181316338598,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.56344274400016,263.56344274400016,-9.586557255999821,248.06730013442123,279.05958535356365,100941.93790089226,100649.22530264375,292.7125982484657,0.0,nan,279.05958535356365,5.909585353563671,272.86112830977646,-0.288871690223516,266.662671265884,-6.487328734115977,260.46421422208385,-12.685785777916124,254.26575717827143,-18.88424282172855,248.06730013442123,-25.082699865578746,1.0,1.0,25732.562594343566,25732.562594343566,278.7049313416423,5.554931341642316,278.7049313416423,278.7049313416423,89710.15614432399,89696.6298744614,13.526269862588379,0.0,8648.866644398773,8648.866644398773,0.9299208868986639,3253.740432834772,278.7049313416423,5.554931341642316,1.0,0.002,0.06736946845314311,0.005505319935223652,0.00010442675116992785,0.0018955732701633498,0.052213375584963924,0.052213375584963924,0.0,2.133327759237802e-11,1.0,1.001091454837593,0.5322480568355559,0.09297841660179525,0.0,0.00010134685949103265,129.58251257888637,0.0,1602093.0950627718,268.33472632209623,0.0007064030177730274,1.0,1278604.124781509,2618.4854560214903,,,,,,,,,,,,,,,,,,5.0,1450.0
550.0,-26.769149954312724,5.176081637318165,35.08655495779074,35.20964010329919,7.634367375356025,-23.328798221352077,-37.059917220007605,4.194015663311818,-4.814718963288271,-4.81541678184133,40.17499727866239,34613.05745380298,15436.86505760142,15436.86505760142,50049.9225114044,89729.21634907137,89705.22175111952,15436.86505760142,105142.08680872094,105142.08680872094,105142.08680872094,131336.32868151867,125357.80764075067,5978.521040767993,0.0,100924.03086145896,45807.87203425204,61240.17647467436,26194.241872797742,87434.41834747209,20003.115645387974,1450.0,0.0,0.8872234500447845,2.9043536940186354,0.0014947306463915918,1.0,1.0,-4.286435530616586,357214.7973828194,1562092.4550790682,4.372978013575981,1562092.4550790682,4.372978013575981,0.7636455272317255,0.09298099584038709,3.2373855931078577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2373855931078577,1.2722449772563573,1.2725401175970978,2.544624385226026,5391.753725737794,14200.501253132832,6517.405709415408,0.0005169157591180581,31174.547473219864,3178.91914906924,19480.96181023273,1986.5052602298165,0.6248995860154065,0.6248995860154065,29521.81426759397,30484.863174865135,0.9606683701383363,0.8,4187.819922899472,4324.433322199387,0.9606683701383363,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.58682602073026,5.176081637318165,0.787491713337662,4.388589923980503,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7130847227589499,0.0003253075088920945,196.31415805051486,0.0,0.0,0.0,0.0002906087030947222,0.00010953068841236935,0.00012244112637735448,0.0003963891385379459,0.0929809916759562,0.0929809916759562,0.0929809916759562,0.0930812499762578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472687.72992540593,600.5205775964787,0.0,0.0929809916759562,0.09298099584038709,0.09298099584038709,0.375,0.375,0.5,13.23297287889918,0.5289812512247636,0.5289812512247636,-9.379164112033322e-12,0.0006978185530783776,0.5289812512247636,-9.379164112033322e-12,26194.241872797742,20003.115645387974,0.7636455272317255,0.5652017914761739,4.0148549409206575,0.5724281519492884,0.3958745092378569,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.5735300948015,263.5735300948015,-9.57646990519845,248.08505054373427,279.062009645852,100886.11765769192,100595.69184405675,290.4258136352137,0.0,nan,279.062009645852,5.912009645852038,272.86661782545104,-0.2833821745489331,266.6712260050022,-6.478773994997766,260.4758341846103,-12.6741658153897,254.2804423641594,-18.86955763584058,248.08505054373427,-25.06494945626571,1.0,1.0,25732.562594343566,25732.562594343566,278.7064880514023,5.556488051402312,278.7064880514023,278.7064880514023,89718.46774677305,89705.22175111952,13.245995653531281,0.0,8648.866644398773,8648.866644398773,0.929930499827586,3253.572521073397,278.7064880514023,5.556488051402312,1.0,0.002,0.06686581967535297,0.005507700978569298,0.00010364618620404643,0.0018963538123302809,0.05182309310202322,0.05182309310202322,0.0,-1.4656726353423633e-12,1.0,1.0010847695493068,0.5289812512341427,0.09298099584038709,0.0,0.00010072970449476005,128.79322009710165,0.0,1602093.7191760656,268.3352810367117,0.0006978185624575417,1.0,1278602.1833688738,2618.5358782350686,,,,,,,,,,,,,,,,,,5.0,1450.0
555.0,-26.750832698823043,5.17662859318446,35.086904796420896,35.214968025125586,7.635854955275617,-23.312163933403962,-37.044528395030625,4.197186211880392,-4.8141864932824205,-4.814874901225242,40.17568829823321,34619.16391159938,15436.872898862986,15436.872898862986,50056.03681046237,89737.28742536344,89713.63827972063,15436.872898862986,105150.51117858362,105150.51117858362,105150.51117858362,131345.19786824394,125359.84997914328,5985.347889100651,0.0,100926.07383436397,45807.950392261475,61242.35938011388,26194.686689660324,87437.0460697742,20003.50879992531,1450.0,0.0,0.8872237032878466,2.904411714470004,0.0014947306463915918,1.0,1.0,-4.289497301483152,357222.33053238515,1562122.3594900288,4.372969509386283,1562122.3594900288,4.372969509386283,0.7636475685666886,0.09298355968387402,3.237225951506673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.237225951506673,1.2722304333392311,1.2725255703060172,2.5445279932581912,5391.549482724671,14200.501253132832,6517.479007334829,0.0005169577265921627,31176.71591239742,3179.1402683278616,19481.180902618973,1986.527601435656,0.6248631497095011,0.6248631497095011,29520.649640692485,30484.863174865135,0.9606209977656591,0.8,4187.6547146335915,4324.433322199387,0.9606209977656591,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586829874510615,5.17662859318446,0.7880364399895807,4.388592153194879,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7117618356439841,0.00032591212842964754,196.29956410269983,0.0,0.0,0.0,0.0002906087030947222,0.00010971687505374488,0.00012225493973597895,0.0003957668636131954,0.09298355571933219,0.09298355571933219,0.09298355571933219,0.09308313603509454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472619.49838666606,600.5425475362391,0.0,0.09298355571933219,0.09298355968387402,0.09298355968387402,0.375,0.375,0.5,13.247909897877888,0.5253775997421144,0.5253775997421144,1.5234036254696548e-11,0.00068840794284597,0.5253775997421144,1.5234036254696548e-11,26194.686689660324,20003.50879992531,0.7636475685666886,0.5652813552908387,4.015095182098177,0.5724808769330791,0.3959324504623991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.58352011238986,263.58352011238986,-9.566479887610114,248.1026564069838,279.06438381780714,100830.47028600417,100542.84680130168,287.62348470246815,0.0,nan,279.06438381780714,5.914383817807163,272.8720383356349,-0.27796166436507974,266.67969285350773,-6.470307146492246,260.4873473712824,-12.66265262871758,254.29500188912317,-18.854998110876807,248.1026564069838,-25.047343593016166,1.0,1.0,25732.562594343566,25732.562594343566,278.70800306860923,5.558003068609253,278.70800306860923,278.70800306860923,89726.46551387559,89713.63827972063,12.827234154960024,0.0,8648.866644398773,8648.866644398773,0.9299396846830188,3253.4120812642063,278.70800306860923,5.558003068609253,1.0,0.002,0.06636557709022033,0.005510062548781293,0.00010287089466092895,0.0018971291114073393,0.05143544733046448,0.05143544733046448,0.0,6.0682682836987745e-12,1.0,1.0010773940407542,0.5253775997268804,0.09298355968387402,0.0,0.00010004847717323878,127.92201450591733,0.0,1602094.3165280023,268.33581350671756,0.0006884079276119337,1.0,1278600.3157690663,2618.5903901998986,,,,,,,,,,,,,,,,,,5.0,1450.0
