time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
560.0,-26.73265968889903,5.177183530345119,35.08725917358933,35.220641700457804,7.637553077872072,-23.295638412269696,-37.02924238806588,4.200531802861942,-4.813509572560463,-4.814196079729615,40.17642152241686,34625.01809723081,15436.681497565463,15436.681497565463,50061.69959479627,89745.47212345316,89722.92270710826,15436.681497565463,105159.60420467373,105159.60420467373,105159.60420467373,131354.79922123943,125362.6343927252,5992.164828514224,0.0,100928.30596811374,45807.85194715955,61244.94891217132,26195.1950165657,87440.14392873702,20003.95393934305,1450.0,0.0,0.8872244982574081,2.9044842587258444,0.0014947306463915918,1.0,1.0,-4.289552134331359,357231.767589993,1562154.0908104302,4.372942813426849,1562154.0908104302,4.372942813426849,0.7636497428895894,0.09298610899597799,3.237054584609608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.237054584609608,1.2722150868293953,1.2725102202360383,2.544423987831311,5391.329107705422,14200.501253132832,6517.558083180868,0.0005170030048737155,31179.055938065314,3179.378884539095,19481.417265614542,1986.5517037535287,0.6248238338041027,0.6248238338041027,29519.399461932182,30484.863174865135,0.9605701460048897,0.8,4187.477370400201,4324.433322199387,0.9605701460048897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5867358056476,5.177183530345119,0.7886457911651723,4.388537739179947,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7104519841752283,0.00032651300855894225,196.2850872240759,0.0,0.0,0.0,0.0002906087030947222,0.00010990210704393604,0.00012206970774578777,0.0003951463071004573,0.09298610916284672,0.09298610916284672,0.09298610916284672,0.09308554440345258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472551.5759028,600.5644190300401,0.0,0.09298610916284672,0.09298610899597799,0.09298610899597799,0.375,0.375,0.5,13.262825144564351,0.5246439453982816,0.5246439453982816,-2.944489096989855e-11,0.0006865071691777302,0.5246439453982816,-2.944489096989855e-11,26195.1950165657,20003.95393934305,0.7636497428895894,0.5653530407362249,4.015322411400335,0.5725253567239795,0.3959853740113912,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.5934814713889,263.5934814713889,-9.556518528611093,248.12012721880717,279.0668357239812,100776.4906624845,100489.69229004307,286.79837244142857,0.0,nan,279.0668357239812,5.916835723981251,272.87749402293525,-0.2725059770647249,266.68815232193657,-6.461847678063407,260.4988106208533,-12.651189379146672,254.30946891981984,-18.840531080180142,248.12012721880717,-25.029872781192807,1.0,1.0,25732.562594343566,25732.562594343566,278.70975537496355,5.559755374963572,278.70975537496355,278.70975537496355,89734.53045333423,89722.92270710826,11.607746225970914,0.0,8648.866644398773,8648.866644398773,0.9299495438123616,3253.239857532656,278.70975537496355,5.559755374963572,1.0,0.002,0.06586601497995268,0.0055124487811287525,0.00010209668515716087,0.0018979033106701813,0.05104834257858044,0.05104834257858044,0.0,-4.172657878942498e-12,1.0,1.0010758974078797,0.5246439454277265,0.09298610899597799,0.0,9.991241631480124e-05,127.74781329661178,0.0,1602095.090794042,268.3364904274395,0.0006865071986226212,1.0,1278597.976192544,2618.6094724577115,,,,,,,,,,,,,,,,,,6.0,1450.0
565.0,-26.714634271118634,5.177734080514067,35.087608227530595,35.22584364926445,7.6389839644675686,-23.279272447540148,-37.01410425184292,4.20362215854515,-4.813039381598742,-4.813713601689003,40.177090969985926,34631.04999297234,15436.78666900374,15436.78666900374,50067.83666197608,89753.4144730602,89730.879542153,15436.78666900374,105167.66621115673,105167.66621115673,105167.66621115673,131363.27729804732,125364.35527671356,5998.922021333776,0.0,100930.31011733493,45807.945694690854,61247.07158071564,26195.611086890607,87442.68266760625,20004.323390416743,1450.0,0.0,0.8872245282806526,2.904535975955149,0.0014947306463915918,1.0,1.0,-4.293816923742156,357238.4751772483,1562183.0625333663,4.372941805213645,1562183.0625333663,4.372941805213645,0.7636517172308972,0.09298865631069152,3.236898520601145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.236898520601145,1.2722009114344852,1.272496041552665,2.5443296664135713,5391.129251939491,14200.501253132832,6517.629785940212,0.0005170440637064951,31181.178364093576,3179.5953117622817,19481.63158996057,1986.5735587545767,0.6247881771009167,0.6247881771009167,29518.2609113398,30484.863174865135,0.9605238352543364,0.8,4187.315861191762,4324.433322199387,0.9605238352543364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586787494730948,5.177734080514067,0.7891664418491793,4.388567638664887,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7091553412679984,0.00032711001566306875,196.27073002866766,0.0,0.0,0.0,0.0002906087030947222,0.00011008583176317723,0.00012188598302654659,0.00039453255814064493,0.09298865290758217,0.09298865290758217,0.09298865290758217,0.0930872050341239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472483.9832465816,600.5861803535316,0.0,0.09298865290758217,0.09298865631069152,0.09298865631069152,0.375,0.375,0.5,13.277607928008242,0.5198966779468606,0.5198966779468606,4.661160346586257e-12,0.0006742200902749573,0.5198966779468606,4.661160346586257e-12,26195.611086890607,20004.323390416743,0.7636517172308972,0.5654319316693066,4.015565843955653,0.5725789183789995,0.39604285843578824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.6033200900053,263.6033200900053,-9.54667990999468,248.1374532303259,279.0691869496851,100721.28700209918,100438.02246161523,283.2645404839533,0.0,nan,279.0691869496851,5.919186949685127,272.8828402057725,-0.2671597942274957,266.69649346201646,-6.453506537983515,260.5101467180624,-12.639853281937576,254.32379997416928,-18.8262000258307,248.1374532303259,-25.01254676967409,1.0,1.0,25732.562594343566,25732.562594343566,278.7111578388673,5.561157838867302,278.7111578388673,278.7111578388673,89742.56484223797,89730.879542153,11.685300084980554,0.0,8648.866644398773,8648.866644398773,0.9299585222325026,3253.0830132041506,278.7111578388673,5.561157838867302,1.0,0.002,0.06537094587829281,0.005514775251556554,0.00010132939667499957,0.0018986706066487407,0.050664698337499786,0.050664698337499786,0.0,3.3237401546315493e-12,1.0,1.001066178896072,0.5198966779421994,0.09298865631069152,0.0,9.901378766893895e-05,126.5986638806898,0.0,1602095.6123932088,268.33696061840124,0.000674220085613797,1.0,1278596.3133132856,2618.678048097259,,,,,,,,,,,,,,,,,,5.0,1450.0
570.0,-26.69676104434058,5.178279624142277,35.087952078042406,35.23095877552407,7.64035981017379,-23.26304895881411,-36.99909645421428,4.206647744949639,-4.812584030123162,-4.8132458179977196,40.17775070778032,34637.0436403725,15436.906808106292,15436.906808106292,50073.9504484788,89761.30840403469,89738.70765485046,15436.906808106292,105175.61446295674,105175.61446295674,105175.61446295674,131371.6328944936,125366.01642830657,6005.616466187038,0.0,100932.3050230252,45808.0403254131,61249.18299734677,26196.018431536864,87445.20142888364,20004.685415210133,1450.0,0.0,0.8872245188663865,2.904586126135598,0.0014947306463915918,1.0,1.0,-4.298196003210705,357244.97857234406,1562211.6144415436,4.372942121354932,1562211.6144415436,4.372942121354932,0.7636536623873684,0.09299117593892722,3.236744486213895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.236744486213895,1.2721870334408885,1.272482160339597,2.544236343503252,5390.931511890966,14200.501253132832,6517.700720011605,0.0005170846845489825,31183.278585294927,3179.809474723267,19481.84361664687,1986.5951794595373,0.6247528964396293,0.6247528964396293,29517.137156896308,30484.863174865135,0.9604781267777003,0.8,4187.156450892509,4324.433322199387,0.9604781267777003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586846540040079,5.178279624142277,0.7896778307929404,4.388601793349337,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7078721685409958,0.0003277029739251422,196.2564961265994,0.0,0.0,0.0,0.0002906087030947222,0.00011026825457550982,0.00012170356021421399,0.00039392332747595793,0.09299117298933607,0.09299117298933607,0.09299117298933607,0.09308881130486417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472417.00203183736,600.6077435802971,0.0,0.09299117298933607,0.09299117593892722,0.09299117593892722,0.375,0.375,0.5,13.29225370302799,0.5150498147870053,0.5150498147870053,1.9099388737231493e-11,0.000661787874548736,0.5150498147870053,1.9099388737231493e-11,26196.018431536864,20004.685415210133,0.7636536623873684,0.5655102965515953,4.0158093294626385,0.5726323415150725,0.39609999261699563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.6130460336651,263.6130460336651,-9.536953966334863,248.15463310824833,279.07145895909326,100666.5803817594,100386.55987458238,280.02050717701536,0.0,nan,279.07145895909326,5.921458959093286,272.8880937888603,-0.26190621113966017,266.70472861877613,-6.445271381223847,260.5213634485996,-12.628636551400405,254.33799827841287,-18.81200172158711,248.15463310824833,-24.995366891751644,1.0,1.0,25732.562594343566,25732.562594343566,278.7125307252754,5.562530725275451,278.7125307252754,278.7125307252754,89750.4700710019,89738.70765485046,11.762416151439538,0.0,8648.866644398773,8648.866644398773,0.929967383608199,3252.928208644965,278.7125307252754,5.562530725275451,1.0,0.002,0.06488046524497805,0.00551707817597229,0.00010056921603580248,0.0018994307950384942,0.05028460801790124,0.05028460801790124,0.0,1.107429642779878e-11,1.0,1.0010562559673277,0.5150498147679059,0.09299117593892722,0.0,9.809609919996749e-05,125.42515263314358,0.0,1602096.116739627,268.3374159698768,0.0006617878554493473,1.0,1278594.701074364,2618.7477259463144,,,,,,,,,,,,,,,,,,5.0,1450.0
575.0,-26.678816978270287,5.178820315255213,35.088291267453855,35.23608382036912,7.641726620914097,-23.246762614590402,-36.98403068175537,4.209672276680384,-4.812130815947114,-4.812780517455384,40.178404065941265,34643.063221026154,15437.023286537871,15437.023286537871,50080.086507564025,89769.24642761999,89746.47655636197,15437.023286537871,105183.49984289985,105183.49984289985,105183.49984289985,131379.92239639498,125367.67288651947,6012.2495098755,0.0,100934.31652158062,45808.13337824862,61251.31460370222,26196.422553495137,87447.73715719736,20005.044493655103,1450.0,0.0,0.8872245198839266,2.9046360068189667,0.0014947306463915918,1.0,1.0,-4.302486034164758,357251.44753754,1562239.8906446125,4.372942087184832,1562239.8906446125,4.372942087184832,0.7636555889569747,0.09299367089181032,3.236589857764885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.236589857764885,1.2721731605875695,1.2724682842679997,2.5441425413109835,5390.732756301504,14200.501253132832,6517.772008734749,0.0005171255106695618,31185.389856990885,3180.0247645211043,19482.056703410988,1986.6169082623514,0.6247174331554384,0.6247174331554384,29516.00905773072,30484.863174865135,0.960432242017972,0.8,4186.996424272267,4324.433322199387,0.960432242017972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.58690378622266,5.178820315255213,0.7901854079239063,4.388634907331307,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7065864314486359,0.00032829927729313696,196.24220788612422,0.0,0.0,0.0,0.0002906087030947222,0.00011045166283780689,0.00012152015195191693,0.000393310891321622,0.09299366833463091,0.09299366833463091,0.09299366833463091,0.09309041003302167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472350.63621275924,600.629107627744,0.0,0.09299366833463091,0.09299367089181032,0.09299367089181032,0.375,0.375,0.5,13.30676497522889,0.510294483290636,0.510294483290636,4.058620106661692e-11,0.0006497015082800317,0.510294483290636,4.058620106661692e-11,26196.422553495137,20005.044493655103,0.7636555889569747,0.5655888929922203,4.016054844867403,0.5726859051542902,0.396157343199759,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.62273486929354,263.62273486929354,-9.52726513070644,248.17177894689,279.07369079169837,100612.71391180951,100333.76178510119,278.95212670827937,0.0,nan,279.07369079169837,5.923690791698391,272.89330842270937,-0.25669157729061,266.71292605378943,-6.437073946210546,260.53254368482857,-12.61745631517141,254.3521613158455,-18.79783868415447,248.17177894689,-24.97822105310999,1.0,1.0,25732.562594343566,25732.562594343566,278.7138942824138,5.5638942824137985,278.7138942824138,278.7138942824138,89758.41937820755,89746.47655636197,11.942821845572325,0.0,8648.866644398773,8648.866644398773,0.9299762788799872,3252.772807053709,278.7138942824138,5.5638942824137985,1.0,0.002,0.06439448676463073,0.005519360380171564,9.98160120631503e-05,0.0019001839968966281,0.04990800603157515,0.04990800603157515,0.0,8.959778231842908e-12,1.0,1.001046520178822,0.5102944832500498,0.09299367089181032,0.0,9.719567190703727e-05,124.27371519646707,0.0,1602096.6191402453,268.33786918405286,0.0006497014676938306,1.0,1278593.0973894452,2618.8161889715575,,,,,,,,,,,,,,,,,,5.0,1450.0
580.0,-26.66124057316087,5.179357709220759,35.088627286478385,35.24118337025868,7.643115422864647,-23.23080497359942,-36.96927315378559,4.212679838489299,-4.811655209237813,-4.812294343697452,40.17905907616889,34648.92807771459,15437.102421758635,15437.102421758635,50086.03049947323,89777.048309448,89754.34207237152,15437.102421758635,105191.44449413016,105191.44449413016,105191.44449413016,131388.27908680963,125369.45072258345,6018.828364226178,0.0,100936.32154288962,45808.201360556945,61253.466869258526,26196.83459267946,87450.30146193798,20005.409789700927,1450.0,0.0,0.8872246207209644,2.9046880966439157,0.0014947306463915918,1.0,1.0,-4.306193662072246,357258.20679541933,1562268.2387340195,4.372938700967723,1562268.2387340195,4.372938700967723,0.7636575220157061,0.09299614271027204,3.236435927670005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.236435927670005,1.2721593658715165,1.2724544863517948,2.544049129766713,5390.534828448273,14200.501253132832,6517.842990960272,0.0005171661634387517,31187.492599476955,3180.2391845815805,19482.26887403321,1986.638543644691,0.6246821161365164,0.6246821161365164,29514.886042734586,30484.863174865135,0.9603865644892654,0.8,4186.837118867393,4324.433322199387,0.9603865644892654,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.586942679168203,5.179357709220759,0.7907003043142531,4.388657404906506,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7053294823497908,0.00032888433079092974,196.2282144182136,0.0,0.0,0.0,0.0002906087030947222,0.00011063159168284941,0.0001213402231068744,0.00039270985753458244,0.09299614077582831,0.09299614077582831,0.09299614077582831,0.09309209003532264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472284.8489031091,600.6502847645477,0.0,0.09299614077582831,0.09299614271027204,0.09299614271027204,0.375,0.375,0.5,13.321157495032917,0.5061006816251847,0.5061006816251847,-6.59383658785373e-12,0.0006391344596181625,0.5061006816251847,-6.59383658785373e-12,26196.83459267946,20005.409789700927,0.7636575220157061,0.5656647672150612,4.016292516524422,0.5727370822303313,0.39621279170541507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.6323151616761,263.6323151616761,-9.517684838323873,248.1887254099014,279.0759049134524,100558.98605033504,100283.15899966909,275.82705066593934,0.0,nan,279.0759049134524,5.9259049134524275,272.8984690126876,-0.25153098731237833,266.7210331120474,-6.428966887952583,260.54359721135114,-12.606402788648836,254.36616131061646,-18.783838689383515,248.1887254099014,-24.961274590098583,1.0,1.0,25732.562594343566,25732.562594343566,278.71528988353754,5.5652898835375595,278.71528988353754,278.71528988353754,89766.20915012076,89754.34207237152,11.867077749237069,0.0,8648.866644398773,8648.866644398773,0.9299851336996086,3252.618107308355,278.71528988353754,5.5652898835375595,1.0,0.002,0.06391247756372459,0.005521629059240616,9.90689635961461e-05,0.001900931056850912,0.04953448179807305,0.04953448179807305,0.0,2.044705810916314e-11,1.0,1.0010379344183418,0.5061006816317786,0.09299614271027204,0.0,9.640183022343281e-05,123.25855316559581,0.0,1602097.149487476,268.33834479076216,0.0006391344662119991,1.0,1278591.4217594888,2618.877642502143,,,,,,,,,,,,,,,,,,5.0,1450.0
585.0,-26.643809379268635,5.179891803295909,35.08896025030719,35.24624865911903,7.644497083287993,-23.214978733029835,-36.95463293753562,4.2156664521425045,-4.811182763494855,-4.81181151084938,40.17970859480283,34654.723289768874,15437.181620354468,15437.181620354468,50091.90491012334,89784.78898986647,89762.14347712518,15437.181620354468,105199.32509747965,105199.32509747965,105199.32509747965,131396.56853469188,125371.21486805518,6025.353666636694,0.0,100938.31429707436,45808.248646073305,61255.62850111229,26197.243437212222,87452.8719383245,20005.772226139234,1450.0,0.0,0.8872247244388948,2.9047398277370675,0.0014947306463915918,1.0,1.0,-4.309866737825132,357264.919705211,1562296.3495375984,4.372935218007667,1562296.3495375984,4.372935218007667,0.7636594389821094,0.09299859409029843,3.236283019594361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.236283019594361,1.27214566753394,1.2724407848364245,2.5439563268473098,5390.338190198103,14200.501253132832,6517.913501206387,0.0005172065480464508,31189.58190180971,3180.452234127833,19482.479633877392,1986.6600351677068,0.6246470278188295,0.6246470278188295,29513.770473422846,30484.863174865135,0.9603411902366207,0.8,4186.6788696708245,4324.433322199387,0.9603411902366207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5869816032609805,5.179891803295909,0.7912118827971266,4.388679920498783,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7040853018442947,0.00032946549826007207,196.214338531186,0.0,0.0,0.0,0.0002906087030947222,0.00011081035765586973,0.00012116145713385409,0.00039211276635160204,0.09299859235346952,0.09299859235346952,0.09299859235346952,0.09309375884332152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472219.59972092806,600.6712876558332,0.0,0.09299859235346952,0.09299859409029843,0.09299859409029843,0.375,0.375,0.5,13.33543251556706,0.5019447730242632,0.5019447730242632,3.115019353572279e-11,0.0006287473545398825,0.5019447730242632,3.115019353572279e-11,26197.243437212222,20005.772226139234,0.7636594389821094,0.565739412650702,4.0165283367469495,0.5727874202399011,0.3962674126266415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.6418039460101,263.6418039460101,-9.508196053989877,248.20550463827294,279.0781032537338,100505.94378399893,100232.7513475352,273.19243646373025,0.0,nan,279.0781032537338,5.928103253733809,272.90358353060327,-0.24641646939670636,266.7290638075185,-6.420936192481463,260.55454408453204,-12.595455915467937,254.38002436140005,-18.76997563859993,248.20550463827294,-24.944495361727036,1.0,1.0,25732.562594343566,25732.562594343566,278.71667473107425,5.566674731074272,278.71667473107425,278.71667473107425,89773.949532549,89762.14347712518,11.80605542381818,0.0,8648.866644398773,8648.866644398773,0.9299939294528388,3252.464434692333,278.71667473107425,5.566674731074272,1.0,0.002,0.06343440205232609,0.005523879374559902,9.832801045056996e-05,0.0019016720013038963,0.04916400522528498,0.04916400522528498,0.0,1.1754466323898871e-11,1.0,1.0010294259998807,0.501944772993113,0.09299859409029843,0.0,9.561508356117774e-05,122.25246651714868,0.0,1602097.676468371,268.3388172365051,0.000628747323389689,1.0,1278589.7576393106,2618.9385647560675,,,,,,,,,,,,,,,,,,5.0,1450.0
590.0,-26.62652131907974,5.1804227836525785,35.08929042592843,35.25126805705952,7.645872812855269,-23.199281905847148,-36.940113560389705,4.218633413354547,-4.81071017369112,-4.811328902951441,40.18035397453991,34660.47505059185,15437.25635580321,15437.25635580321,50097.73140639506,89792.44677206631,89769.90559695323,15437.25635580321,105207.16195275645,105207.16195275645,105207.16195275645,131404.81262978242,125372.98574815012,6031.826881632292,0.0,100940.27526170929,45808.30358490067,61257.74630756513,26197.65067702597,87455.3969845911,20006.133126011606,1450.0,0.0,0.8872248419473102,2.9047915302822203,0.0014947306463915918,1.0,1.0,-4.313424632204317,357271.62958453584,1562324.2815903616,4.372931271948903,1562324.2815903616,4.372931271948903,0.7636613440134151,0.0930010252570116,3.23613184833043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.23613184833043,1.272132059625918,1.272427173771587,2.5438647063749373,5390.144057411301,14200.501253132832,6517.983103767316,0.0005172464148801886,31191.64483789062,3180.662595064637,19482.68768058981,1986.6812500282779,0.6246123852026828,0.6246123852026828,29512.667564981253,30484.863174865135,0.9602963313690082,0.8,4186.522416483261,4324.433322199387,0.9602963313690082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.587018333830628,5.1804227836525785,0.7917216164021985,4.38870116725038,3.5,3.5,1.0,0.6,0.00023197181478972381,0.702853677949993,0.00033004282693136633,196.2005785221491,0.0,0.0,0.0,0.0002906087030947222,0.00011098791154509299,0.00012098390324463083,0.0003915198624252771,0.09300102388563994,0.09300102388563994,0.09300102388563994,0.09309542818379446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472154.8796719094,600.69211928202,0.0,0.09300102388563994,0.0930010252570116,0.0930010252570116,0.375,0.375,0.5,13.349593263182987,0.49790427074714216,0.49790427074714216,-6.389200279954821e-11,0.0006187292603385686,0.49790427074714216,-6.389200279954821e-11,26197.65067702597,20006.133126011606,0.7636613440134151,0.5658137482983339,4.0167610609508095,0.5728375049880782,0.3963217393741718,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.65121015703136,263.65121015703136,-9.49878984296862,248.2221329273904,279.08028738662665,100453.49001761015,100182.67496190785,270.8150557023153,0.0,nan,279.08028738662665,5.930287386626674,272.90865649483317,-0.24134350516681025,266.7370256029603,-6.412974397039704,260.5653947111242,-12.584605288875764,254.39376381925342,-18.756236180746555,248.2221329273904,-24.927867072609587,1.0,1.0,25732.562594343566,25732.562594343566,278.71805481145583,5.568054811455852,278.71805481145583,278.71805481145583,89781.60312234129,89769.90559695323,11.697525388051872,0.0,8648.866644398773,8648.866644398773,0.9300026250299124,3252.3125075720823,278.71805481145583,5.568054811455852,1.0,0.002,0.06296015117650272,0.0055261125463939255,9.759298424906444e-05,0.001902407032938991,0.048796492124532215,0.048796492124532215,0.0,1.7188055232569832e-11,1.0,1.0010211537304168,0.49790427081103417,0.0930010252570116,0.0,9.485016629615495e-05,121.27429336772059,0.0,1602098.204156561,268.33928982630886,0.0006187293242305714,1.0,1278588.094290319,2618.9979892797296,,,,,,,,,,,,,,,,,,5.0,1450.0
595.0,-26.609375775562963,5.180950513518899,35.0896177831869,35.256253473367565,7.647235531067691,-23.183714644915224,-36.92571882912887,4.221574408941578,-4.810242896545731,-4.810851681524895,40.18099357016153,34666.187870478105,15437.33439134266,15437.33439134266,50103.52226182076,89800.0568362223,89777.59271595787,15437.33439134266,105214.92710730054,105214.92710730054,105214.92710730054,131412.9810055099,125374.73300865227,6038.247996857638,0.0,100942.23378833653,45808.36485030954,61259.854375585535,26198.05389820937,87457.9082737949,20006.49051048706,1450.0,0.0,0.887224953026009,2.904842657039958,0.0014947306463915918,1.0,1.0,-4.3169902444416834,357278.264673168,1562351.963678516,4.372927541807584,1562351.963678516,4.372927541807584,0.7636632319416099,0.09300343670877982,3.235981450155366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.235981450155366,1.2721185710960228,1.2724136821125702,2.54377345294734,5389.950702348333,14200.501253132832,6518.052418327453,0.0005172861188276887,31193.69976100762,3180.87213890652,19482.89486644859,1986.7023771062077,0.6245778800116031,0.6245778800116031,29511.570286581,30484.863174865135,0.9602517019093545,0.8,4186.366761945776,4324.433322199387,0.9602517019093545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.587056686310813,5.180950513518899,0.7922271613248233,4.388723352194075,3.5,3.5,1.0,0.6,0.00023197181478972381,0.701634504289418,0.00033061631571932714,196.1869338517519,0.0,0.0,0.0,0.0002906087030947222,0.00011116420049566073,0.00012080761429406308,0.0003909311988931124,0.09300343558193437,0.09300343558193437,0.09300343558193437,0.09309707839666545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472090.6810173996,600.7127820761314,0.0,0.09300343558193437,0.09300343670877982,0.09300343670877982,0.375,0.375,0.5,13.363639693979302,0.4938614370832397,0.4938614370832397,1.2505552149377763e-12,0.0006087849791924782,0.4938614370832397,1.2505552149377763e-12,26198.05389820937,20006.49051048706,0.7636632319416099,0.5658875330969436,4.016992698635447,0.5728872694389986,0.3963756800808963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.6605363257956,263.6605363257956,-9.489463674204387,248.23861811812714,279.0824545334306,100401.48005248405,100132.9694963078,268.51055617624695,0.0,nan,279.0824545334306,5.9324545334306436,272.9136872503889,-0.23631274961110194,266.74491996731314,-6.40508003268684,260.5761526843128,-12.573847315687203,254.40738540120114,-18.742614598798838,248.23861811812714,-24.911381881872842,1.0,1.0,25732.562594343566,25732.562594343566,278.7194208336144,5.5694208336144015,278.7194208336144,278.7194208336144,89789.21268387337,89777.59271595787,11.61996791549609,0.0,8648.866644398773,8648.866644398773,0.9300112758721084,3252.161357406143,278.7194208336144,5.5694208336144015,1.0,0.002,0.06248972755040237,0.005528327426155311,9.686388802554768e-05,0.001903136117957417,0.048431944012773835,0.048431944012773835,0.0,5.982964557810222e-12,1.0,1.0010128764101647,0.49386143708198915,0.09300343670877982,0.0,9.408470517753673e-05,120.29542914531456,0.0,1602098.7258516606,268.33975710345425,0.000608784977941923,1.0,1278586.4495012076,2619.05737719359,,,,,,,,,,,,,,,,,,5.0,1450.0
600.0,-26.592350212028325,5.181478749549463,35.08994518717303,35.261334233824186,7.648677095277841,-23.16824748125914,-36.91141427317632,4.224574381798313,-4.809713494323319,-4.810315570486686,40.181648612334314,34671.78161279522,15437.322224455846,15437.322224455846,50109.10383725107,89807.64346287264,89785.63149907316,15437.322224455846,105222.953723529,105222.953723529,105222.953723529,131421.43716057972,125376.80347836412,6044.633682215595,0.0,100944.22457259308,45808.36277874882,61262.06865982695,26198.4834370507,87460.55209687765,20006.869287911326,1450.0,0.0,0.8872253068093052,2.9049000305069255,0.0014947306463915918,1.0,1.0,-4.319201008472874,357285.7186526349,1562380.3146874302,4.372915661390957,1562380.3146874302,4.372915661390957,0.7636651692447585,0.09300583134734887,3.235828319767449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.235828319767449,1.2721048123685248,1.2723999201932692,2.5436805900786417,5389.7539370728,14200.501253132832,6518.122946006155,0.0005173265197840698,31195.791184573016,3181.0854047583034,19483.105678399945,1986.7238739426762,0.6245427648597275,0.6245427648597275,29510.45306396127,30484.863174865135,0.9602062616873148,0.8,4186.208278219037,4324.433322199387,0.9602062616873148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.587050706595821,5.181478749549463,0.79275885631397,4.388719893235493,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7004261212367371,0.0003311866987201062,196.1733865409715,0.0,0.0,0.0,0.0002906087030947222,0.00011133964121913433,0.00012063217357058948,0.00039034500351481583,0.0930058302953021,0.0930058302953021,0.0930058302953021,0.09309895427792508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472026.93140287884,600.7333003270376,0.0,0.0930058302953021,0.09300583134734887,0.09300583134734887,0.375,0.375,0.5,13.377608212100437,0.49111456201382,0.49111456201382,-1.1027623258996755e-11,0.0006020761633749316,0.49111456201382,-1.1027623258996755e-11,26198.4834370507,20006.869287911326,0.7636651692447585,0.5659583878128407,4.0172159560384255,0.5729337699783393,0.3964276554576312,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.6698137551564,263.6698137551564,-9.480186244843594,248.25497761036837,279.08464989993615,100350.42230682132,100083.31501195011,267.10729487119374,0.0,nan,279.08464989993615,5.934649899936176,272.91871544202763,-0.23128455797234437,266.75278098415635,-6.397219015843632,260.5868465261819,-12.56315347381809,254.42091206826785,-18.729087931732124,248.25497761036837,-24.895022389631606,1.0,1.0,25732.562594343566,25732.562594343566,278.72088640552255,5.570886405522572,278.72088640552255,278.72088640552255,89796.74796092893,89785.63149907316,11.116461855766829,0.0,8648.866644398773,8648.866644398773,0.9300200835976886,3252.0074613662864,278.72088640552255,5.570886405522572,1.0,0.002,0.06202189995369067,0.005530542651670103,9.613882615211512e-05,0.0019038611722862696,0.04806941307605756,0.04806941307605756,0.0,-1.5616154203090815e-12,1.0,1.0010072540369268,0.4911145620248476,0.09300583134734887,0.0,9.356549493892999e-05,119.63140108294769,0.0,1602099.3236372613,268.34028650567666,0.0006020761744025549,1.0,1278584.6017383959,2619.1007105212857,,,,,,,,,,,,,,,,,,5.0,1450.0
605.0,-26.575466317501434,5.18200478713938,35.09027039572968,35.26630568029361,7.650059700890425,-23.152913715619363,-36.89723111512137,4.227507116709822,-4.809230276774429,-4.809823678721511,40.18228723106331,34677.354302111766,15437.374979755075,15437.374979755075,50114.72928186684,89815.15386846132,89793.34587260285,15437.374979755075,105230.72085235792,105230.72085235792,105230.72085235792,131429.61228976047,125378.63876746668,6050.9735222937925,0.0,100946.17750631494,45808.37799753504,61264.22167642211,26198.89143740256,87463.11311382467,20007.230284068075,1450.0,0.0,0.8872254957532613,2.9049527081932434,0.0014947306463915918,1.0,1.0,-4.322282231473366,357292.5579234823,1562407.955244014,4.372909316456065,1562407.955244014,4.372909316456065,0.7636670556031608,0.09300821181784767,3.2356783765798047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2356783765798047,1.2720913623010224,1.2723864670055678,2.5435896135061777,5389.561168632638,14200.501253132832,6518.192031897749,0.0005173660969072796,31197.840377762655,3181.2943643102035,19483.312180753146,1986.744931322434,0.6245083616313568,0.6245083616313568,29509.359084560983,30484.863174865135,0.9601617672415514,0.8,4186.053091661523,4324.433322199387,0.9601617672415514,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.587076634481787,5.18200478713938,0.7932698959510152,4.388734891188365,3.5,3.5,1.0,0.6,0.00023197181478972381,0.6992300118627073,0.00033175322977308235,196.15995380435479,0.0,0.0,0.0,0.0002906087030947222,0.00011151384545553643,0.00012045796933418738,0.0003897632466613433,0.09300821109074292,0.09300821109074292,0.09300821109074292,0.093100662368467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,471963.58707097586,600.7536865955312,0.0,0.09300821109074292,0.09300821181784767,0.09300821181784767,0.375,0.375,0.5,13.39147596629966,0.48754144724813386,0.48754144724813386,-3.12070369545836e-11,0.0005934019470714702,0.48754144724813386,-3.12070369545836e-11,26198.89143740256,20007.230284068075,0.7636670556031608,0.5660294598251224,4.017442077642788,0.5729813117519318,0.3964797623540176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.6790153007084,263.6790153007084,-9.470984699291591,248.27120517515144,279.08682542625377,100299.31885121748,100034.3963355696,264.92251564788506,0.0,nan,279.08682542625377,5.93682542625379,272.9237013760612,-0.2262986239387601,266.7605773258151,-6.389422674184857,260.59745327559796,-12.55254672440202,254.43432922537067,-18.715670774629302,248.27120517515144,-24.87879482484854,1.0,1.0,25732.562594343566,25732.562594343566,278.7222702492448,5.572270249244809,278.7222702492448,278.7222702492448,89804.2696329979,89793.34587260285,10.923760395045974,0.0,8648.866644398773,8648.866644398773,0.9300287077360888,3251.8567684627037,278.7222702492448,5.572270249244809,1.0,0.002,0.06155745413834874,0.005532733831690006,9.54189959468899e-05,0.0019045810176067533,0.047709497973444946,0.047709497973444946,0.0,1.3553643016944728e-11,1.0,1.0009999386463329,0.4875414472793409,0.09300821181784767,0.0,9.28891545734386e-05,118.76648522540975,0.0,1602099.8654996965,268.34076972322555,0.0005934019782785072,1.0,1278582.9063770024,2619.1541966745717,,,,,,,,,,,,,,,,,,5.0,1450.0
610.0,-26.56825857240403,5.135258014110204,35.132783793296234,34.53931995844471,7.168703643285937,-23.194562351062572,-36.93575175767762,3.7950072517111777,-5.347577752416498,-5.590905963440268,40.49416737026526,35066.636917502576,16571.923345315477,16571.923345315477,51638.56026281805,89619.9876978723,92199.80998292148,16571.923345315477,108771.73332823695,108771.73332823695,108771.73332823695,136745.84275249328,130490.00565626148,6255.837096231794,0.0,100666.528466963,46113.17712919602,60614.834819741096,27974.109424256338,88588.94424399744,21271.278110375555,1550.0,0.0,0.8820498820468224,2.8191113856715453,0.0014947306463915918,1.0,1.0,5.640940406332277,346561.0871955986,1575950.9031210493,4.547397158387794,1575950.9031210493,4.547397158387794,0.7603916102484121,0.09394135388116762,3.2576218858075743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2576218858075743,1.2740779637130533,1.274373529277125,2.5568465812828807,5417.6510925589455,14200.501253132832,6508.028067401291,0.000511565624885167,30901.845578068824,3151.111294689708,19452.93141070073,1983.6469549439137,0.6295071069964365,0.6295071069964365,29669.350495638933,30484.863174865135,0.9666733286971395,0.8,4208.748689321335,4324.433322199387,0.9666733286971395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.144678260815372,5.135258014110204,0.42397916682790715,4.711278847282297,3.5,3.5,1.0,0.6,0.00023197181478972381,0.6987200638998811,0.0003319953537543797,196.15421992098962,0.0,0.0,0.0,0.0002906087030947222,0.00011104130225374084,0.00012093051253598297,0.00039394588429914534,0.09394124100171013,0.09394124100171013,0.09394124100171013,0.09601714060758156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,471971.18185053073,600.7661746881254,0.0,0.09394124100171013,0.09394135388116762,0.09394135388116762,0.375,0.375,0.5,13.702860946846169,11.23184636977254,11.23184636977254,-1.0459189070388675e-11,0.24332821102376556,11.23184636977254,-1.0459189070388675e-11,27974.109424256338,21271.278110375555,0.7603916102484121,0.5785157547947659,3.796078346326508,0.5829007299216905,0.3958353631681145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.5585980558182,263.5585980558182,-9.591401944181769,248.26982852422353,278.84736758740155,97673.12822529719,101140.07182706402,-3466.9436017668427,0.0,nan,278.84736758740155,5.697367587401573,272.73185977479926,-0.41814022520071603,266.61635196215445,-6.5336480378455235,260.5008441494803,-12.649155850519662,254.38533633685017,-18.764663663149804,248.26982852422353,-24.88017147577645,1.0,1.0,25732.562594343566,25732.562594343566,278.21942836402127,5.069428364021292,278.21942836402127,278.21942836402127,89608.7804960989,92199.80998292148,-2591.0294868225756,0.0,8648.866644398773,8648.866644398773,0.9287638279782641,3273.9099952366123,278.21942836402127,5.069428364021292,1.0,0.002,0.05129038932477701,0.005420864170151877,7.937578182513178e-05,0.0019206241595317506,0.03968789091256589,0.03968789091256589,0.0,-5.864311770562014e-11,1.0,1.0223546840095745,11.231846369783,0.09394135388116762,0.0,0.0020534128662866307,2630.974300139966,0.0,1601833.1078598276,267.8024222475835,0.24332821103422475,1.0,1281269.0245278296,2493.4957733250035,,,,,,,,,,,,,,,,,,17.0,1550.0
615.0,-26.567541128752183,5.084288672284641,35.159342944699354,34.06168901072817,6.858466192724593,-23.22419180641481,-36.96315425969658,3.507332307404165,-5.757100265624047,-5.757100265619151,40.558866444890135,35317.83139247008,16749.945909061356,16749.945909061356,52067.77730153143,89467.10562978429,90946.98527648092,16749.945909061356,107696.93118554227,107696.93118554227,107696.93118554227,135629.9712926966,129144.22428320441,6485.7470094921955,0.0,100488.45598833663,46313.579552196315,60194.307151267014,27933.040107154346,88127.34725842136,21243.495114533165,1550.0,0.0,0.8809306121037304,2.805134101604438,0.0014947306463915918,1.0,1.0,-5.757100265624047,344310.71756541246,1578771.4401775105,4.585310185349005,1578771.4401775105,4.585310185349005,0.7605149684044659,0.09599338947177571,3.2720761338725577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2720761338725577,1.2754027806054777,1.2756986535057278,2.565523757380543,5436.036987477301,14200.501253132832,6501.267736185501,0.0005077323372518854,30710.91621251699,3131.6419177310286,19432.724328295368,1981.5864059893408,0.6327627672786618,0.6327627672786618,29774.619485502328,30484.863174865135,0.97096251159822,0.8,4223.681632433079,4324.433322199387,0.97096251159822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.23217181691401,5.084288672284641,0.3223992880454496,4.761889384239192,3.5,3.5,1.0,0.6,0.00023197181478972381,0.6986693267403478,0.0003320194631586187,196.15364920075058,0.0,0.0,0.0,0.0002906087030947222,0.00011070627469298321,0.0001212655400967406,0.0003967900796117106,0.09415142070865712,0.09415142070865712,0.09415142070865712,0.09541984713124754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,471319.7189547272,600.9785568098147,0.0,0.09415142070865712,0.0959933894717757,0.09599338947177573,0.375,0.375,0.5,13.903844829730032,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27933.040107154346,21243.495114533165,0.7605149684044659,0.5867304245851209,3.8025596616546156,0.5908242891829004,0.40075904348857094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.4200159054013,263.4200159054013,-9.729984094598649,248.26139088402826,278.5786345307669,96935.135350946,100919.61006937576,-3984.474718429749,0.0,nan,278.5786345307669,5.428634530766942,272.51518965495546,-0.6348103450445137,266.45174271250033,-6.6982572874996436,260.38829385121454,-12.761706148785436,254.32484379894245,-18.825156201057524,248.26139088402826,-24.888609115971718,1.0,1.0,25732.562594343566,25732.562594343566,277.9083798563203,4.758379856320346,277.9083798563203,277.9083798563203,89417.03030544573,90946.98527648092,-1529.9549710351857,0.0,8648.866644398773,8648.866644398773,0.9279276443145247,3288.4365145419206,277.9083798563203,4.758379856320346,1.0,0.002,0.05416861955590631,0.0053812241120673445,8.380130214481727e-05,0.001918348245015464,0.04190065107240863,0.04190065107240863,0.0,2.1495471602809603e-06,0.9939427242094544,0.9939427242094544,0.0,0.09541193103767591,0.0005814584340998021,0.0,0.0,0.0,1601004.4596958142,267.39289973437593,0.0,1.0,1281839.025850216,2608.9605775738846,,,,,,,,,,,,,,,,,,15.0,1550.0
620.0,-26.57014860609657,5.024428620689268,35.175317027223585,33.80550508098679,6.67654921638733,-23.24547882392391,-36.982844991702564,3.3518794197373603,-5.866042626619333,-5.905436304471553,40.43646238630669,35460.189138896145,16886.641309373466,16886.641309373466,52346.83044826961,89434.5524210943,90473.81883263754,16886.641309373466,107360.460142011,107360.460142011,107360.460142011,135189.84054029032,128783.50751909429,6406.333021196022,0.0,100394.81040430881,46420.44707438409,59971.51481102747,27829.38039827932,87800.8952093068,21153.03860118236,1550.0,0.0,0.8806004490008877,2.7892160244238453,0.0014947306463915918,1.0,1.0,-1.716888014916492,342311.86707486573,1573438.4850330022,4.596505807637927,1573438.4850330022,4.596505807637927,0.7600973610785184,0.09405273834013024,3.2798397852209553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2798397852209553,1.2761198283362183,1.2764158675799913,2.5701659925597666,5445.873326769125,14200.501253132832,6497.615222128319,0.0005056695273931597,30609.66906270559,3121.3175817129795,19421.80671935221,1980.4731197047117,0.6344990754250094,0.6344990754250094,29831.12305326704,30484.863174865135,0.973266313253193,0.8,4231.696951703606,4324.433322199387,0.973266313253193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.299354124729247,5.024428620689268,0.22367771539475,4.800750905294518,3.5,3.5,1.0,0.6,0.00023197181478972381,0.6988537449284887,0.0003319318476478375,196.1557234423945,0.0,0.0,0.0,0.0002906087030947222,0.00011046610918740258,0.00012150570560232124,0.0003985192473658379,0.09405273721335948,0.09405273721335948,0.09405273721335948,0.09484281614519154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,470164.5133044234,601.3435467711603,0.0,0.09405273721335948,0.09405273834013024,0.09405273834013024,0.375,0.375,0.5,14.022356707264224,4.188548289555058,4.188548289555058,4.519051799434237e-11,0.03939367785221748,4.188548289555058,4.519051799434237e-11,27829.38039827932,21153.03860118236,0.7600973610785184,0.5912838661926842,3.8204657167660674,0.5961992793294539,0.40387047369350065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.3059024315707,263.3059024315707,-9.844097568429277,248.25128320037874,278.36051863306926,96987.42972654186,100272.88089538984,-3285.451168848002,0.0,nan,278.36051863306926,5.2105186330692845,272.3386733718627,-0.8113266281372944,266.3168271318373,-6.8331728681627055,260.29497998273195,-12.855020017268032,254.27313226954405,-18.876867730455928,248.25128320037874,-24.89871679962124,1.0,1.0,25732.562594343566,25732.562594343566,277.70533532636756,4.555335326367583,277.70533532636756,277.70533532636756,89423.2578555739,90473.81883263754,-1050.5609770636365,0.0,8648.866644398773,8648.866644398773,0.9274775490648258,3296.23898414706,277.70533532636756,4.555335326367583,1.0,0.002,0.050236701147595576,0.005362752347089429,7.769466822444272e-05,0.0019223053301124493,0.038847334112221354,0.038847334112221354,0.0,-1.6631080193563186e-12,1.0,1.008441267587933,4.188548289509868,0.09405273834013024,0.0,0.0007863836787818754,1008.4170070021837,0.0,1600934.8131589545,267.28395737338064,0.03939367780702696,1.0,1282347.325117737,2559.795022053997,,,,,,,,,,,,,,,,,,13.0,1550.0
625.0,-26.575213016097592,4.963204473984009,35.18464245926658,33.61976867252963,6.551355854057783,-23.262556129052964,-36.99864019928498,3.238698957002998,-5.974804134415592,-5.987850266006091,40.41938048802453,35558.34229341936,16919.379573284707,16919.379573284707,52477.721866704065,89388.26363500058,90055.60243395579,16919.379573284707,106974.9820072405,106974.9820072405,106974.9820072405,134765.6964627164,128327.68758833832,6438.008874378101,0.0,100327.68037466977,46497.759000032034,59811.02374959748,27790.714455475907,87601.73820507339,21121.185085497636,1550.0,0.0,0.8802252509750002,2.781055944397022,0.0014947306463915918,1.0,1.0,-3.6253613311508843,341205.27217158256,1572695.3368974726,4.609235158906361,1572695.3368974726,4.609235158906361,0.760008711518962,0.09407669004107938,3.2854743524341887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2854743524341887,1.276642396130128,1.2769385566012115,2.5735275300220413,5452.996021278247,14200.501253132832,6494.954567032618,0.0005041705419344549,30536.741308096833,3113.881020337917,19413.85384322012,1979.662152031542,0.6357539479195354,0.6357539479195354,29872.11447300658,30484.863174865135,0.9749383261616014,0.8,4237.511793660715,4324.433322199387,0.9749383261616014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.315444147644422,4.963204473984009,0.15314631526767464,4.810058158716334,3.5,3.5,1.0,0.6,0.00023197181478972381,0.699212083977156,0.0003317617359675131,196.15975229311243,0.0,0.0,0.0,0.0002906087030947222,0.00011027380481637958,0.00012169800997334424,0.0003998356905097026,0.09407668912151532,0.09407668912151532,0.09407668912151532,0.09452505419468744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,469760.67238300445,601.4723041570425,0.0,0.09407668912151532,0.09407669004107938,0.09407669004107938,0.375,0.375,0.5,14.089611494313003,2.3624889348552074,2.3624889348552074,2.2737367544323206e-12,0.013046131590499499,2.3624889348552074,2.2737367544323206e-12,27790.714455475907,21121.185085497636,0.760008711518962,0.5945115141698049,3.8252936382259266,0.5990488652617267,0.40590909520742846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.2175703196732,263.2175703196732,-9.932429680326777,248.24066858303664,278.1944706211828,97171.01853929114,99714.1962250445,-2543.177685753375,0.0,nan,278.1944706211828,5.044470621182825,272.2037110782453,-0.9462889217546717,266.212951071488,-6.937048928511956,260.22219063424205,-12.927809365757923,254.23142992984424,-18.918570070155738,248.24066858303664,-24.90933141696334,1.0,1.0,25732.562594343566,25732.562594343566,277.5745663125612,4.42456631256124,277.5745663125612,277.5745663125612,89377.01695772861,90055.60243395579,-678.5854762271774,0.0,8648.866644398773,8648.866644398773,0.9271504698304845,3301.9017241963597,277.5745663125612,4.42456631256124,1.0,0.002,0.048001604921072825,0.005356027004827198,7.422531886166269e-05,0.0019257746804926224,0.03711265943083134,0.03711265943083134,0.0,-6.457148184202399e-13,1.0,1.0047781832010905,2.3624889348529337,0.09407669004107938,0.0,0.00044701924199509475,573.3600876580891,0.0,1600770.08473713,267.1751958655844,0.013046131588225762,1.0,1282629.5465473067,2579.738266542783,,,,,,,,,,,,,,,,,,11.0,1550.0
