time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
630.0,-26.581851242373673,4.902306751803684,35.18970114101092,33.49727690164002,6.468882178979548,-23.276777900272446,-37.01179615510625,3.163808829934932,-6.040569546344898,-6.04367731404852,40.40657377818396,35621.617349790235,16911.545381741653,16911.545381741653,52533.16273153189,89357.09454324756,89793.99018110451,16911.545381741653,106705.53556284617,106705.53556284617,106705.53556284617,134469.60313897327,128016.19829378404,6453.404845189236,0.0,100283.81641295207,46548.339196539586,59706.085796013875,27764.067576127094,87470.15337214097,21099.12860610726,1550.0,0.0,0.8799750992478688,2.775431997500032,0.0014947306463915918,1.0,1.0,-4.906158174141069,340457.2650394908,1572138.3548482608,4.6177259711755685,1572138.3548482608,4.6177259711755685,0.7599437131556805,0.09408940062281353,3.289191485980854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.289191485980854,1.2769884081939897,1.2772846489342982,2.5757410677146777,5457.686242031701,14200.501253132832,6493.195243833147,0.0005031810533135717,30488.89577891113,3109.002134155,19408.595108442994,1979.1259103203433,0.6365791417696317,0.6365791417696317,29899.14888444408,30484.863174865135,0.9760413559129736,0.8,4241.346762805754,4324.433322199387,0.9760413559129736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.311593842026776,4.902306751803684,0.09447579750612789,4.807830954297556,3.5,3.5,1.0,0.6,0.00023197181478972381,0.6996820809590454,0.0003315388818758414,196.16503340029735,0.0,0.0,0.0,0.0002906087030947222,0.00011011386899757291,0.0001218579457921509,0.00040081411779865916,0.09408939967536627,0.09408939967536627,0.09408939967536627,0.09430709357520084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,469542.9511802382,601.5415337580705,0.0,0.09408939967536627,0.09408940062281353,0.09408940062281353,0.375,0.375,0.5,14.122265572551045,1.1375191399074538,1.1375191399074538,7.850076144677587e-11,0.003107767703625086,1.1375191399074538,7.850076144677587e-11,27764.067576127094,21099.12860610726,0.7599437131556805,0.5966161886996186,3.8275601956956837,0.6005838643957789,0.40724311066699964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.15227829258214,263.15227829258214,-9.997721707417838,248.23015113337618,278.0744047719263,97388.45346030736,99268.28201335498,-1879.8285530476496,0.0,nan,278.0744047719263,4.9244047719263335,272.10555445397847,-1.0444455460215067,266.13670391602614,-7.013296083973842,260.1678531742308,-12.982146825769178,254.19900230595496,-18.950997694045014,248.23015113337618,-24.919848866623795,1.0,1.0,25732.562594343566,25732.562594343566,277.48849111021053,4.338491110210555,277.48849111021053,277.48849111021053,89345.70981425674,89793.99018110451,-448.2803668477718,0.0,8648.866644398773,8648.866644398773,0.9269345046346482,3305.6374434107584,277.48849111021053,4.338491110210555,1.0,0.002,0.04691956286991285,0.005349604488171409,7.254380063202183e-05,0.0019274561958636171,0.036271900316010915,0.036271900316010915,0.0,-3.5043608639928614e-12,1.0,1.0023063482290842,1.137519139828953,0.09408940062281353,0.0,0.00021640840122536014,277.613165499943,0.0,1600679.1014039544,267.1094304536551,0.0031077676251243247,1.0,1282820.648034114,2593.8248307527815,,,,,,,,,,,,,,,,,,10.0,1550.0
635.0,-26.58822707112009,4.84314002166513,35.192337630909144,33.42929285662251,6.423343199498366,-23.28707004784456,-37.02131565716115,3.122181747973211,-6.075506820341218,-6.075968459308027,40.39885880494899,35655.4582938472,16870.022603103524,16870.022603103524,52525.48089695073,89338.92993928342,89676.83073821274,16870.022603103524,106546.85334131627,106546.85334131627,106546.85334131627,134295.39616709697,127835.94531190424,6459.450855192726,0.0,100259.56911875842,46576.08282413971,59648.3181051319,27748.542825780718,87396.86093091262,21086.24853470018,1550.0,0.0,0.8798313350392356,2.772141243801269,0.0014947306463915918,1.0,1.0,-5.640969092389241,340025.1957027755,1571802.8916240649,4.622607122908671,1571802.8916240649,4.622607122908671,0.7599047152526254,0.09409596561796353,3.291256001305508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.291256001305508,1.2771808173638008,1.2774771027399372,2.576969491366863,5460.2891243438835,14200.501253132832,6492.216371605784,0.0005026310954815875,30462.403738569563,3106.300697849884,19405.669193849277,1978.8275500654431,0.6370367013841081,0.6370367013841081,29914.16129777148,30484.863174865135,0.9766539843796854,0.8,4243.476350203515,4324.433322199387,0.9766539843796854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.291186453852474,4.84314002166513,0.047113695267539946,4.79602632639759,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7001338209430609,0.000331324966528919,196.17010602223763,0.0,0.0,0.0,0.0002906087030947222,0.0001099982748480699,0.00012197353994165392,0.00040144614533344555,0.09409550958205105,0.09409550958205105,0.09409550958205105,0.09417988726867615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,469445.3299274125,601.5724772486802,0.0,0.09409550958205105,0.09409596561796353,0.09409596561796353,0.375,0.375,0.5,14.134928384738581,0.43499936691875973,0.43499936691875973,-9.606537787476555e-12,0.00046163896678308447,0.43499936691875973,-9.606537787476555e-12,27748.542825780718,21086.24853470018,0.7599047152526254,0.5977613355502064,3.827550628846353,0.6009996278753332,0.4079718414833332,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.1076887002947,263.1076887002947,-10.042311299705261,248.22078287507716,277.994594202689,97631.6072620873,98915.39027504863,-1283.7830129613308,0.0,nan,277.994594202689,4.844594202688995,272.0398321334271,-1.1101678665728514,266.0850699562381,-7.064930043761876,260.1303076839591,-13.019692316040903,254.17554535037797,-18.974454649622004,248.22078287507716,-24.929217124922815,1.0,1.0,25732.562594343566,25732.562594343566,277.4426537458094,4.292653745809446,277.4426537458094,277.4426537458094,89322.32032681484,89676.83073821274,-354.5104113979032,0.0,8648.866644398773,8648.866644398773,0.9268144913860895,3307.7122813120354,277.4426537458094,4.292653745809446,1.0,0.002,0.04650438967333283,0.005344980648238883,7.189710480670012e-05,0.0019281011122926138,0.03594855240335006,0.03594855240335006,0.0,-1.782900686028016e-09,1.0,1.0008832481640737,0.43499936692836627,0.09409596561796353,0.0,8.302177942517459e-05,106.51122747389111,0.0,1600634.5516417408,267.07449317965876,0.00046163897638962226,1.0,1282931.1562743238,2602.170573715941,,,,,,,,,,,,,,,,,,5.0,1550.0
640.0,-26.596520150497756,4.785620936927859,35.19299759222442,33.365237863641255,6.380603802161433,-23.29880775522055,-37.032172771263845,3.0828914049094647,-6.107879417738445,-6.107879417724706,40.389539555150265,35686.2485838355,16830.458047938213,16830.458047938213,52516.70663177371,89321.16407373853,89551.7857391018,16830.458047938213,106382.24378704002,106382.24378704002,106382.24378704002,134114.8237060413,127658.33231314729,6456.491392894005,0.0,100236.83962276977,46601.924126330116,59594.35055159961,27732.579919001266,87326.93047060087,21072.905998991944,1550.0,0.0,0.8796954881337772,2.7688632481827224,0.0014947306463915918,1.0,1.0,-6.107879417738445,339598.6367583132,1571397.7432157223,4.627220409998466,1571397.7432157223,4.627220409998466,0.7598610032149812,0.094096647465728,3.293200802180952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.293200802180952,1.2773624788314613,1.2776588063501317,2.578125517819806,5462.738605678299,14200.501253132832,6491.293540319634,0.0005021130063564752,30437.512208908433,3103.7624682137566,19402.910789379104,1978.5462710894246,0.6374670392312901,0.6374670392312901,29928.30146801391,30484.863174865135,0.9772310885378166,0.8,4245.482205471002,4324.433322199387,0.9772310885378166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.271741482641882,4.785620936927859,0.0008425295538110333,4.784778407374048,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7007218731505168,0.00033104691558543043,196.17670440511895,0.0,0.0,0.0,0.0002906087030947222,0.00010986657503681429,0.00012210523975290954,0.00040211707350477915,0.09409664720087736,0.09409664720087736,0.09409664720087736,0.09405399735701635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,469431.1930137828,601.5765669171425,0.0,0.09409664720087736,0.094096647465728,0.094096647465728,0.375,0.375,0.5,14.128530904087649,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27732.579919001266,21072.905998991944,0.7598610032149812,0.5988193218573069,3.8276865128204625,0.6013804258178269,0.4086511273386563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.0731377137737,263.0731377137737,-10.076862286226287,248.2110740182852,277.935201256299,97731.58299541775,98726.34352220522,-994.7605267874993,0.0,nan,277.935201256299,4.785201256299047,271.99037590174845,-1.159624098251527,266.04555049587896,-7.104449504121021,260.10072504514926,-13.049274954850716,254.1558995652813,-18.99410043471869,248.2110740182852,-24.93892598171479,1.0,1.0,25732.562594343566,25732.562594343566,277.3962848237945,4.246284823794497,277.3962848237945,277.3962848237945,89309.95017765052,89551.7857391018,-241.83556145128387,0.0,8648.866644398773,8648.866644398773,0.9267013949682611,3309.6668061918567,277.3962848237945,4.246284823794497,1.0,0.002,0.04672489848744513,0.005337722485717406,7.223326913783818e-05,0.0019277667318039731,0.03611663456891909,0.03611663456891909,0.0,9.418112990877692e-13,0.9995313142028194,0.9995313142028194,0.0,0.09405254570349851,4.410176222949883e-05,0.0,0.0,0.0,1600596.1281510517,267.04212058226153,0.0,1.0,1283040.343607544,2604.076806290328,,,,,,,,,,,,,,,,,,11.0,1550.0
645.0,-26.605335101613214,4.73013021004514,35.192399810712665,33.31710653090852,6.348734049394973,-23.309928186513158,-37.04246141770852,3.0533271176790353,-6.13186171193604,-6.131861711902599,40.381589395357,35708.13200232663,16781.777519409257,16781.777519409257,52489.909521735884,89306.94541362472,89471.60267317938,16781.777519409257,106253.38019258864,106253.38019258864,106253.38019258864,133973.6185668781,127526.48526467568,6447.133302202437,0.0,100219.8296580024,46621.016191680035,59554.23718480263,27720.23837428947,87274.4755590921,21062.536768318616,1550.0,0.0,0.8795968629977252,2.766397055433704,0.0014947306463915918,1.0,1.0,-6.13186171193604,339278.33835069754,1571052.17749624,4.630570242513715,1571052.17749624,4.630570242513715,0.7598252397372645,0.09409419039392543,3.2946620135097007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2946620135097007,1.277499205320659,1.2777955645576726,2.578993395680996,5464.577534723672,14200.501253132832,6490.59967819003,0.0005017237085463435,30418.850020746544,3101.859454629924,19400.836789040466,1978.3347819123214,0.6377899485289066,0.6377899485289066,29938.924478448407,30484.863174865135,0.977664691352571,0.8,4246.989133681292,4324.433322199387,0.977664691352571,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.247816242693988,4.73013021004514,-0.04080867251612652,4.770938882561267,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7013475153836713,0.0003307516027383713,196.18371850157092,0.0,0.0,0.0,0.0002906087030947222,0.00010974190529670879,0.00012222990949301504,0.0004027062397213654,0.09409418882862397,0.09409418882862397,0.09409418882862397,0.09395968934162409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,469489.5413341155,601.5574731710831,0.0,0.09409418882862397,0.09409419039392543,0.09409419039392543,0.375,0.375,0.5,14.108355956801045,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,27720.23837428947,21062.536768318616,0.7598252397372645,0.5995901163425332,3.8271215961631593,0.601434831724607,0.4091474829676776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.0460649559168,263.0460649559168,-10.103935044083187,248.2012289328654,277.89090090655503,97814.11709099285,98593.57126772612,-779.4541767332706,0.0,nan,277.89090090655503,4.740900906555055,271.9529665557567,-1.1970334442432886,266.01503218092233,-7.134967819077644,260.07709778469956,-13.072902215300417,254.13916337470152,-19.010836625298452,248.2012289328654,-24.948771067134572,1.0,1.0,25732.562594343566,25732.562594343566,277.3630315963002,4.213031596300198,277.3630315963002,277.3630315963002,89295.73366935301,89471.60267317938,-175.86900382637396,0.0,8648.866644398773,8648.866644398773,0.9266163938787537,3311.135323577249,277.3630315963002,4.213031596300198,1.0,0.002,0.04740505750803759,0.005330069430798613,7.328112523462824e-05,0.00192671886684473,0.03664056261731412,0.03664056261731412,0.0,-7.920642006858936e-12,0.9985543017642042,0.9985543017642042,0.0,0.0939581585888743,0.000136031805051129,0.0,0.0,0.0,1600568.1467370016,267.01813828806394,0.0,1.0,1283122.389066064,2603.7437405658306,,,,,,,,,,,,,,,,,,10.0,1550.0
650.0,-26.614369774949534,4.676910679911419,35.19104049110563,33.28236099276694,6.326035976778364,-23.320329199779636,-37.052083807624854,3.0319953939472803,-6.149800472500942,-6.149800472491683,40.374781128373094,35722.61991958437,16727.268730462787,16727.268730462787,52449.888650047156,89295.67009888939,89424.41467139912,16727.268730462787,106151.68340186191,106151.68340186191,106151.68340186191,133862.37623017447,127429.15831365087,6433.217916523607,0.0,100207.52699744528,46634.476792761794,59525.61133853721,27710.692828312567,87236.30416684978,21054.471599271772,1550.0,0.0,0.8795262887766151,2.7645534772155043,0.0014947306463915918,1.0,1.0,-6.149800472500942,339038.9102883007,1570756.291518517,4.632967614787427,1570756.291518517,4.632967614787427,0.7597959289476877,0.09408923226988848,3.2957183299423667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2957183299423667,1.2775978767060856,1.2778942588332711,2.5796210138039815,5465.907382214167,14200.501253132832,6490.097337629528,0.000501441997062938,30405.367499715197,3100.484620101176,19399.335259488493,1978.1816685094802,0.6380233772760748,0.6380233772760748,29946.603315053948,30484.863174865135,0.9779781448342569,0.8,4248.07841581788,4324.433322199387,0.9779781448342569,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.221026561188424,4.676910679911419,-0.07853174523791662,4.755442425149336,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7019893783538251,0.0003304491804900253,196.19090795247888,0.0,0.0,0.0,0.0002906087030947222,0.0001096254269747388,0.000122346387814985,0.00040321923292408347,0.0940892320591144,0.0940892320591144,0.0940892320591144,0.09388953905821422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,469600.15927493625,601.5216667131191,0.0,0.0940892320591144,0.09408923226988848,0.09408923226988848,0.375,0.375,0.5,14.078401997738572,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27710.692828312567,21054.471599271772,0.7597959289476877,0.6001218486681438,3.8260659697770683,0.6012392334930939,0.4094925875270991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.02489029539424,263.02489029539424,-10.125109704605734,248.1914508169615,277.858329739524,97889.77870727878,98499.42024108199,-609.6415338031821,0.0,nan,277.858329739524,4.708329739524004,271.9249539758288,-1.2250460241711494,265.9915782007417,-7.158421799258292,260.05820241552556,-13.09179758447442,254.12482662378386,-19.025173376216117,248.1914508169615,-24.958549183038485,1.0,1.0,25732.562594343566,25732.562594343566,277.33963686052726,4.189636860527287,277.33963686052726,277.33963686052726,89283.60348635516,89424.41467139912,-140.81118504396,0.0,8648.866644398773,8648.866644398773,0.9265549318239465,3312.1969215920785,277.33963686052726,4.189636860527287,1.0,0.002,0.04841136878431589,0.005322224477236131,7.4833967144531e-05,0.0019251660314171576,0.0374169835722655,0.0374169835722655,0.0,-1.43831127563665e-12,0.9978609427296563,0.9978609427296563,0.0,0.09388797001354052,0.00020126225634796124,0.0,0.0,0.0,1600547.2112588654,267.00019952749903,0.0,1.0,1283183.7518165242,2603.4946767810093,,,,,,,,,,,,,,,,,,7.0,1550.0
655.0,-26.62383966891698,4.625950435207232,35.18914153928314,33.252469554450386,6.306648032625774,-23.330790898780915,-37.061760330665834,3.013599246596087,-6.165665062164862,-6.165665062158976,40.36808549907503,35734.23662232179,16673.04594343079,16673.04594343079,52407.28256575258,89285.44860569703,89384.3431286951,16673.04594343079,106057.38907212588,106057.38907212588,106057.38907212588,133759.3944954241,127343.92436834943,6415.470127074657,0.0,100197.02308142024,46645.81104538112,59501.34670671013,27702.00542329822,87203.35213000835,21047.097762960337,1550.0,0.0,0.8794663854169049,2.7629238715504476,0.0014947306463915918,1.0,1.0,-6.165665062164862,338827.2767540721,1570465.341822825,4.635002697739419,1570465.341822825,4.635002697739419,0.7597680182843043,0.09408240154202312,3.2966256046314206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2966256046314206,1.2776829816180275,1.2779793834881816,2.580159282122277,5467.047908190209,14200.501253132832,6489.66613392839,0.0005012002670031462,30393.813280056336,3099.306417589731,19398.04636276964,1978.0502376213735,0.6382235155566398,0.6382235155566398,29953.198307615563,30484.863174865135,0.9782473713665109,0.8,4249.013949148947,4324.433322199387,0.9782473713665109,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.194377442339754,4.625950435207232,-0.11407684082142211,4.740027276028654,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7026628421903034,0.00033013246305530196,196.19844430112926,0.0,0.0,0.0,0.0002906087030947222,0.00010950840852363821,0.00012246340626608562,0.0004037160007271578,0.09408240009773343,0.09408240009773343,0.09408240009773343,0.0938278036023718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,469750.7264548689,601.4730468098988,0.0,0.09408240009773343,0.09408240154202312,0.09408240154202312,0.375,0.375,0.5,14.040212564667046,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27702.00542329822,21047.097762960337,0.7597680182843043,0.600561812465531,3.824939491926225,0.6009778441500786,0.40978053881514664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,263.0072660251282,263.0072660251282,-10.14273397487176,248.18157392180171,277.8329581121251,97938.34677055087,98445.76870364904,-507.4219330981756,0.0,nan,277.8329581121251,4.682958112125107,271.9026812841142,-1.2473187158857968,265.97240445032344,-7.177595549676539,260.04212761195333,-13.107872388046644,254.1118507704513,-19.03814922954868,248.18157392180171,-24.968426078198263,1.0,1.0,25732.562594343566,25732.562594343566,277.31913911551703,4.169139115517055,277.31913911551703,277.31913911551703,89274.25815182131,89384.3431286951,-110.08497687378258,0.0,8648.866644398773,8648.866644398773,0.9265021321892204,3313.1087326545776,277.31913911551703,4.169139115517055,1.0,0.002,0.04969296112501867,0.0053136205867816205,7.681253445706111e-05,0.0019231874648017889,0.038406267228530556,0.038406267228530556,0.0,-7.41150196770235e-13,0.9972755960897886,0.9972755960897886,0.0,0.09382608307937995,0.00025631846264317134,0.0,0.0,0.0,1600528.6926151041,266.9843349378351,0.0,1.0,1283238.0143114412,2603.2744605287494,,,,,,,,,,,,,,,,,,8.0,1550.0
660.0,-26.633533939525297,4.577266724536236,35.186906654476985,33.22746941065418,6.290640975143011,-23.341116448012663,-37.071315420884616,2.998223480638761,-6.178985105558468,-6.178985105480432,40.361811791504174,35743.09408224571,16618.40907737575,16618.40907737575,52361.50315962146,89276.22041742576,89355.22832001436,16618.40907737575,105973.6373973901,105973.6373973901,105973.6373973901,133668.11138208595,127273.40182925142,6394.709552834525,0.0,100188.21737043404,46655.09102533913,59481.2514945499,27694.473984695855,87175.72547924575,21040.674111104912,1550.0,0.0,0.8794185277032411,2.761556226858784,0.0014947306463915918,1.0,1.0,-6.178985105558468,338649.6676238478,1570192.763132193,4.636628685182326,1570192.763132193,4.636628685182326,0.7597426881164858,0.09407414103785997,3.297385367137825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.297385367137825,1.277754122233185,1.2780505406068159,2.58061023616566,5468.003425695135,14200.501253132832,6489.3046081114135,0.000500997660609731,30384.139618293622,3098.3199786159007,19396.96573790939,1977.940044552359,0.6383911468808189,0.6383911468808189,29958.72075276237,30484.863174865135,0.9784728248343564,0.8,4249.797336158948,4324.433322199387,0.9784728248343564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.167524814197266,4.577266724536236,-0.1472276826779071,4.724494407214143,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7033529855128503,0.00032980853080559746,196.20615981337224,0.0,0.0,0.0,0.0002906087030947222,0.00010939297176826555,0.00012257884302145828,0.000404189683299641,0.09407414067504628,0.09407414067504628,0.09407414067504628,0.09377625565076271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,469934.3992125197,601.413819736687,0.0,0.09407414067504628,0.09407414103785997,0.09407414103785997,0.375,0.375,0.5,13.995529806971994,-7.80460140958894e-11,-7.80460140958894e-11,-7.80460140958894e-11,-7.80460140958894e-11,-7.80460140958894e-11,-7.80460140958894e-11,27694.473984695855,21040.674111104912,0.7597426881164858,0.6009136187311181,3.8236736163799163,0.6006431592254126,0.4100120060458253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.99215417907345,262.99215417907345,-10.157845820926525,248.17162701885002,277.81268133159284,97978.31669785373,98413.40319512894,-435.0864972751768,0.0,nan,277.81268133159284,4.662681331592864,271.8844704736936,-1.2655295263063522,265.956259613269,-7.193740386730951,260.0280487506091,-13.121951249390861,254.0998378864263,-19.05016211357369,248.17162701885002,-24.97837298114996,1.0,1.0,25732.562594343566,25732.562594343566,277.3024527572924,4.152452757292394,277.3024527572924,277.3024527572924,89265.04618501624,89355.22832001436,-90.18213499811827,0.0,8648.866644398773,8648.866644398773,0.9264579103274492,3313.872293973514,277.3024527572924,4.152452757292394,1.0,0.002,0.051191408776468,0.005304599997387664,7.912657877504146e-05,0.001920873424569073,0.039563289387520725,0.039563289387520725,0.0,3.344114481856897e-12,0.9968143261422208,0.9968143261422208,0.0,0.09377445150606262,0.0002996895317973473,0.0,0.0,0.0,1600513.1414280287,266.9710148944415,0.0,1.0,1283283.5698047953,2603.089600986749,,,,,,,,,,,,,,,,,,8.0,1550.0
665.0,-26.643404646663754,4.530831079322621,35.1844680969945,33.20600412497299,6.277068670445303,-23.35135731500239,-37.08079039407892,2.9850213307862505,-6.190499356958526,-6.190499356953897,40.35584103397274,35749.93035861404,16564.455524047222,16564.455524047222,52314.385882661256,89267.7263479512,89332.57686965735,16564.455524047222,105897.03239370458,105897.03239370458,105897.03239370458,133584.79666206753,127213.27645023934,6371.520211828184,0.0,100180.65609849096,46662.86008264194,59464.2177953878,27687.764268362946,87151.98206375074,21034.926393168218,1550.0,0.0,0.8793792096364542,2.7603744240192567,0.0014947306463915918,1.0,1.0,-6.190499356958526,338496.1958346171,1569933.3801516467,4.637964619604431,1569933.3801516467,4.637964619604431,0.7597192098750818,0.09406479764839999,3.2980380264775104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2980380264775104,1.277815212280058,1.2781116448255956,2.5809976237430186,5468.824253486323,14200.501253132832,6488.9938468258215,0.0005008235493947474,30375.834145699508,3097.4730561098345,19396.036851630608,1977.8453245125104,0.6385351183640375,0.6385351183640375,29963.46449963911,30484.863174865135,0.9786664962911783,0.8,4250.470260847775,4324.433322199387,0.9786664962911783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.14100801685685,4.530831079322621,-0.17832471998007104,4.7091557993026925,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7040564415438534,0.0003294790035313881,196.21401637209638,0.0,0.0,0.0,0.0002906087030947222,0.0001092786139017577,0.00012269320088796612,0.0004046468421187565,0.09406479683471591,0.09406479683471591,0.09406479683471591,0.09373193341325209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,470144.648225165,601.3460707791313,0.0,0.09406479683471591,0.09406479764839999,0.09406479764839999,0.375,0.375,0.5,13.94560029672676,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27687.764268362946,21034.926393168218,0.7597192098750818,0.6012007167340037,3.822344803510414,0.6002661631309067,0.41020214930353904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.97882672263273,262.97882672263273,-10.171173277367245,248.16162280847598,277.79603063317376,98012.39795162783,98396.10993305246,-383.7119814246194,0.0,nan,277.79603063317376,4.64603063317378,271.8691490703094,-1.2808509296905868,265.94226750648374,-7.207732493516232,260.01538594154124,-13.134614058458737,254.08850437581214,-19.06149562418784,248.16162280847598,-24.988377191523995,1.0,1.0,25732.562594343566,25732.562594343566,277.2883194978854,4.138319497885448,277.2883194978854,277.2883194978854,89256.53920426953,89332.57686965735,-76.03766538781929,0.0,8648.866644398773,8648.866644398773,0.9264199174265781,3314.528216609898,277.2883194978854,4.138319497885448,1.0,0.002,0.05286513592411862,0.005295193923846737,8.171172220956448e-05,0.0019182882753384682,0.04085586110478224,0.04085586110478224,0.0,-2.4519674485246057e-12,0.9964413315393467,0.9964413315393467,0.0,0.09373005221975089,0.00033474542864909913,0.0,0.0,0.0,1600499.6964653376,266.95950064304145,0.0,1.0,1283322.9465995203,2602.9298291558,,,,,,,,,,,,,,,,,,8.0,1550.0
670.0,-26.653395368821332,4.486599209696335,35.181921287406816,33.18744247024881,6.265486870248083,-23.361507144879603,-37.0901805703528,2.9735986376542467,-6.200497823156638,-6.200497823116906,40.350166143988226,35755.11934915479,16511.564915696454,16511.564915696454,52266.68426485124,89259.85899850952,89314.9053437854,16511.564915696454,105826.47025948185,105826.47025948185,105826.47025948185,133508.2296875771,127161.84562868155,6346.384058895566,0.0,100174.12851811083,46669.38884006991,59449.71075337879,27681.75942809525,87131.47018147404,21029.76109425817,1550.0,0.0,0.8793469077070435,2.7593485228031613,0.0014947306463915918,1.0,1.0,-6.200497823156638,338362.9720625707,1569686.88032594,4.639062219951392,1569686.88032594,4.639062219951392,0.7596974155087224,0.09405463024442523,3.298602347057297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.298602347057297,1.2778680729957712,1.2781645178041434,2.5813324683229744,5469.533748971001,14200.501253132832,6488.7250891911435,0.0005006730057788057,30368.65859489755,3096.7413535608543,19395.233517075296,1977.7634071854607,0.6386595396193766,0.6386595396193766,29967.566019443657,30484.863174865135,0.9788339539251324,0.8,4251.052082350883,4324.433322199387,0.9788339539251324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.115013629901306,4.486599209696335,-0.20752016932184691,4.694119379018182,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7047692243019141,0.00032914577820774714,196.22196909714071,0.0,0.0,0.0,0.0002906087030947222,0.000109165388426984,0.0001228064263627398,0.00040508956623385264,0.09405462929294513,0.09405462929294513,0.09405462929294513,0.09369365592369626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,470376.5156664934,601.2713868893048,0.0,0.09405462929294513,0.09405463024442523,0.09405463024442523,0.375,0.375,0.5,13.891454276458926,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,27681.75942809525,21029.76109425817,0.7596974155087224,0.6014347066797573,3.8209790887372064,0.5998600064476385,0.41035826980407214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.9668367374363,262.9668367374363,-10.183163262563653,248.15158382668304,277.782089646472,98043.70798906186,98388.9127202196,-345.20473115773467,0.0,nan,277.782089646472,4.632089646472025,271.85598848348553,-1.2940115165144448,265.92988732006233,-7.2201126799376425,260.0037861561301,-13.146213843869873,254.07768499178496,-19.072315008215014,248.15158382668304,-24.99841617331694,1.0,1.0,25732.562594343566,25732.562594343566,277.2762778130444,4.126277813044396,277.2762778130444,277.2762778130444,89248.62258180502,89314.9053437854,-66.28276198038657,0.0,8648.866644398773,8648.866644398773,0.9263870632477855,3315.0953587925833,277.2762778130444,4.126277813044396,1.0,0.002,0.05467971034435044,0.005285491538379094,8.451470425121023e-05,0.00191548529083955,0.042257352125605115,0.042257352125605115,0.0,-4.9092401151196174e-12,0.996141445838517,0.996141445838517,0.0,0.09369171535948886,0.0003629148849363673,0.0,0.0,0.0,1600488.019918586,266.94950217684334,0.0,1.0,1283357.1375876614,2602.7911102192793,,,,,,,,,,,,,,,,,,7.0,1550.0
675.0,-26.663486890933363,4.444505980978474,35.17932708295028,33.170935429539554,6.255307235123442,-23.371607478282986,-37.09952220143748,2.9634278089238335,-6.209369459928723,-6.209369459922071,40.34472326549611,35759.124707541014,16460.237556191336,16460.237556191336,52219.36226373235,89252.44650284969,89300.00437989327,16460.237556191336,105760.24193608461,105760.24193608461,105760.24193608461,133436.52497360465,127116.86544301806,6319.659530586595,0.0,100168.34599634598,46675.02415610794,59437.02426693115,27676.283037520043,87113.30730445118,21025.033225222924,1550.0,0.0,0.879319777881771,2.7584384930455377,0.0014947306463915918,1.0,1.0,-6.209369459928723,338244.7971392939,1569450.485845824,4.639984115408292,1569450.485845824,4.639984115408292,0.7596769116979983,0.09404383126074345,3.2991037971766564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2991037971766564,1.2779151441484262,1.2782115998765478,2.581629783701409,5470.163724581036,14200.501253132832,6488.48634004126,0.0005005392978234518,30362.28992918293,3096.091930392431,19394.5198798892,1977.690636444576,0.6387699980839726,0.6387699980839726,29971.210474772957,30484.863174865135,0.9789827552510839,0.8,4251.569066927028,4324.433322199387,0.9789827552510839,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.089787539939664,4.444505980978474,-0.23502139818039947,4.679527379158873,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7054899896092416,0.00032880950574253916,196.23000271453841,0.0,0.0,0.0,0.0002906087030947222,0.00010905285581830262,0.0001229189589714212,0.0004055224042876173,0.09404382983481205,0.09404382983481205,0.09404382983481205,0.09365986616472814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,470626.0252222585,601.1910379289992,0.0,0.09404382983481205,0.09404383126074345,0.09404383126074345,0.375,0.375,0.5,13.83385969853007,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27676.283037520043,21025.033225222924,0.7596769116979983,0.6016304676853791,3.8196127679330707,0.5994418519920449,0.4104898070574557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.95582275565744,262.95582275565744,-10.19417724434254,248.1415148733742,277.7701306371345,98072.42590028085,98389.53042756805,-317.1045272871888,0.0,nan,277.7701306371345,4.620130637134537,271.84440748482933,-1.3055925151706447,265.918684332312,-7.231315667687966,259.9929611796177,-13.157038820382297,254.06723802667688,-19.0827619733231,248.1415148733742,-25.00848512662577,1.0,1.0,25732.562594343566,25732.562594343566,277.2656832957157,4.115683295715712,277.2656832957157,277.2656832957157,89241.21689212027,89300.00437989327,-58.78748777300643,0.0,8648.866644398773,8648.866644398773,0.9263578664520936,3315.5993161625397,277.2656832957157,4.115683295715712,1.0,0.002,0.05660950310639013,0.005275525060064955,8.749585540605472e-05,0.0019125041369505618,0.04374792770302736,0.04374792770302736,0.0,-7.643383755778776e-12,0.9958959715636533,0.9958959715636533,0.0,0.09365787270298637,0.00038595855775708357,0.0,0.0,0.0,1600477.658125727,266.94063054007125,0.0,1.0,1283387.4736270998,2602.6680403851856,,,,,,,,,,,,,,,,,,7.0,1550.0
680.0,-26.673659067040816,4.4044795311838545,35.1767280435467,33.15606900667774,6.246249671342326,-23.381668193215287,-37.10883173681793,2.954258794734975,-6.217290582236728,-6.217290582173365,40.33949918741261,35762.20803838741,16410.634825136905,16410.634825136905,52172.84286352432,89245.39187680812,89287.05597834908,16410.634825136905,105697.69080348598,105697.69080348598,105697.69080348598,133368.95160827687,127077.30731355342,6291.644294723444,0.0,100163.15434989681,46679.970502250464,59425.75983071816,27671.26080479089,87097.02063550905,21020.682652332474,1550.0,0.0,0.8792969256635201,2.757626164942215,0.0014947306463915918,1.0,1.0,-6.217290582236728,338139.310981241,1569223.619582793,4.640760682421361,1569223.619582793,4.640760682421361,0.7596575667666374,0.0940325451153507,3.299555133769346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.299555133769346,1.2779575818208475,1.2782540473938253,2.5818972246857403,5470.730399934796,14200.501253132832,6488.271489058227,0.0005004189950158977,30356.563321150632,3095.5079788868406,19393.87767592309,1977.6251498649478,0.6388693433690038,0.6388693433690038,29974.49061866598,30484.863174865135,0.979116685787442,0.8,4252.034372067852,4324.433322199387,0.979116685787442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.065409060937684,4.4044795311838545,-0.26094614760417834,4.665425678788033,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7062173209630579,0.00032847086570092526,196.23810120438787,0.0,0.0,0.0,0.0002906087030947222,0.00010894081643712339,0.00012303099835260043,0.0004059475622270907,0.09403254452279144,0.09403254452279144,0.09403254452279144,0.09362985105743615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,470890.0599520062,601.1060209298865,0.0,0.09403254452279144,0.0940325451153507,0.0940325451153507,0.375,0.375,0.5,13.773455569277893,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,-6.338041202980094e-11,27671.26080479089,21020.682652332474,0.7596575667666374,0.6017963950357659,3.818258497410142,0.5990198342359107,0.4106019675236437,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.9455451485481,262.9455451485481,-10.204454851451885,248.13142092418633,277.7596693725593,98099.79148536244,98395.69498527692,-295.9034999144751,0.0,nan,277.7596693725593,4.609669372559324,271.83401968300035,-1.315980316999628,265.9083699936092,-7.241630006390778,259.9827203038541,-13.167279696145897,254.05707061407915,-19.092929385920826,248.13142092418633,-25.018579075813648,1.0,1.0,25732.562594343566,25732.562594343566,277.25626505227194,4.106265052271965,277.25626505227194,277.25626505227194,89234.15791886699,89287.05597834908,-52.89805948208959,0.0,8648.866644398773,8648.866644398773,0.926331585193368,3316.0529094381927,277.25626505227194,4.106265052271965,1.0,0.002,0.05863315135359987,0.005265350370534126,9.062213577030936e-05,0.001909377858007111,0.045311067885154675,0.045311067885154675,0.0,-6.222579743142553e-12,0.99569585549599,0.99569585549599,0.0,0.0936278154530944,0.0004047296622563048,0.0,0.0,0.0,1600468.405553998,266.93270941776325,0.0,1.0,1283414.5581540205,2602.5581686265677,,,,,,,,,,,,,,,,,,7.0,1550.0
685.0,-26.683875024405815,4.366446378978221,35.174155379512094,33.14259551642465,6.238176861242951,-23.391669835874865,-37.118087558168895,2.9459716638815707,-6.224359900786055,-6.224359900792244,40.33449550481797,35764.51529491751,16362.795702245368,16362.795702245368,52127.31099716288,89238.57539954474,89275.72976989642,16362.795702245368,105638.52547214179,105638.52547214179,105638.52547214179,133305.17984193793,127042.58044289073,6262.599399047212,0.0,100158.40628452024,46684.34615060349,59415.62237101862,27666.654369796135,87082.27674081475,21016.678889084717,1550.0,0.0,0.8792778167598587,2.75690135070464,0.0014947306463915918,1.0,1.0,-6.224359900786055,338045.1901859814,1569006.3476777016,4.641410063590864,1569006.3476777016,4.641410063590864,0.7596393336242622,0.09402089428805852,3.2999654071925932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2999654071925932,1.2779959402280414,1.2782924146995518,2.5821407590729577,5471.246420077984,14200.501253132832,6488.075768232842,0.0005003094214629393,30351.350370587315,3094.976405866154,19393.292653278375,1977.5654941573703,0.6389597964007525,0.6389597964007525,29977.472253091877,30484.863174865135,0.9792384311555752,0.8,4252.457332118288,4324.433322199387,0.9792384311555752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.041897350431174,4.366446378978221,-0.28537898057980815,4.651825359558029,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7069485976783646,0.00032813109121586007,196.2462352231115,0.0,0.0,0.0,0.0002906087030947222,0.00010882952889649145,0.00012314228589323237,0.0004063652836102873,0.09402089333296249,0.09402089333296249,0.09402089333296249,0.09360320716343583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,471165.947330351,601.017191513104,0.0,0.09402089333296249,0.09402089428805852,0.09402089428805852,0.375,0.375,0.5,13.710802707663646,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27666.654369796135,21016.678889084717,0.7596393336242622,0.6019379056839183,3.8169187242630898,0.5985983939339431,0.41069798164974913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.9358639747716,262.9358639747716,-10.214136025228356,248.12131915875244,277.75040879060623,98126.9906997128,98405.72223308819,-278.7315333754197,0.0,nan,277.75040879060623,4.600408790606252,271.824590864303,-1.3254091356969866,265.89877293800606,-7.251227061993916,259.97295501172437,-13.177044988275611,254.04713708523755,-19.102862914762426,248.12131915875244,-25.028680841247535,1.0,1.0,25732.562594343566,25732.562594343566,277.24788617380915,4.097886173809172,277.24788617380915,277.24788617380915,89227.30066204761,89275.72976989642,-48.429107848816784,0.0,8648.866644398773,8648.866644398773,0.9263076931393739,3316.4652342285563,277.24788617380915,4.097886173809172,1.0,0.002,0.06073190804244439,0.005255027406789958,9.386456290238014e-05,0.001906135442595555,0.04693228145119007,0.04693228145119007,0.0,5.497935006565369e-12,0.9955355526655826,0.9955355526655826,0.0,0.09360114295717464,0.00041975133088386496,0.0,0.0,0.0,1600460.147207752,266.9256400992139,0.0,1.0,1283438.7291031913,2602.4601217850864,,,,,,,,,,,,,,,,,,6.0,1550.0
690.0,-26.694139503497006,4.330325199254796,35.171626168052924,33.13020123112949,6.230808724825773,-23.401644680640707,-37.12731316974384,2.9383138906108,-6.230780542575985,-6.230780542571351,40.32967041583135,35766.18359400966,16316.908371121395,16316.908371121395,52083.091965131054,89232.06662874566,89264.96072533556,16316.908371121395,105581.86909645695,105581.86909645695,105581.86909645695,133244.2376259999,127011.5155792387,6232.722046761203,0.0,100154.10207720727,46688.219004791776,59406.536747128324,27662.368529542953,87068.90527667128,21012.943130680578,1550.0,0.0,0.8792615184883499,2.7562431754145487,0.0014947306463915918,1.0,1.0,-6.230780542575985,337959.72370289627,1568796.8522646779,4.641963944922096,1568796.8522646779,4.641963944922096,0.7596219791605734,0.0940089673831036,3.3003412721293937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3003412721293937,1.278031387592739,1.278327870287467,2.5823632378433334,5471.71782589569,14200.501253132832,6487.896906267129,0.0005002093009451859,30346.589585442303,3094.4909408862663,19392.758022893417,1977.510977030221,0.6390424191915259,0.6390424191915259,29980.203761091063,30484.863174865135,0.9793499660796191,0.8,4252.844810459384,4324.433322199387,0.9793499660796191,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.019344895869049,4.330325199254796,-0.30845472146201836,4.638779920716814,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7076841711416119,0.0003277900287292209,196.25440855432834,0.0,0.0,0.0,0.0002906087030947222,0.00010871870907179435,0.00012325310571792945,0.0004067773117190099,0.09400896616172971,0.09400896616172971,0.09400896616172971,0.09357912597043314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,471451.4529106678,600.9252630887983,0.0,0.09400896616172971,0.0940089673831036,0.0940089673831036,0.375,0.375,0.5,13.64632667992391,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27662.368529542953,21012.943130680578,0.7596219791605734,0.602058048700147,3.815615965319184,0.5981824601978301,0.4107802145939307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.9266379936379,262.9266379936379,-10.223362006362095,248.1112079740895,277.74206801309083,98153.38199268506,98419.00803418369,-265.6260414986174,0.0,nan,277.74206801309083,4.592068013090852,271.8158960053836,-1.3341039946163846,265.8897239975593,-7.260276002440662,259.9635519897561,-13.18644801024385,254.03737998194805,-19.112620018051928,248.1112079740895,-25.03879202591048,1.0,1.0,25732.562594343566,25732.562594343566,277.2402203926374,4.090220392637434,277.2402203926374,277.2402203926374,89220.82722770465,89264.96072533556,-44.13349763091537,0.0,8648.866644398773,8648.866644398773,0.9262858032603574,3316.8429784900404,277.2402203926374,4.090220392637434,1.0,0.002,0.06289156611989109,0.005244576361576678,9.720115062263893e-05,0.0019027988451622835,0.04860057531131946,0.04860057531131946,0.0,-4.215077505781428e-12,0.995405421151336,0.995405421151336,0.0,0.09357703576998046,0.0004319316131231506,0.0,0.0,0.0,1600452.6460243845,266.919219457424,0.0,1.0,1283460.6813033312,2602.371079657267,,,,,,,,,,,,,,,,,,6.0,1550.0
695.0,-26.70444334080047,4.296034901758358,35.1691517801499,33.118631794955604,6.2240288335656695,-23.411596123409545,-37.13652414791284,2.9311815946359294,-6.236629975912194,-6.236629975900479,40.325016063100875,35767.40785533553,16272.9672359829,16272.9672359829,52040.37509131843,89225.68599186589,89254.51046817418,16272.9672359829,105527.47770415708,105527.47770415708,105527.47770415708,133185.84758179318,126983.66465663695,6202.182925156227,0.0,100150.05450637142,46691.77629838374,59398.08689776409,27658.369877636098,87056.45677540019,21009.448180965668,1550.0,0.0,0.8792476450761036,2.755643662321052,0.0014947306463915918,1.0,1.0,-6.236629975912194,337881.87547413737,1568594.7898968619,4.642435430120985,1568594.7898968619,4.642435430120985,0.7596054385675639,0.09399683647020303,3.300692978881271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.300692978881271,1.2780644043237919,1.2783608946778697,2.582571713690459,5472.1595611993325,14200.501253132832,6487.729247449816,0.0005001154642682433,30342.129712505415,3094.03616041211,19392.25687946874,1977.459874622704,0.6391198331564801,0.6391198331564801,29982.75964894731,30484.863174865135,0.9794543322548477,0.8,4253.207376187495,4324.433322199387,0.9794543322548477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.997748947066933,4.296034901758358,-0.33025286966535194,4.62628777142371,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7084233962729345,0.00032744798662797406,196.26261391020185,0.0,0.0,0.0,0.0002906087030947222,0.0001086081690061684,0.0001233636457835554,0.00040718551948697743,0.09399683444915355,0.09399683444915355,0.09399683444915355,0.09355729526968336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,471744.7785702308,600.8308110298566,0.0,0.09399683444915355,0.09399683647020303,0.09399683647020303,0.375,0.375,0.5,13.580395810437565,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27658.369877636098,21009.448180965668,0.7596054385675639,0.6021643073605778,3.8143481953053384,0.597777316225712,0.4108530163088654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.9177720740249,262.9177720740249,-10.232227925975053,248.10108812871218,277.73445601927483,98179.55997647447,98434.81945591833,-255.25947944387104,0.0,nan,277.73445601927483,4.584456019274853,271.8077824412527,-1.3422175587472793,265.8811088630745,-7.268891136925504,259.9544352849784,-13.19556471502159,254.02776170685684,-19.12223829314314,248.10108812871218,-25.0489118712878,1.0,1.0,25732.562594343566,25732.562594343566,277.2331626787796,4.083162678779615,277.2331626787796,277.2331626787796,89214.49918745775,89254.51046817418,-40.01128071642597,0.0,8648.866644398773,8648.866644398773,0.9262653189504295,3317.1964437756774,277.2331626787796,4.083162678779615,1.0,0.002,0.06509981411858623,0.005234034135268186,0.00010061286492998735,0.0018993871292159368,0.050306432464993674,0.050306432464993674,0.0,-5.854075904587752e-12,0.9953014418827523,0.9953014418827523,0.0,0.09355518687121035,0.00044164959899268,0.0,0.0,0.0,1600445.8116667871,266.9133700240878,0.0,1.0,1283480.679846678,2602.2899657278917,,,,,,,,,,,,,,,,,,6.0,1550.0
