time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
700.0,-26.71477022389709,4.263500081922968,35.166743006888126,33.107962749805324,6.217869401591316,-23.42150626133885,-37.14569150526074,2.9246054332709237,-6.241895196725466,-6.241895196691934,40.320550778777964,35768.10932297329,16230.835705460022,16230.835705460022,51998.94502843331,89219.49453499852,89244.72472740174,16230.835705460022,105475.56043286176,105475.56043286176,105475.56043286176,133130.23055049338,126959.07964466678,6171.150905826601,0.0,100146.31962650048,46694.93439535689,59390.42803460399,27654.67011763161,87045.0981522356,21006.204620649278,1550.0,0.0,0.8792361981672042,2.7551041137132355,0.0014947306463915918,1.0,1.0,-6.241895196725466,337811.81439263484,1568400.9541613306,4.642824458289656,1568400.9541613306,4.642824458289656,0.7595897738536569,0.09398456421939506,3.3010174466375317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3010174466375317,1.2780948481154057,1.2783913455319529,2.582764065988525,5472.567132637291,14200.501253132832,6487.574508581915,0.0005000288696590977,30338.015852812627,3093.6166634694446,19391.79435463746,1977.412710215768,0.6391912526092128,0.6391912526092128,29985.117540016225,30484.863174865135,0.9795506154752441,0.8,4253.541855061487,4324.433322199387,0.9795506154752441,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.977042372845323,4.263500081922968,-0.3508099978098036,4.614310079732771,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7091651113458018,0.0003271055091098667,196.2708383068189,0.0,0.0,0.0,0.0002906087030947222,0.00010849825550176549,0.00012347355928795831,0.000407588373407984,0.09398456364422475,0.09398456364422475,0.09398456364422475,0.09353775918706038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472044.2666649496,600.7343672652801,0.0,0.09398456364422475,0.09398456421939506,0.09398456421939506,0.375,0.375,0.5,13.513375212359954,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,27654.67011763161,21006.204620649278,0.7595897738536569,0.6022537723104623,3.813111123434709,0.5973793600357702,0.4109146876992136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.90923392393984,262.90923392393984,-10.24076607606014,248.090968985927,277.727498861941,98206.38533233936,98452.2079709834,-245.82263864404587,0.0,nan,277.727498861941,4.577498861941024,271.80019288673685,-1.3498071132631253,265.8728869115637,-7.277113088436295,259.9455809363212,-13.204419063678756,254.01827496114916,-19.131725038850817,248.090968985927,-25.059031014072985,1.0,1.0,25732.562594343566,25732.562594343566,277.22676601023034,4.076766010230358,277.22676601023034,277.22676601023034,89208.32042580615,89244.72472740174,-36.404301595597644,0.0,8648.866644398773,8648.866644398773,0.9262464199344203,3317.5225338707196,277.22676601023034,4.076766010230358,1.0,0.002,0.06734441650498187,0.005223454809650012,0.00010408080790772404,0.0018959191971592837,0.05204040395386202,0.05204040395386202,0.0,5.067007577408411e-12,0.9952234659912353,0.9952234659912353,0.0,0.0935356437521022,0.00044892046729286624,0.0,0.0,0.0,1600439.6594733207,266.9081048032745,0.0,1.0,1283498.6804694163,2602.216958454887,,,,,,,,,,,,,,,,,,6.0,1550.0
705.0,-26.725084576555375,4.232652658543303,35.16441161445997,33.09834514455872,6.21242270457424,-23.431333848460604,-37.15478660361839,2.918671959038816,-6.246530672360677,-6.246530672345606,40.31630356050087,35768.25443263519,16190.338246223366,16190.338246223366,51958.59267885856,89213.55476940214,89236.15163944519,16190.338246223366,105426.48988566856,105426.48988566856,105426.48988566856,133077.787505023,126937.98504612484,6139.802458898168,0.0,100142.96263769019,46697.662243051236,59383.66710515439,27651.29761935444,87034.96472450883,21003.23704793956,1550.0,0.0,0.8792273139768677,2.754629166723068,0.0014947306463915918,1.0,1.0,-6.246530672360677,337750.14239545213,1568216.6013580542,4.643126395848917,1568216.6013580542,4.643126395848917,0.759575096151669,0.09397222286812515,3.301309742619143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.301309742619143,1.2781223178851324,1.2784188216742236,2.5829372481983675,5472.934084958652,14200.501253132832,6487.435152747971,0.000499950892642598,30334.3128773613,3093.239065059047,19391.37781072411,1977.3702345575819,0.639255548300091,0.639255548300091,29987.241600710124,30484.863174865135,0.9796373519779487,0.8,4253.843163904186,4324.433322199387,0.9796373519779487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.957138903043412,4.232652658543303,-0.3701442842351943,4.602796942778498,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7099067634322902,0.0003267637762291145,196.27905341217604,0.0,0.0,0.0,0.0002906087030947222,0.00010838930988616612,0.0001235825049035577,0.000407984127455393,0.0939722209871096,0.0939722209871096,0.0939722209871096,0.09352068941251745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472348.2363650088,600.6364721246656,0.0,0.0939722209871096,0.09397222286812515,0.09397222286812515,0.375,0.375,0.5,13.445645386095,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27651.29761935444,21003.23704793956,0.759575096151669,0.6023247835014651,3.811896803781403,0.5969852787706955,0.41096419750214414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.901041892414,262.901041892414,-10.248958107585963,248.0808751973294,277.7212085874218,98234.60967342426,98470.4671823467,-235.85750892244548,0.0,nan,277.7212085874218,4.571208587421836,271.7931419096377,-1.356858090362266,265.86507523147543,-7.284924768524547,259.93700855329195,-13.212991446708031,254.0089418753279,-19.14105812467207,248.0808751973294,-25.069124802670586,1.0,1.0,25732.562594343566,25732.562594343566,277.2211392962666,4.071139296266608,277.2211392962666,277.2211392962666,89202.31537528223,89236.15163944519,-33.83626416296465,0.0,8648.866644398773,8648.866644398773,0.9262293938367351,3317.8162913322385,277.2211392962666,4.071139296266608,1.0,0.002,0.06961264058065772,0.005212900655484498,0.00010758532211868254,0.0018924146626453531,0.05379266105934127,0.05379266105934127,0.0,-1.5235964399840096e-11,0.9951725647044726,0.9951725647044726,0.0,0.09351857804265239,0.00045364482547275694,0.0,0.0,0.0,1600434.2427835271,266.9034693276393,0.0,1.0,1283514.527690063,2602.1526874279025,,,,,,,,,,,,,,,,,,5.0,1550.0
710.0,-26.735409891147743,4.203412646708021,35.16215589472224,33.0892315710895,6.2073318112572125,-23.44113572090571,-37.16385547360403,2.9130576252947287,-6.250801177486835,-6.250801177480993,40.312198452588014,35768.11049977707,16151.760358372025,16151.760358372025,51919.870858149094,89207.70270305456,89227.24606074598,16151.760358372025,105379.006419118,105379.006419118,105379.006419118,133027.12701930886,126918.8897335916,6108.237285717265,0.0,100139.76608460571,46700.173829159874,59377.32472827315,27648.120600190858,87025.445328464,21000.4350965867,1550.0,0.0,0.879219855553358,2.7541916715382913,0.0014947306463915918,1.0,1.0,-6.250801177486835,337693.33392418537,1568038.4324937107,4.643379880414657,1568038.4324937107,4.643379880414657,0.7595610349168447,0.0939598517555301,3.3015871745605474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3015871745605474,1.2781483112408536,1.2784448210599846,2.5831017774105542,5473.282702616312,14200.501253132832,6487.302726023392,0.0004998768007140242,30330.795702201827,3092.880413005647,19390.981978382344,1977.3298708919299,0.6393166262029413,0.6393166262029413,29989.257612388337,30484.863174865135,0.9797196776952005,0.8,4254.129145442933,4324.433322199387,0.9797196776952005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.938178853688623,4.203412646708021,-0.38841687948160963,4.59182952618963,3.5,3.5,1.0,0.6,0.00023197181478972381,0.710650042571569,0.0003264220092780225,196.2872779372477,0.0,0.0,0.0,0.0002906087030947222,0.00010828077905087507,0.00012369103573884875,0.00040837673720349335,0.0939598501506573,0.0939598501506573,0.0939598501506573,0.09350504308409717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472655.2802627134,600.5375734730205,0.0,0.0939598501506573,0.0939598517555301,0.0939598517555301,0.375,0.375,0.5,13.377424268114657,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27648.120600190858,21000.4350965867,0.7595610349168447,0.6023866966634436,3.81072784602579,0.5966056325501767,0.41100749745980497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8931045596073,262.8931045596073,-10.256895440392668,248.07079730079667,277.7154118183951,98262.17292266455,98490.6973779693,-228.52445530475146,0.0,nan,277.7154118183951,4.565411818395148,271.78648891496834,-1.3635110850316323,265.85756601146136,-7.292433988538619,259.9286431077458,-13.221356892254164,253.99972020427668,-19.150279795723293,248.07079730079667,-25.079202699203307,1.0,1.0,25732.562594343566,25732.562594343566,277.215839109548,4.065839109548051,277.215839109548,277.215839109548,89196.53556264853,89227.24606074598,-30.710498097454547,0.0,8648.866644398773,8648.866644398773,0.9262132327159395,3318.0951104333503,277.215839109548,4.065839109548051,1.0,0.002,0.07189723539689995,0.005202350912687925,0.00011111515344098931,0.0018888848355337528,0.055557576720494654,0.055557576720494654,0.0,-1.102525796353726e-11,0.9951370828917735,0.9951370828917735,0.0,0.0935029327849417,0.00045691897058839357,0.0,0.0,0.0,1600429.2523010478,266.89919882251314,0.0,1.0,1283529.1268252814,2602.093480236924,,,,,,,,,,,,,,,,,,5.0,1550.0
715.0,-26.74570713181614,4.175714274950083,35.159982432741394,33.080978714302205,6.202805195413039,-23.450855899192163,-37.172848417516775,2.9079539003452384,-6.2545518706889425,-6.254551870727623,40.30829332118767,35767.50432956041,16114.761195072055,16114.761195072055,51882.265524632465,89202.10012128697,89219.26607079394,16114.761195072055,105334.027265866,105334.027265866,105334.027265866,132979.24817934533,126902.65368259157,6076.594496753758,0.0,100136.9076847476,46702.31168578537,59371.77333218025,27645.220913479327,87016.99424565957,20997.8680240032,1550.0,0.0,0.8792144377662684,2.753807474152163,0.0014947306463915918,1.0,1.0,-6.2545518706889425,337643.44645353773,1567868.9571564496,4.643564012939312,1567868.9571564496,4.643564012939312,0.7595478469757863,0.09394749360327304,3.301837509521819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.301837509521819,1.2781719414870867,1.278468456788054,2.583249876131925,5473.5965060355375,14200.501253132832,6487.183495771088,0.0004998100987010412,30327.630416691733,3092.5576437103123,19390.62559117932,1977.2935295110278,0.6393716002456657,0.6393716002456657,29991.076689656333,30484.863174865135,0.9797939625995831,0.8,4254.387190831172,4324.433322199387,0.9797939625995831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.919994707242953,4.175714274950083,-0.40559665470792794,4.581310929658011,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7113921376517246,0.0003260814992353626,196.2954807867904,0.0,0.0,0.0,0.0002906087030947222,0.00010817325597040615,0.00012379855881931767,0.00040876272513436625,0.09394749783125267,0.09394749783125267,0.09394749783125267,0.09349142344858741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472964.23437583196,600.4380477030497,0.0,0.09394749783125267,0.09394749360327304,0.09394749360327304,0.375,0.375,0.5,13.309013130205434,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,27645.220913479327,20997.8680240032,0.7595478469757863,0.6024328114547653,3.8095865338159904,0.5962314140403714,0.411040448358678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.88544375541693,262.88544375541693,-10.264556244583048,248.06075581855285,277.710131692275,98290.84690417591,98511.40979376611,-220.56288959023055,0.0,nan,277.710131692275,4.560131692275036,271.7802565175438,-1.3697434824561583,265.8503813428809,-7.299618657119083,259.92050616798497,-13.22949383201501,253.99063099326412,-19.159369006735858,248.06075581855285,-25.08924418144713,1.0,1.0,25732.562594343566,25732.562594343566,277.21116575321963,4.061165753219655,277.21116575321963,277.21116575321963,89190.89274890441,89219.26607079394,-28.37332188952132,0.0,8648.866644398773,8648.866644398773,0.9261986493565899,3318.346697069428,277.21116575321963,4.061165753219655,1.0,0.002,0.07418805847112453,0.005191878052648266,0.00011465467090431136,0.001885345315994433,0.05732733545215568,0.05732733545215568,0.0,-1.310125575734733e-11,0.9951231843020597,0.9951231843020597,0.0,0.09348932899168645,0.0004581646115865874,0.0,0.0,0.0,1600424.869052421,266.89544812931103,0.0,1.0,1283541.9486427885,2602.0414826033843,,,,,,,,,,,,,,,,,,4.0,1550.0
720.0,-26.75598885387997,4.1494853748100455,35.15788939589263,33.07318923706191,6.198608991840186,-23.460529069259294,-37.18180067427454,2.9031492026023393,-6.257953869926837,-6.257953869913037,40.30453897639941,35766.663353421594,16079.493633097161,16079.493633097161,51846.156986518756,89196.57466579085,89211.25560704185,16079.493633097161,105290.749240139,105290.749240139,105290.749240139,132933.26259979815,126888.29820967432,6044.964390123831,0.0,100134.18644085269,46704.275113159114,59366.56814188175,27642.513359659148,87009.0815015409,20995.464459489576,1550.0,0.0,0.8792103260548165,2.753459031388338,0.0014947306463915918,1.0,1.0,-6.257953869926837,337598.2019235934,1567706.0387239417,4.643703757281122,1567706.0387239417,4.643703757281122,0.7595352921174627,0.09393519925771529,3.302074431631666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.302074431631666,1.2781941880358403,1.2784907084976487,2.5833902724169455,5473.893988916403,14200.501253132832,6487.070441908268,0.0004997468577508713,30324.630323784986,3092.2517193725675,19390.287665617783,1977.25907069364,0.6394237113060237,0.6394237113060237,29992.798276054516,30484.863174865135,0.9798642673472168,0.8,4254.631406642299,4324.433322199387,0.9798642673472168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.902661598747128,4.1494853748100455,-0.42179924014295,4.5712846149529955,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7121339492001361,0.0003257418285566542,196.30367195818468,0.0,0.0,0.0,0.0002906087030947222,0.00010806631731019288,0.00012390549747953093,0.00040914517516576094,0.09393519862710734,0.09393519862710734,0.09393519862710734,0.09347915669556818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473273.92925338884,600.3382681750608,0.0,0.09393519862710734,0.09393519925771529,0.09393519925771529,0.375,0.375,0.5,13.240606836822867,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27642.513359659148,20995.464459489576,0.7595352921174627,0.6024714662289706,3.8084839438849833,0.5958706389240597,0.41106816364666693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8780049731139,262.8780049731139,-10.271995026886088,248.05074803956387,277.7052619066098,98319.27954096269,98533.45018549827,-214.1706445356018,0.0,nan,277.7052619066098,4.555261906609815,271.7743591333117,-1.3756408666882862,265.84345635984727,-7.306543640152711,259.9125535863665,-13.23744641363345,253.9816508129841,-19.168349187015878,248.05074803956387,-25.099251960436106,1.0,1.0,25732.562594343566,25732.562594343566,277.2068375675081,4.056837567508126,277.2068375675081,277.2068375675081,89185.32464681329,89211.25560704185,-25.9309602285648,0.0,8648.866644398773,8648.866644398773,0.9261848467505056,3318.5848037898245,277.2068375675081,4.056837567508126,1.0,0.002,0.07647867342349125,0.00518147603359108,0.00011819389691378283,0.0018818061007916677,0.05909694845689141,0.05909694845689141,0.0,-2.2945495330162213e-12,0.9951229890955722,0.9951229890955722,0.0,0.09347707626662581,0.00045812299108947805,0.0,0.0,0.0,1600420.8931314177,266.89204613007314,0.0,1.0,1283553.5782084074,2601.9943213230613,,,,,,,,,,,,,,,,,,5.0,1550.0
725.0,-26.76625137916796,4.124657266146299,35.15587535712431,33.06594088152053,6.194771150156264,-23.47014912623048,-37.19070382704956,2.8986688947689814,-6.261022101722517,-6.261022101729767,40.30093508821083,35765.533378150576,16045.874623368523,16045.874623368523,51811.4080015191,89191.19845448194,89203.3067128672,16045.874623368523,105249.18133623572,105249.18133623572,105249.18133623572,132889.1732474774,126875.74381129874,6013.4294361786415,0.0,100131.67158293012,46706.0064984674,59361.85009384747,27639.99191124167,87001.84200508913,20993.219554877323,1550.0,0.0,0.8792074415385787,2.753144803932192,0.0014947306463915918,1.0,1.0,-6.261022101722517,337557.4003845662,1567549.6613350199,4.643801793559171,1567549.6613350199,4.643801793559171,0.7595233610158552,0.09392298174556173,3.3022944780819627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3022944780819627,1.2782149333031734,1.2785114585775497,2.5835204956870177,5474.169916399322,14200.501253132832,6486.965558408088,0.0004996881922085678,30321.848111222516,3091.9680126467774,19389.974161816943,1977.2271022027853,0.6394720430856738,0.6394720430856738,29994.39721392283,30484.863174865135,0.9799295643773918,0.8,4254.8582241339245,4324.433322199387,0.9799295643773918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.886138711694042,4.124657266146299,-0.43706970567133396,4.561726971817633,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7128752086208245,0.0003254031168211219,196.31184851775438,0.0,0.0,0.0,0.0002906087030947222,0.00010796006206227149,0.00012401175272745232,0.0004095233262491316,0.09392298147828176,0.09392298147828176,0.09392298147828176,0.0934681821104151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473583.4933896666,600.2385150772291,0.0,0.09392298147828176,0.09392298174556173,0.09392298174556173,0.375,0.375,0.5,13.17238698533302,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27639.99191124167,20993.219554877323,0.7595233610158552,0.602500314959986,3.8074205454108223,0.5955208166568291,0.4110893810278004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8707707165062,262.8707707165062,-10.279229283493805,248.04077525417898,277.70076617880534,98347.9728699829,98556.25499717236,-208.28212718945892,0.0,nan,277.70076617880534,4.550766178805361,271.76876799390686,-1.3812320060931143,265.8367698089831,-7.313230191016885,259.904771624055,-13.245228375944976,253.97277343910787,-19.17722656089211,248.04077525417898,-25.109224745820995,1.0,1.0,25732.562594343566,25732.562594343566,277.2028502679682,4.052850267968211,277.2028502679682,277.2028502679682,89180.00950714081,89203.3067128672,-23.297205726383254,0.0,8648.866644398773,8648.866644398773,0.9261720267487122,3318.8059504723724,277.2028502679682,4.052850267968211,1.0,0.002,0.07876297854165583,0.00517116749289562,0.00012172340552751086,0.0018782766004625552,0.06086170276375543,0.06086170276375543,0.0,5.990066082040002e-12,0.9951357909722325,0.9951357909722325,0.0,0.09346612072984012,0.0004568610157216052,0.0,0.0,0.0,1600417.307143183,266.88897789827746,0.0,1.0,1283564.0666150213,2601.9517888290934,,,,,,,,,,,,,,,,,,5.0,1550.0
730.0,-26.776481686431495,4.101167297716643,35.15394118932521,33.05923864189538,6.191334245483749,-23.479700093254984,-37.199540448468156,2.894552625857128,-6.263725491085609,-6.263725491043875,40.297495670951996,35764.115316310155,16013.759358635,16013.759358635,51777.87467494515,89185.89020182978,89195.79970332743,16013.759358635,105209.55906196243,105209.55906196243,105209.55906196243,132847.23289603682,126865.1535145784,5982.07938145842,0.0,100129.29684710373,46707.521873785015,59357.527748131906,27637.673834074405,86995.20158220631,20991.148032526944,1550.0,0.0,0.8792058986381124,2.7528679646303424,0.0014947306463915918,1.0,1.0,-6.263725491085609,337521.4537543342,1567400.4315453686,4.643854232407415,1567400.4315453686,4.643854232407415,0.759512112290978,0.09391087091291755,3.3024992539844233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3024992539844233,1.2782339935466833,1.278530523242729,2.5836421740131184,5474.42773817133,14200.501253132832,6486.867538462132,0.0004996333700836418,30319.24889197144,3091.702966045637,19389.681173638986,1977.197225723258,0.6395172005324112,0.6395172005324112,29995.88517127188,30484.863174865135,0.9799903299942152,0.8,4255.069298472862,4324.433322199387,0.9799903299942152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.870354877007806,4.101167297716643,-0.45142953487326487,4.5525968325899075,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7136149701386693,0.0003250657910730869,196.32000008592436,0.0,0.0,0.0,0.0002906087030947222,0.0001078546962552414,0.00012411711853448242,0.00040989669136682445,0.0939108756972145,0.0939108756972145,0.0939108756972145,0.09345861951649426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473892.0594970825,600.1390681848562,0.0,0.0939108756972145,0.09391087091291755,0.09391087091291755,0.375,0.375,0.5,13.104548595040566,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,27637.673834074405,20991.148032526944,0.759512112290978,0.602520298150991,3.806385812063693,0.5951808115073741,0.4111044593938296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8637473286321,262.8637473286321,-10.28625267136789,248.03084570469753,277.69664895254147,98377.40611979052,98579.61710505791,-202.21098526738265,0.0,nan,277.69664895254147,4.546648952541489,271.7634883030027,-1.3865116969972746,265.8303276534218,-7.319672346578159,259.89716700385424,-13.252832996145742,253.96400635427455,-19.185993645725432,248.03084570469753,-25.11915429530245,1.0,1.0,25732.562594343566,25732.562594343566,277.19927890255406,4.049278902554079,277.19927890255406,277.19927890255406,89174.7665949388,89195.79970332743,-21.033108388626715,0.0,8648.866644398773,8648.866644398773,0.9261600959506077,3319.0117502543453,277.19927890255406,4.049278902554079,1.0,0.002,0.08103441611074444,0.005160985826208116,0.00012523307771726888,0.0018747669203871774,0.06261653885863444,0.06261653885863444,0.0,-1.895553592562438e-12,0.9951625673943356,0.9951625673943356,0.0,0.09345658340393707,0.0004542875089804862,0.0,0.0,0.0,1600414.147452275,266.88627450891437,0.0,1.0,1283573.3076981097,2601.914315298697,,,,,,,,,,,,,,,,,,4.0,1550.0
735.0,-26.786676393124647,4.07895156075312,35.152084335688045,33.05296719716864,6.188151766963211,-23.48919357717587,-37.20832726741207,2.890668912230897,-6.266147380092889,-6.266147380099787,40.29419708296658,35762.48443567779,15983.177863617742,15983.177863617742,51745.66229929553,89180.76972126562,89188.33716806048,15983.177863617742,105171.51503167822,105171.51503167822,105171.51503167822,132807.03278192022,126856.05337706995,5950.979404850269,0.0,100127.13412330816,46708.848708974176,59353.65046037109,27635.517750242,86989.16821061309,20989.215236622324,1550.0,0.0,0.8792053382910475,2.7526199709096595,0.0014947306463915918,1.0,1.0,-6.266147380092889,337489.2527536525,1567257.3221568856,4.6438732770577795,1567257.3221568856,4.6438732770577795,0.7595014295123356,0.09389889140442581,3.302689353582632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.302689353582632,1.278251977472015,1.2785485113400417,2.583754542757935,5474.665834057717,14200.501253132832,6486.777001989443,0.0004995827371720844,30316.8489082069,3091.458235810078,19389.41055406342,1977.1696302063824,0.6395589004903021,0.6395589004903021,29997.26647009025,30484.863174865135,0.9800467405347341,0.8,4255.265242755236,4324.433322199387,0.9800467405347341,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.8553248510741716,4.07895156075312,-0.46495117232939354,4.543902733082514,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7143529819161679,0.00032472995936474807,196.32812396081601,0.0,0.0,0.0,0.0002906087030947222,0.00010775001846175204,0.00012422179632797176,0.00041026600421530243,0.09389890438997481,0.09389890438997481,0.09389890438997481,0.09345014068318282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474198.8313543045,600.0401828468778,0.0,0.09389890438997481,0.09389889140442581,0.09389889140442581,0.375,0.375,0.5,13.037233982176577,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27635.517750242,20989.215236622324,0.7595014295123356,0.6025321805531655,3.8053908935345517,0.5948517886044382,0.411114224578993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8569001487889,262.8569001487889,-10.293099851211082,248.020961131105,277.69283916645225,98406.55889108052,98603.69665499423,-197.137763913706,0.0,nan,277.69283916645225,4.542839166452268,271.758463559421,-1.3915364405789887,265.82408795235165,-7.32591204764833,259.88971234523365,-13.26028765476633,253.95533673816993,-19.194663261830044,248.020961131105,-25.12903886889498,1.0,1.0,25732.562594343566,25732.562594343566,277.1959941796063,4.045994179606339,277.1959941796063,277.1959941796063,89169.6517737956,89188.33716806048,-18.68539426487405,0.0,8648.866644398773,8648.866644398773,0.9261490198325154,3319.202800350545,277.1959941796063,4.045994179606339,1.0,0.002,0.083288222271637,0.005150934979101219,0.00012871553746148206,0.0018712844503310719,0.06435776873074103,0.06435776873074103,0.0,-1.2207445991563315e-11,0.9951995041392498,0.9951995041392498,0.0,0.09344813016490984,0.00045076123951597426,0.0,0.0,0.0,1600411.3166872167,266.8838526199071,0.0,1.0,1283581.5863996842,2601.880744981951,,,,,,,,,,,,,,,,,,4.0,1550.0
740.0,-26.79680785365677,4.057957495009468,35.15030895492725,33.0473747215234,6.185443065499852,-23.49858276176917,-37.21701608793808,2.8872179500976616,-6.268163988350125,-6.268163988372053,40.29108386308945,35760.509548227514,15953.857691824449,15953.857691824449,51714.367240051964,89175.79024206777,89181.90528039074,15953.857691824449,105135.76297221519,105135.76297221519,105135.76297221519,132769.35142209276,126849.12367402657,5920.2277480661905,0.0,100125.18266870879,46709.901896805095,59350.31196878188,27633.58844987756,86983.90041865944,20987.47589799637,1550.0,0.0,0.8792062583914599,2.752413490109744,0.0014947306463915918,1.0,1.0,-6.268163988350125,337462.4421348728,1567122.2640281436,4.643842005392161,1567122.2640281436,4.643842005392161,0.7594915128762209,0.09388709423969437,3.3028594850207305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3028594850207305,1.2782679579227811,1.2785644954980149,2.5838553368637696,5474.879404673019,14200.501253132832,6486.695778219977,0.0004995373154861279,30314.696438889026,3091.2387450239407,19389.16777078099,1977.1448732014492,0.6395963030626859,0.6395963030626859,29998.502663082858,30484.863174865135,0.9800972256829027,0.8,4255.440603036148,4324.433322199387,0.9800972256829027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.840914733381001,4.057957495009468,-0.4776097237039503,4.535567218713418,3.5,3.5,1.0,0.6,0.00023197181478972381,0.715087231657084,0.00032439652747283924,196.33619810274988,0.0,0.0,0.0,0.0002906087030947222,0.00010764660040163017,0.00012432521438809365,0.0004106287135689509,0.09388709867822131,0.09388709867822131,0.09388709867822131,0.09344322854760616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474503.01472168963,599.9421172787552,0.0,0.09388709867822131,0.09388709423969437,0.09388709423969437,0.375,0.375,0.5,12.970653381580512,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,27633.58844987756,20987.47589799637,0.7594915128762209,0.6025327982612366,3.8044153449190574,0.5945280332469249,0.4111164178211111,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8502777578182,262.8502777578182,-10.299722242181758,248.0111419527665,277.6894135628464,98437.0441644416,98627.71001233549,-190.6658478939026,0.0,nan,277.6894135628464,4.539413562846448,271.75375924090844,-1.3962407590915404,265.8181049187828,-7.331895081217169,259.882450596814,-13.267549403185967,253.94679627479093,-19.20320372520905,248.0111419527665,-25.13885804723347,1.0,1.0,25732.562594343566,25732.562594343566,277.1932339030669,4.043233903066948,277.1932339030669,277.1932339030669,89164.5839448337,89181.90528039074,-17.321335557033308,0.0,8648.866644398773,8648.866644398773,0.9261391068281436,3319.373782445834,277.1932339030669,4.043233903066948,1.0,0.002,0.08551742022589084,0.005141067887005202,0.0001321600428282236,0.0018678399432602315,0.06608002141411179,0.06608002141411179,0.0,-1.3911545092976096e-11,0.9952513217621382,0.9952513217621382,0.0,0.09344125463846224,0.00044583960123212107,0.0,0.0,0.0,1600408.9595606627,266.88183601164985,0.0,1.0,1283588.4796506744,2601.8527931728518,,,,,,,,,,,,,,,,,,4.0,1550.0
745.0,-26.807196363780694,4.038124460741776,35.14861038928416,33.04208161951976,6.182972673594014,-23.508179465929114,-37.22589734299106,2.8839557448667827,-6.2699615870378125,-6.269961587037921,40.288099205564315,35758.244075614835,15925.992943819632,15925.992943819632,51684.23701943447,89170.77233473722,89175.40216908543,15925.992943819632,105101.39511290505,105101.39511290505,105101.39511290505,132733.18719098775,126843.32025089973,5889.866940088013,0.0,100123.32806870257,46710.79970707476,59347.25373514201,27631.79207808271,86979.04581322471,20985.85120337149,1550.0,0.0,0.8792078711772673,2.752229444042387,0.0014947306463915918,1.0,1.0,-6.2699615870378125,337438.5446387979,1566992.791467968,4.643787191369361,1566992.791467968,4.643787191369361,0.7594820901977356,0.09387547104905934,3.303020724908299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.303020724908299,1.2782830646599486,1.278579605739702,2.58395093874374,5475.081973584765,14200.501253132832,6486.618727109125,0.0004994942298921992,30312.655114049365,3091.030587820445,19388.93745985439,1977.1213880228613,0.6396317771209679,0.6396317771209679,29999.674237376184,30484.863174865135,0.9801450723343246,0.8,4255.6067968249945,4324.433322199387,0.9801450723343246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.827219919412283,4.038124460741776,-0.48952101013800586,4.527645470879782,3.5,3.5,1.0,0.6,0.00023197181478972381,0.715840956530872,0.00032405496314979234,196.34447778679817,0.0,0.0,0.0,0.0002906087030947222,0.00010754098665257715,0.00012443082813714667,0.0004109976041544981,0.09387547754233155,0.09387547754233155,0.09387547754233155,0.09343715166208341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474803.86691835214,599.8451084531758,0.0,0.09387547754233155,0.09387547104905934,0.09387547104905934,0.375,0.375,0.5,12.904904500566714,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27631.79207808271,20985.85120337149,0.7594820901977356,0.6025256743167692,3.803472644176367,0.5942148081322841,0.4111133174810936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.84375691419893,262.84375691419893,-10.306243085801043,248.0012314976647,277.68628233070706,98466.97220330154,98654.71439275453,-187.74218945300538,0.0,nan,277.68628233070706,4.536282330707081,271.749272164185,-1.400727835814962,265.8122619974517,-7.337738002548292,259.87525183089184,-13.274748169108136,253.9382416642932,-19.211758335706776,248.0012314976647,-25.148768502335287,1.0,1.0,25732.562594343566,25732.562594343566,277.1906844011087,4.040684401108706,277.1906844011087,277.1906844011087,89159.59752571998,89175.40216908543,-15.804643365452648,0.0,8648.866644398773,8648.866644398773,0.9261297116200347,3319.5358285328402,277.1906844011087,4.040684401108706,1.0,0.002,0.08771872239378936,0.005131362633114732,0.0001355614702758334,0.001864438524363854,0.0677807351379167,0.0677807351379167,0.0,-5.360312888003094e-12,0.9953101653969303,0.9953101653969303,0.0,0.093435210616554,0.00044026043250534717,0.0,0.0,0.0,1600406.8583760373,266.88003841296216,0.0,1.0,1283594.624208247,2601.8278776443503,,,,,,,,,,,,,,,,,,4.0,1550.0
750.0,-26.817226192325233,4.019395996469917,35.14698569507681,33.03722311919557,6.180748197409481,-23.517428753365913,-37.23445659326387,2.880950737857476,-6.271531660545179,-6.2715316606068745,40.2852464712866,35755.91458417913,15899.48323018364,15899.48323018364,51655.397814362776,89166.00922156539,89169.0191319894,15899.48323018364,105068.50236217304,105068.50236217304,105068.50236217304,132698.63554206092,126838.6918873223,5859.943654738613,0.0,100121.64549990401,46711.5507941481,59344.54967306213,27630.13317988788,86974.68285295,20984.345001888927,1550.0,0.0,0.8792102097792256,2.7520687009568756,0.0014947306463915918,1.0,1.0,-6.271531660545179,337417.67297820584,1566869.049209204,4.643707709140682,1566869.049209204,4.643707709140682,0.7594731760889066,0.09386404729858258,3.303168228125264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.303168228125264,1.278296980670305,1.2785935249783489,2.58403819931826,5475.266868271192,14200.501253132832,6486.548389019066,0.0004994549003699742,30310.792119942605,3090.8406152909106,19388.727214596183,1977.0999489730116,0.6396641545319304,0.6396641545319304,30000.745990553856,30484.863174865135,0.9801888427382375,0.8,4255.758830479471,4324.433322199387,0.9801888427382375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.814191070325041,4.019395996469917,-0.5007129531203152,4.520108949590232,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7165694716083783,0.0003237255060127677,196.35247226279677,0.0,0.0,0.0,0.0002906087030947222,0.00010743929267378618,0.00012453252211593762,0.0004113518704216719,0.09386405403864934,0.09386405403864934,0.09386405403864934,0.0934319430135914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475100.9210071511,599.7493076272862,0.0,0.09386405403864934,0.09386404729858258,0.09386404729858258,0.375,0.375,0.5,12.840087839625307,6.16751094639767e-11,6.16751094639767e-11,6.16751094639767e-11,6.16751094639767e-11,6.16751094639767e-11,6.16751094639767e-11,27630.13317988788,20984.345001888927,0.7594731760889066,0.6025138750089728,3.8025691648937388,0.5939130344596678,0.4111071568335861,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8374432764495,262.8374432764495,-10.312556723550472,247.99146361845538,277.6834229344316,98497.67665789624,98679.45316146674,-181.77650357049228,0.0,nan,277.6834229344316,4.533422934431599,271.74503107128544,-1.4049689287145384,265.8066392080354,-7.343360791964585,259.86824734483696,-13.281752655163018,253.92985548165234,-19.220144518347638,247.99146361845538,-25.158536381544593,1.0,1.0,25732.562594343566,25732.562594343566,277.1883763074779,4.038376307477904,277.1883763074779,277.1883763074779,89154.91059501628,89169.0191319894,-14.108536973115406,0.0,8648.866644398773,8648.866644398773,0.9261211165840568,3319.6840692658902,277.1883763074779,4.038376307477904,1.0,0.002,0.08988877188443814,0.005121834788803457,0.00013891463955650822,0.0018610853563809436,0.0694573197782541,0.0694573197782541,0.0,-4.0625480410283465e-12,0.9953761859687088,0.9953761859687088,0.0,0.09343003739964961,0.0004340098989329666,0.0,0.0,0.0,1600405.0231042583,266.8784683394548,0.0,1.0,1283599.9909875123,2601.8061162049553,,,,,,,,,,,,,,,,,,4.0,1550.0
755.0,-26.827198003613287,4.001718223311305,35.14543223267003,33.03266161764043,6.1787273062275165,-23.52660547265572,-37.24294878831131,2.8781347552911787,-6.27288801510457,-6.27288801505318,40.282522020094646,35753.45179108791,15874.266638273131,15874.266638273131,51627.71842936104,89161.31948399656,89162.78703164525,15874.266638273131,105037.05366991837,105037.05366991837,105037.05366991837,132665.65865986937,126835.15976352486,5830.4988963445,0.0,100120.05586476275,46712.188105519876,59342.075288047636,27628.604989951004,86970.68027799865,20982.951634915866,1550.0,0.0,0.8792132136396511,2.7519298442451983,0.0014947306463915918,1.0,1.0,-6.27288801510457,337399.64319199335,1566750.8783423244,4.643605617125039,1566750.8783423244,4.643605617125039,0.7594647519318375,0.09385283094730676,3.3033069844168357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3033069844168357,1.2783100215946128,1.278606568927941,2.584120384424558,5475.4410086494945,14200.501253132832,6486.4821336226005,0.0004994178556675298,30309.037681654616,3090.661712374217,19388.529172782335,1977.0797543281687,0.6396946473994382,0.6396946473994382,30001.75418014256,30484.863174865135,0.98023001756176,0.8,4255.901847314662,4324.433322199387,0.98023001756176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.801797757631889,4.001718223311305,-0.5112218302133948,4.5129400535247,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7172945662125235,0.0003233982602358012,196.3604211403813,0.0,0.0,0.0,0.0002906087030947222,0.00010733848317208464,0.0001246333316176392,0.0004117021548236872,0.09385284059744352,0.09385284059744352,0.09385284059744352,0.09342754806630307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475393.7237376955,599.65486143639,0.0,0.09385284059744352,0.09385283094730676,0.09385283094730676,0.375,0.375,0.5,12.776293975722044,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,27628.604989951004,20982.951634915866,0.7594647519318375,0.6024974963807708,3.8016970513159434,0.5936221064884729,0.4110977593460611,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8312966316269,262.8312966316269,-10.318703368373065,247.98179764130072,277.68079562195294,98527.97811061009,98704.94670746576,-176.96859685566744,0.0,nan,277.68079562195294,4.5307956219529615,271.74099602581003,-1.4090039741899432,265.80119642969356,-7.348803570306416,259.86139683357385,-13.288603166426128,253.92159723743,-19.22840276256997,247.98179764130072,-25.16820235869926,1.0,1.0,25732.562594343566,25732.562594343566,277.18629938459173,4.036299384591757,277.18629938459173,277.18629938459173,89150.23840626552,89162.78703164525,-12.548625379728037,0.0,8648.866644398773,8648.866644398773,0.9261130310207383,3319.82351933892,277.18629938459173,4.036299384591757,1.0,0.002,0.0920245261997272,0.005112494426859362,0.0001422148499252237,0.0018577851495402238,0.07110742496261185,0.07110742496261185,0.0,-5.345524370370391e-13,0.9954487162889448,0.9954487162889448,0.0,0.09342568008657987,0.0004271508607268924,0.0,0.0,0.0,1600403.4376219846,266.8771119848954,0.0,1.0,1283604.6272006314,2601.7873173061785,,,,,,,,,,,,,,,,,,4.0,1550.0
760.0,-26.837108871634047,3.985039455673846,35.14394737552982,33.02842561332511,6.176911228961266,-23.5357068615807,-37.25137357888741,2.8755092052106277,-6.274048233832389,-6.274048233841833,40.27992073451025,35750.8462460476,15850.290480301719,15850.290480301719,51601.136726349316,89156.74915509296,89156.70077414566,15850.290480301719,105006.99125444738,105006.99125444738,105006.99125444738,132634.18998020666,126832.62103478616,5801.568945420499,0.0,100118.59911961692,46712.696165091555,59339.892171694846,27627.198725759277,86967.09089745412,20981.663733642865,1550.0,0.0,0.8792168074466913,2.7518110713177153,0.0014947306463915918,1.0,1.0,-6.274048233832389,337384.22120617016,1566638.0559710423,4.643483475220658,1566638.0559710423,4.643483475220658,0.7594567926309448,0.0938418417007261,3.303435346240654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.303435346240654,1.2783221808584064,1.278618731012488,2.5841962188455208,5475.601692687634,14200.501253132832,6486.420990671451,0.0004993836711411093,30307.41898234908,3090.496650981638,19388.346412409664,1977.0611179566586,0.639722782850673,0.639722782850673,30002.686837007444,30484.863174865135,0.9802681079098291,0.8,4256.034149447742,4324.433322199387,0.9802681079098291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.790014086627718,3.985039455673846,-0.5210843482498841,4.50612380392373,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7180160143392051,0.00032307331613377595,196.36832207568966,0.0,0.0,0.0,0.0002906087030947222,0.00010723856014829623,0.0001247332546414276,0.00041204824223412803,0.0938418478504649,0.0938418478504649,0.0938418478504649,0.09342389761677414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475681.872383598,599.5619002805421,0.0,0.0938418478504649,0.0938418417007261,0.0938418417007261,0.375,0.375,0.5,12.713601427708642,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27627.198725759277,20981.663733642865,0.7594567926309448,0.6024757534544488,3.8008572884187255,0.5933409545364002,0.41108476639977126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.82529902482054,262.82529902482054,-10.32470097517944,247.97221579503795,277.6783822545889,98558.14257790415,98730.82020964287,-172.67763173871714,0.0,nan,277.6783822545889,4.528382254588905,271.7371489627016,-1.412851037298367,265.79591567077995,-7.354084329220029,259.8546823788657,-13.295317621134302,253.9134490869493,-19.236550913050678,247.97221579503795,-25.177784204962023,1.0,1.0,25732.562594343566,25732.562594343566,277.18443546001714,4.034435460017164,277.18443546001714,277.18443546001714,89145.68932101695,89156.70077414566,-11.011453128710855,0.0,8648.866644398773,8648.866644398773,0.926105550977564,3319.952522971857,277.18443546001714,4.034435460017164,1.0,0.002,0.09412339246504944,0.005103348970711853,0.00014545809389272107,0.0018545419030809673,0.07272904694636054,0.07272904694636054,0.0,-3.026311840015339e-12,0.9955268007654461,0.9955268007654461,0.0,0.09342206844626127,0.0004197732544648177,0.0,0.0,0.0,1600402.0813877527,266.8759517661676,0.0,1.0,1283608.5929653726,2601.7712370938366,,,,,,,,,,,,,,,,,,4.0,1550.0
765.0,-26.84695372039053,3.9693103650548514,35.142528723313625,33.0244405073114,6.175281946470281,-23.54473015372026,-37.25972296725956,2.873058377773514,-6.275025029244205,-6.275025029230371,40.27743896447342,35748.12795011484,15827.498184170667,15827.498184170667,51575.62613428551,89152.21114532479,89150.78399240204,15827.498184170667,104978.2821765727,104978.2821765727,104978.2821765727,132604.1902306684,126831.00506988395,5773.185160784457,0.0,100117.19287016641,46713.1096682275,59337.870224376566,27625.908054095693,86963.77827847225,20980.47598466814,1550.0,0.0,0.8792209365485025,2.751711078785564,0.0014947306463915918,1.0,1.0,-6.275025029244205,337371.2377692349,1566530.422923006,4.643343141167616,1566530.422923006,4.643343141167616,0.759449280131723,0.09383108385436899,3.3035570443821562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3035570443821562,1.278333531167662,1.2786300839548324,2.584268474413406,5475.754793565552,14200.501253132832,6486.362726715322,0.0004993510977617861,30305.876824624564,3090.3393946581723,19388.17225754577,1977.0433591028304,0.6397495894853046,0.6397495894853046,30003.571069909118,30484.863174865135,0.9803042208632861,0.8,4256.1595823946645,4324.433322199387,0.9803042208632861,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.778812253566792,3.9693103650548514,-0.530333752690896,4.499644117745747,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7187334323543139,0.00032275083410252263,196.3761710100029,0.0,0.0,0.0,0.0002906087030947222,0.00010713961620804098,0.00012483219858168285,0.0004123902889902306,0.09383108516001805,0.09383108516001805,0.09383108516001805,0.09342094160803863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475965.01346524904,599.470538856091,0.0,0.09383108516001805,0.09383108385436899,0.09383108385436899,0.375,0.375,0.5,12.65207988512438,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27625.908054095693,20980.47598466814,0.759449280131723,0.6024504724375693,3.8000455631695202,0.5930702087153104,0.41106916762106954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8194385449311,262.8194385449311,-10.330561455068903,247.96271172550894,277.67616536435605,98588.2993107249,98757.02890791211,-168.72959718720895,0.0,nan,277.67616536435605,4.526165364356075,271.73347463657245,-1.4165253634275246,265.79078390881443,-7.359216091185544,259.8480931810523,-13.301906818947657,253.9054024532822,-19.244597546717785,247.96271172550894,-25.18728827449104,1.0,1.0,25732.562594343566,25732.562594343566,277.182774553983,4.0327745539830175,277.182774553983,277.182774553983,89141.14450042283,89150.78399240204,-9.639491979207378,0.0,8648.866644398773,8648.866644398773,0.9260984590854854,3320.074829604067,277.182774553983,4.0327745539830175,1.0,0.002,0.09618304724852937,0.005094405699217882,0.00014864078128545141,0.0018513592175262476,0.0743203906427257,0.0743203906427257,0.0,-1.1883011935553967e-12,0.99560986678253,0.99560986678253,0.0,0.09341915289630871,0.00041193095806027355,0.0,0.0,0.0,1600400.939550764,266.8749749707558,0.0,1.0,1283611.9317474016,2601.7576992548393,,,,,,,,,,,,,,,,,,4.0,1550.0
