time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
770.0,-26.856753977129987,3.9544801129845912,35.14117117336751,33.02065635742622,6.1737593132854585,-23.553702648098895,-37.26802730290217,2.8707079842736074,-6.275892734692718,-6.275892734723876,40.27505199118366,35745.32371419475,15805.92604970958,15805.92604970958,51551.24976390433,89147.7903234179,89144.63664522584,15805.92604970958,104950.56269493542,104950.56269493542,104950.56269493542,132575.2574845523,126829.89907505408,5745.358409498228,0.0,100115.90059110685,46713.43398194759,59336.074010176955,27624.694789616897,86960.76879979385,20979.356219223137,1550.0,0.0,0.8792252942987675,2.7516222559748726,0.0014947306463915918,1.0,1.0,-6.275892734692718,337359.7046711314,1566426.9064314708,4.643195037055394,1566426.9064314708,4.643195037055394,0.7594420998674165,0.09382055542878999,3.303671496311278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.303671496311278,1.2783444165350835,1.2786409718474836,2.5843360002039093,5475.897872612756,14200.501253132832,6486.30827090396,0.0004993206547306003,30304.435747589156,3090.1924456964566,19388.009485481423,1977.026760971527,0.6397746404839041,0.6397746404839041,30004.402647423056,30484.863174865135,0.9803381835609772,0.8,4256.277545906281,4324.433322199387,0.9803381835609772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768210098890868,3.9544801129845912,-0.5390312017871448,4.493511314771736,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7194483695631227,0.00032243010701460927,196.3839850159673,0.0,0.0,0.0,0.0002906087030947222,0.00010704128980299742,0.00012493052498672638,0.00041272941441785184,0.09382055542853135,0.09382055542853135,0.09382055542853135,0.0934183890767452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476242.9035346705,599.3808554551418,0.0,0.09382055542853135,0.09382055542878999,0.09382055542878999,0.375,0.375,0.5,12.591754932669133,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,27624.694789616897,20979.356219223137,0.7594420998674165,0.6024214495226619,3.7992715276107125,0.5928104187140827,0.4110511464829585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8136828202691,262.8136828202691,-10.336317179730884,247.95326960018656,277.67409604035345,98617.96079302861,98783.6743733035,-165.71358027487395,0.0,nan,277.67409604035345,4.52409604035347,271.7299307523086,-1.4200692476914014,265.7857654642838,-7.36423453571615,259.841600176258,-13.30839982374198,253.89743488822384,-19.252565111776136,247.95326960018656,-25.19673039981342,1.0,1.0,25732.562594343566,25732.562594343566,277.18119607938775,4.031196079387769,277.18119607938775,277.18119607938775,89136.80877166298,89144.63664522584,-7.82787356285553,0.0,8648.866644398773,8648.866644398773,0.9260917893182071,3320.189853792834,277.18119607938775,4.031196079387769,1.0,0.002,0.09820263065392093,0.005085654044476045,0.0001517615639794657,0.0018482384360515697,0.07588078198973285,0.07588078198973285,0.0,3.103550402783206e-14,0.995694795461595,0.995694795461595,0.0,0.09341663874776228,0.000403916681027704,0.0,0.0,0.0,1600399.9252244069,266.87410726530726,0.0,1.0,1283614.8976338473,2601.7456734893885,,,,,,,,,,,,,,,,,,5.0,1550.0
775.0,-26.866475747717885,3.9405048938760636,35.139873826626314,33.01712101036685,6.1724223686036,-23.562585936063286,-37.27624712102113,2.8685325710219116,-6.276585839106872,-6.27658583917803,40.272780403515966,35742.41824580727,15785.405182568575,15785.405182568575,51527.82342837584,89143.40228321771,89138.7919470067,15785.405182568575,104924.19712957527,104924.19712957527,104924.19712957527,132547.78925817204,126829.67229387748,5718.116964294555,0.0,100114.6551682527,46713.67117757433,59334.426656309304,27623.592128596763,86958.01878490607,20978.33233590286,1550.0,0.0,0.8792301554125147,2.751551307854472,0.0014947306463915918,1.0,1.0,-6.276585839106872,337350.4925034601,1566328.3986984426,4.643029826560509,1566328.3986984426,4.643029826560509,0.759435349256604,0.09381025337633353,3.3037794212339318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3037794212339318,1.2783544916824228,1.2786510493320948,2.584400057049808,5476.0336013826045,14200.501253132832,6486.256607463704,0.0004992917739507157,30303.06882015167,3090.05305788946,19387.855060001184,1977.0110139549372,0.6397984037546777,0.6397984037546777,30005.186796152142,30484.863174865135,0.9803702094215246,0.8,4256.388781402868,4324.433322199387,0.9803702094215246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.758124615328472,3.9405048938760636,-0.5471724856743485,4.487677379550412,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7201583397984338,0.0003221122383372673,196.391737057259,0.0,0.0,0.0,0.0002906087030947222,0.00010694404619824949,0.0001250277685914743,0.00041306416895531094,0.09381026483200673,0.09381026483200673,0.09381026483200673,0.09341649685097961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476515.33695828874,599.2929184068335,0.0,0.09381026483200673,0.09381025337633353,0.09381025337633353,0.375,0.375,0.5,12.532689717489594,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,27623.592128596763,20978.33233590286,0.759435349256604,0.6023892074131403,3.798521458661449,0.5925597679017026,0.4110307335108161,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.8080462361536,262.8080462361536,-10.34195376384639,247.9439009464473,277.6721915258627,98647.95637260316,98810.23976717456,-162.28339457138938,0.0,nan,277.6721915258627,4.522191525862695,271.7265334099725,-1.4234665900274877,265.78087529409646,-7.369124705903516,259.83521717821225,-13.31478282178773,253.88955906233062,-19.260440937669358,247.9439009464473,-25.20609905355269,1.0,1.0,25732.562594343566,25732.562594343566,277.17982719873544,4.029827198735461,277.17982719873544,277.17982719873544,89132.45369393776,89138.7919470067,-6.3382530689414125,0.0,8648.866644398773,8648.866644398773,0.9260854997888049,3320.2983183401016,277.17982719873544,4.029827198735461,1.0,0.002,0.10017995233561802,0.005077115521666164,0.00015481708034299253,0.0018451829256225026,0.07740854017149626,0.07740854017149626,0.0,5.9654950250453975e-12,0.9957844230827556,0.9957844230827556,0.0,0.09341478903759941,0.00039546433873411925,0.0,0.0,0.0,1600399.1149946526,266.8734141608931,0.0,1.0,1283617.2667095957,2601.736067666812,,,,,,,,,,,,,,,,,,4.0,1550.0
780.0,-26.87616815760911,3.9273302988785312,35.13862599077288,33.01341131972151,6.170955701342859,-23.57145577176834,-37.28445750949902,2.8662433191278383,-6.2773235871026145,-6.277323587156559,40.27055076883911,35739.631122449326,15766.190253924215,15766.190253924215,51505.82137637354,89139.0009563632,89131.85162566166,15766.190253924215,104898.04187958587,104898.04187958587,104898.04187958587,132520.52917285255,126829.09671717805,5691.4324556745,0.0,100113.3605431043,46713.990721230824,59332.633135414966,27622.487293266688,86955.12042868165,20977.309316578612,1550.0,0.0,0.8792346175380841,2.75147579147865,0.0014947306463915918,1.0,1.0,-6.2773235871026145,337340.68718759395,1566231.7148144145,4.642878177168823,1566231.7148144145,4.642878177168823,0.7594286891641392,0.09380020348170921,3.303892358758003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.303892358758003,1.2783650942303242,1.2786616543396165,2.5844669677461782,5476.17537711915,14200.501253132832,6486.202636976518,0.0004992616047399698,30301.64111664305,3089.9074726479535,19387.693738603277,1976.9945637504427,0.6398232248864787,0.6398232248864787,30006.007359389594,30484.863174865135,0.9804037227315883,0.8,4256.50518248319,4324.433322199387,0.9804037227315883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.748680967276776,3.9273302988785312,-0.5548844143906129,4.482214713269144,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7208669189038325,0.0003217956167866126,196.39946629588965,0.0,0.0,0.0,0.0002906087030947222,0.00010684699560833629,0.00012512481918138752,0.00041339893398436304,0.09380020405431504,0.09380020405431504,0.09380020405431504,0.09341440711268632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476782.2657768495,599.2067406952656,0.0,0.09380020405431504,0.09380020348170921,0.09380020348170921,0.375,0.375,0.5,12.474820175995042,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,27622.487293266688,20977.309316578612,0.7594286891641392,0.6023604420333193,3.797818425854044,0.5923264912112598,0.41101238140153057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.80243967594726,262.80243967594726,-10.347560324052722,247.9345783616376,277.67030099030444,98676.34514187954,98837.76411182636,-161.41896994681224,0.0,nan,277.67030099030444,4.520300990304463,271.7231564644469,-1.4268435355530755,265.77601193886625,-7.37398806113373,259.8288674130826,-13.321132586917372,253.88172288734586,-19.26827711265412,247.9345783616376,-25.215421638362386,1.0,1.0,25732.562594343566,25732.562594343566,277.17828699632787,4.028286996327893,277.17828699632787,277.17828699632787,89128.19603645247,89131.85162566166,-3.655589209185564,0.0,8648.866644398773,8648.866644398773,0.9260789180074905,3320.411820551793,277.17828699632787,4.028286996327893,1.0,0.002,0.1021173107411316,0.00506873898100702,0.00015781081473874208,0.001842189187095421,0.07890540736937104,0.07890540736937104,0.0,1.8341630297902256e-12,0.9958691808077806,0.9958691808077806,0.0,0.09341273180093289,0.0003874716807763256,0.0,0.0,0.0,1600398.252569619,266.87267641289736,0.0,1.0,1283619.7883698086,2601.725843220451,,,,,,,,,,,,,,,,,,5.0,1550.0
785.0,-26.88573467319808,3.9149370940985673,35.1374434514637,33.01066505899655,6.170133867899294,-23.58014781908037,-37.29250253001226,2.8645470143714125,-6.277578706193822,-6.27757870615136,40.26853634906918,35736.37564920709,15747.436911386138,15747.436911386138,51483.81256059323,89134.86396308395,89127.44630137084,15747.436911386138,104874.88321275698,104874.88321275698,104874.88321275698,132496.5334667367,126831.11842791768,5665.415038819018,0.0,100112.40506474077,46713.916752822704,59331.65367990896,27621.65025397972,86953.30393388867,20976.51444081352,1550.0,0.0,0.8792408632719129,2.7514496776996156,0.0014947306463915918,1.0,1.0,-6.277578706193822,337337.29648394074,1566144.3671963583,4.642665911893665,1566144.3671963583,4.642665911893665,0.7594229254202953,0.0937904004164326,3.3039758951965337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3039758951965337,1.278372950688664,1.2786695126205283,2.584516430370863,5476.280182485504,14200.501253132832,6486.162736675474,0.0004992393015080431,30300.58579128516,3089.799859410213,19387.574473933328,1976.9824021386844,0.6398415729477231,0.6398415729477231,30006.61430135488,30484.863174865135,0.9804285115038682,0.8,4256.5912802965295,4324.433322199387,0.9804285115038682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.739464177040375,3.9149370940985673,-0.5619461785058784,4.476883272604446,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7215670324658338,0.0003214833887255065,196.40709573637503,0.0,0.0,0.0,0.0002906087030947222,0.0001067519786528693,0.0001252198361368545,0.00041372332019662714,0.09379040131165511,0.09379040131165511,0.09379040131165511,0.09341418410534863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477043.36456237995,599.1224366884903,0.0,0.09379040131165511,0.0937904004164326,0.0937904004164326,0.375,0.375,0.5,12.418387590981178,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,27621.65025397972,20976.51444081352,0.7594229254202953,0.6023155168066424,3.797104804024469,0.5920857544382305,0.41098352831282586,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7970501609053,262.7970501609053,-10.352949839094663,247.92535751543792,277.6687428063929,98708.09963334225,98863.2696405766,-155.1700072343466,0.0,nan,277.6687428063929,4.518742806392936,271.7200657481517,-1.4299342518482945,265.771388690034,-7.378611309966004,259.8227116318023,-13.327288368197685,253.874034573613,-19.27596542638699,247.92535751543792,-25.224642484562054,1.0,1.0,25732.562594343566,25732.562594343566,277.17752252455057,4.027522524550591,277.17752252455057,277.17752252455057,89123.88696351211,89127.44630137084,-3.5593378587363986,0.0,8648.866644398773,8648.866644398773,0.9260740495772535,3320.4957746725163,277.17752252455057,4.027522524550591,1.0,0.002,0.10400647311595909,0.005060658277722973,0.00016073021825606748,0.0018392697818157562,0.08036510912803374,0.08036510912803374,0.0,7.182362343760573e-14,0.9959715229518834,0.9959715229518834,0.0,0.09341256794102135,0.00037783247541126405,0.0,0.0,0.0,1600397.9543344136,266.87242129380616,0.0,1.0,1283620.660377413,2601.7223075494007,,,,,,,,,,,,,,,,,,4.0,1550.0
790.0,-26.89522890466755,3.9032795856923426,35.13631818560222,33.00800541127103,6.169353344520024,-23.588770679742836,-37.30048482595009,2.862895131592986,-6.277807883448304,-6.277807883493341,40.26659328497721,35733.110615041864,15729.780139891882,15729.780139891882,51462.890754933745,89130.79433079305,89122.58449150197,15729.780139891882,104852.36463139385,104852.36463139385,104852.36463139385,132473.21406933412,126833.16321231432,5640.0508570198,0.0,100111.4965652367,46713.81288932983,59330.75963989652,27620.849437940273,86951.6090778368,20975.753032122477,1550.0,0.0,0.8792469786270677,2.751426219472432,0.0014947306463915918,1.0,1.0,-6.277807883448304,337334.25058751553,1566060.117132788,4.642458079502072,1566060.117132788,4.642458079502072,0.7594173770524948,0.09378085841237326,3.304056364190721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.304056364190721,1.2783806014988213,1.2786771652055502,2.584563908680186,5476.380783325719,14200.501253132832,6486.124434265134,0.0004992178921119356,30299.57286753415,3089.696569933071,19387.459985465626,1976.970727564013,0.6398591844916467,0.6398591844916467,30007.198953608437,30484.863174865135,0.9804523900364894,0.8,4256.674216200578,4324.433322199387,0.9804523900364894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7307863235439,3.9032795856923426,-0.5685839935235437,4.471863579215887,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7222625818650648,0.00032117379553390943,196.41466811526087,0.0,0.0,0.0,0.0002906087030947222,0.00010665777965226336,0.00012531403513746045,0.0004140446353183458,0.09378086381085801,0.09378086381085801,0.09378086381085801,0.09341403739257124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477298.0746765308,599.0401807546808,0.0,0.09378086381085801,0.09378085841237326,0.09378085841237326,0.375,0.375,0.5,12.363363628273527,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,27620.849437940273,20975.753032122477,0.7594173770524948,0.6022695618920308,3.7964282997990426,0.5918566809829306,0.410953989167176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7917933498599,262.7917933498599,-10.358206650140062,247.9162220903518,277.66736460937847,98738.45700715583,98889.80632105599,-151.3493139001851,0.0,nan,277.66736460937847,4.51736460937849,271.71713610555304,-1.432863894446939,265.7669076017635,-7.383092398236499,259.81667909795556,-13.33332090204442,253.86645059415702,-19.28354940584296,247.9162220903518,-25.233777909648182,1.0,1.0,25732.562594343566,25732.562594343566,277.1767312146115,4.026731214611516,277.1767312146115,277.1767312146115,89119.86095407217,89122.58449150197,-2.7235374298034003,0.0,8648.866644398773,8648.866644398773,0.926069359844594,3320.5766460116743,277.1767312146115,4.026731214611516,1.0,0.002,0.1058484532545023,0.005052783226132859,0.00016357671267959215,0.0018364232924275906,0.08178835633979607,0.08178835633979607,0.0,5.107182905750296e-12,0.996071735384622,0.996071735384622,0.0,0.09341246238467216,0.00036839602770109874,0.0,0.0,0.0,1600397.686424524,266.8721921165517,0.0,1.0,1283621.443713672,2601.7191314140164,,,,,,,,,,,,,,,,,,4.0,1550.0
795.0,-26.904641730504004,3.8923192099753017,35.13524723774545,33.0054793850519,6.168668089509506,-23.597310748510296,-37.308390986267455,2.8613371217859846,-6.277939006477311,-6.277939006469147,40.264743068952484,35729.815917028995,15713.04894440667,15713.04894440667,51442.864861435664,89126.7569476647,89117.83120550044,15713.04894440667,104830.88014990711,104830.88014990711,104830.88014990711,132451.00111000947,126835.65428960696,5615.346820402506,0.0,100110.61341753135,46713.672434287975,59329.934425825966,27620.12096010235,86950.05538592831,20975.05538665244,1550.0,0.0,0.8792532704171457,2.7514127979942105,0.0014947306463915918,1.0,1.0,-6.277939006477311,337332.50789738813,1565979.8960870355,4.642244252852692,1565979.8960870355,4.642244252852692,0.7594121480116325,0.09377158403677062,3.304133321888077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.304133321888077,1.278387817613692,1.2786843829944434,2.584609518616777,5476.477425308312,14200.501253132832,6486.087636545322,0.0004991973243785876,30298.59986410151,3089.5973511955167,19387.349994618606,1976.9595116190144,0.6398761025782314,0.6398761025782314,30007.75809166235,30484.863174865135,0.9804752266197639,0.8,4256.753532785277,4324.433322199387,0.9804752266197639,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.722563367082763,3.8923192099753017,-0.5747878104672486,4.46710702044255,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7229528821006092,0.00032086712776593045,196.4221761433337,0.0,0.0,0.0,0.0002906087030947222,0.00010656455480995181,0.000125407259979772,0.0004143623065058457,0.09377158988166985,0.09377158988166985,0.09377158988166985,0.09341425017500796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477546.4286043809,598.9599646126582,0.0,0.09377158988166985,0.09377158403677062,0.09377158403677062,0.375,0.375,0.5,12.30976266758622,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27620.12096010235,20975.05538665244,0.7594121480116325,0.602222406999257,3.795776493648016,0.5916369418409939,0.41092344057104974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7866458917625,262.7866458917625,-10.363354108237502,247.90717033777324,277.66612144576584,98768.41588858246,98916.6168113729,-148.20092279047273,0.0,nan,277.66612144576584,4.516121445765862,271.71433122414317,-1.4356687758568114,265.7625410025434,-7.3874589974565765,259.8107507809739,-13.339249219026101,253.85896055937525,-19.29103944062473,247.90717033777324,-25.24282966222674,1.0,1.0,25732.562594343566,25732.562594343566,277.17605050679447,4.0260505067944905,277.17605050679447,277.17605050679447,89115.83047195022,89117.83120550044,-2.000733550215955,0.0,8648.866644398773,8648.866644398773,0.926064874685695,3320.6539884975173,277.17605050679447,4.0260505067944905,1.0,0.002,0.10764277665289294,0.0050451292494273214,0.00016634958996392053,0.001833650415470893,0.08317479498196026,0.08317479498196026,0.0,5.434813623445001e-12,0.9961729911678942,0.9961729911678942,0.0,0.09341271935646134,0.00035886468030927704,0.0,0.0,0.0,1600397.5331404055,266.87206099352267,0.0,1.0,1283621.8918965375,2601.71731420272,,,,,,,,,,,,,,,,,,4.0,1550.0
800.0,-26.913960823447248,3.882023249036206,35.13423096915529,33.003266702313,6.16818007748925,-23.605746733350074,-37.316199113242305,2.8599659912663156,-6.277913995311621,-6.277913995424503,40.26300424247577,35726.38862055596,15697.103042691795,15697.103042691795,51423.491663247754,89122.83919693425,89113.63816785112,15697.103042691795,104810.74121054292,104810.74121054292,104810.74121054292,132430.23556314787,126838.91084287039,5591.324720277487,0.0,100109.85169773016,46713.401134218766,59329.38951501266,27619.494352604943,86948.88386761761,20974.446334094282,1550.0,0.0,0.8792599810509742,2.7514153580806675,0.0014947306463915918,1.0,1.0,-6.277913995311621,337332.8403076454,1565904.5074620792,4.642016193958419,1565904.5074620792,4.642016193958419,0.759407325359527,0.09376258186770829,3.3042004277952413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3042004277952413,1.2783941682414541,1.2786907350954488,2.5846491714996365,5476.561445008876,14200.501253132832,6486.05564286374,0.00049917944229877,30297.753990828398,3089.511096126445,19387.25436336334,1976.949759944868,0.6398908106928376,0.6398908106928376,30008.245649165103,30484.863174865135,0.9804951397628259,0.8,4256.822695303714,4324.433322199387,0.9804951397628259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.714726362509424,3.882023249036206,-0.580550466014766,4.462573715050972,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7236370100629791,0.0003205637793035696,196.42960997195485,0.0,0.0,0.0,0.0002906087030947222,0.00010647255979004734,0.00012549925499967648,0.0004146746920579151,0.09376258447990642,0.09376258447990642,0.09376258447990642,0.09341505005005238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477788.2842785963,598.8818361365114,0.0,0.09376258447990642,0.09376258186770829,0.09376258186770829,0.375,0.375,0.5,12.25763250234289,1.1289102985756472e-10,1.1289102985756472e-10,1.1289102985756472e-10,1.1289102985756472e-10,1.1289102985756472e-10,1.1289102985756472e-10,27619.494352604943,20974.446334094282,0.759407325359527,0.6021701708478862,3.795143419406587,0.5914221019966355,0.4108895598355294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7816268050576,262.7816268050576,-10.368373194942365,247.89821027662825,277.6650433334973,98798.66432826947,98943.169299848,-144.50497157850847,0.0,nan,277.6650433334973,4.515043333497317,271.7116767221021,-1.4383232778978936,265.75831011073154,-7.391689889268434,259.80494349938124,-13.345056500618739,253.85157688800487,-19.298423111995106,247.89821027662825,-25.25178972337173,1.0,1.0,25732.562594343566,25732.562594343566,277.1755907100808,4.025590710080849,277.1755907100808,277.1755907100808,89111.87355839282,89113.63816785112,-1.7646094583033118,0.0,8648.866644398773,8648.866644398773,0.9260609636458125,3320.7214299342177,277.1755907100808,4.025590710080849,1.0,0.002,0.10938785113897145,0.005037713857545621,0.0001690464115329414,0.0018309535903185186,0.08452320576647071,0.08452320576647071,0.0,1.8514599575691904e-12,0.9962776739908562,0.9962776739908562,0.0,0.09341356697053765,0.00034901489717064493,0.0,0.0,0.0,1600397.5623787253,266.87208600468836,0.0,1.0,1283621.806407567,2601.7176608278783,,,,,,,,,,,,,,,,,,4.0,1550.0
805.0,-26.923194116443685,3.8723552641717904,35.13326545976998,33.00115369437265,6.167763607279537,-23.61409834406442,-37.323927123192675,2.8586678441948705,-6.277826994940369,-6.277826994944862,40.261345742334974,35722.9437298415,15682.03159033523,15682.03159033523,51404.97532017673,89118.94788162784,89109.43559483474,15682.03159033523,104791.46718516997,104791.46718516997,104791.46718516997,132410.38855568733,126842.40860559724,5567.979950090084,0.0,100109.10349259932,46713.099371682205,59328.89346768567,27618.92137051736,86947.81483820303,20973.885248395516,1550.0,0.0,0.8792667213112333,2.7514242632569395,0.0014947306463915918,1.0,1.0,-6.277826994940369,337333.9965858574,1565832.6040237397,4.641787130474435,1565832.6040237397,4.641787130474435,0.7594027647576677,0.09375384027104895,3.3042650527061745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3042650527061745,1.2784001808919212,1.278696749140754,2.58468756661223,5476.642799645175,14200.501253132832,6486.024662177111,0.0004991621268350905,30296.934990312147,3089.427581315959,19387.161760017778,1976.9403170315836,0.6399050519868457,0.6399050519868457,30008.71517913505,30484.863174865135,0.9805143166900319,0.8,4256.889300524678,4324.433322199387,0.9805143166900319,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.707319127524709,3.8723552641717904,-0.5859337451630289,4.45828900933482,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7243155286923925,0.0003202634840764808,196.4369759130251,0.0,0.0,0.0,0.0002906087030947222,0.00010638158093625068,0.00012559023385347312,0.00041498342068322714,0.09375384685072177,0.09375384685072177,0.09375384685072177,0.09341606850184671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478023.52567840397,598.8058324015321,0.0,0.09375384685072177,0.09375384027104895,0.09375384027104895,0.375,0.375,0.5,12.206965728591495,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27618.92137051736,20973.885248395516,0.7594027647576677,0.6021171412761728,3.794535567338846,0.5912164143036114,0.4108549915408063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.77670993155357,262.77670993155357,-10.373290068446408,247.88933843089114,277.6640814322213,98828.42040782944,98969.98254941117,-141.56214158175652,0.0,nan,277.6640814322213,4.514081432221303,271.7091328319429,-1.440867168057082,265.75418423169106,-7.395815768308921,259.7992356314197,-13.350764368580258,253.84428703115537,-19.305712968844603,247.88933843089114,-25.260661569108834,1.0,1.0,25732.562594343566,25732.562594343566,277.1751918003032,4.025191800303219,277.1751918003032,277.1751918003032,89107.98274082824,89109.43559483474,-1.4528540064929985,0.0,8648.866644398773,8648.866644398773,0.9260571971569819,3320.7863779697054,277.1751918003032,4.025191800303219,1.0,0.002,0.11108390603067286,0.00503051843467747,0.00017166750109944692,0.0018283325013475407,0.08583375054972346,0.08583375054972346,0.0,2.4469874911059453e-12,0.9963818977451008,0.9963818977451008,0.0,0.09341462929015881,0.00033921098089014396,0.0,0.0,0.0,1600397.6640830166,266.8721730050596,0.0,1.0,1283621.5090374085,2601.718866550961,,,,,,,,,,,,,,,,,,4.0,1550.0
810.0,-26.932348640227467,3.863278413099282,35.13234560857372,32.99909859141337,6.167347013080672,-23.62237907490245,-37.33159212917087,2.8573774501386255,-6.277721207609602,-6.27772120760823,40.25975132738454,35719.50964182396,15667.844413993107,15667.844413993107,51387.35405581707,89115.16511964989,89104.9861393987,15667.844413993107,104772.8305533918,104772.8305533918,104772.8305533918,132391.2097055603,126845.9111540635,5545.298551496783,0.0,100108.42744959694,46712.77197968562,59328.50607767925,27618.379152168476,86946.88522984773,20973.35278506242,1550.0,0.0,0.8792733201246685,2.7514350914578203,0.0014947306463915918,1.0,1.0,-6.277721207609602,337335.4025563038,1565763.4813203085,4.641562876161422,1565763.4813203085,4.641562876161422,0.7593983944353114,0.09374536996025205,3.30432656839807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30432656839807,1.2784061576886656,1.278702727324019,2.584723601748157,5476.719153774106,14200.501253132832,6485.995584098077,0.0004991458751435205,30296.16636775985,3089.3492036281355,19387.07484369364,1976.931454033094,0.6399184176756009,0.6399184176756009,30009.162117479525,30484.863174865135,0.9805325709812713,0.8,4256.952701008345,4324.433322199387,0.9805325709812713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.700346491679834,3.863278413099282,-0.5909772838426104,4.4542556969418925,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7249889370351994,0.0003199660062929501,196.444279560664,0.0,0.0,0.0,0.0002906087030947222,0.00010629141473435103,0.00012568040005537278,0.00041528908502986656,0.09374537025190319,0.09374537025190319,0.09374537025190319,0.09341713722129152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478252.2241734271,598.7319306983021,0.0,0.09374537025190319,0.09374536996025205,0.09374536996025205,0.375,0.375,0.5,12.15773078621822,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27618.379152168476,20973.35278506242,0.7593983944353114,0.602063190248818,3.793959412184255,0.5910200684012136,0.41081988788210116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7718621709627,262.7718621709627,-10.378137829037257,247.88054775274207,277.6631765891849,98857.3721415589,98996.94444782815,-139.57230626926918,0.0,nan,277.6631765891849,4.513176589184923,271.70665082188367,-1.443349178116307,265.7501250546064,-7.399874945393549,259.7935992873257,-13.356400712674258,253.83707352003344,-19.312926479966535,247.88054775274207,-25.269452247257902,1.0,1.0,25732.562594343566,25732.562594343566,277.17478313232226,4.024783132322284,277.17478313232226,277.17478313232226,89104.23341859708,89104.9861393987,-0.7527208016108489,0.0,8648.866644398773,8648.866644398773,0.9260536118392402,3320.8482012400605,277.17478313232226,4.024783132322284,1.0,0.002,0.11273205765307083,0.005023530143914626,0.00017421456929035909,0.0018257854348019094,0.08710728464517954,0.08710728464517954,0.0,4.092268624661388e-12,0.9964837695662735,0.9964837695662735,0.0,0.09341573963737687,0.00032963032287518907,0.0,0.0,0.0,1600397.787749303,266.8722787923904,0.0,1.0,1283621.1474525975,2601.720332641148,,,,,,,,,,,,,,,,,,4.0,1550.0
815.0,-26.94141641887642,3.854761691643095,35.13147006298847,32.99714623661714,6.16701824056491,-23.630572952931754,-37.33917666887862,2.8561747771721473,-6.277536882957406,-6.277536882901175,40.25823814939669,35716.06565055013,15654.401297670895,15654.401297670895,51370.46694822103,89111.37899623791,89100.74084788165,15654.401297670895,104755.14214555254,104755.14214555254,104755.14214555254,132373.03952252053,126849.7583913048,5523.281131215735,0.0,100107.74199740124,46712.42866018924,59328.12593023556,27617.897376967983,86946.02330720355,20972.873808279546,1550.0,0.0,0.8792800341512317,2.751453958678089,0.0014947306463915918,1.0,1.0,-6.277536882957406,337337.8523409416,1565697.882616633,4.641334708665332,1565697.882616633,4.641334708665332,0.7593942986322314,0.093737150093693,3.3043861338820246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3043861338820246,1.2784117282326117,1.2787082991602414,2.5847589324374374,5476.7940152651245,14200.501253132832,6485.967072923642,0.0004991299406538733,30295.412806309567,3089.272361745302,19386.98962188529,1976.9227638271263,0.639931521839095,0.639931521839095,30009.594885126517,30484.863174865135,0.9805502465638491,0.8,4257.0140913063,4324.433322199387,0.9805502465638491,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.693739542384596,3.854761691643095,-0.5956722238283749,4.45043391547147,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7256566307893262,0.000319671598035835,196.45151453686992,0.0,0.0,0.0,0.0002906087030947222,0.00010620226456807106,0.00012576955022165277,0.0004155911578170083,0.09373715134908032,0.09373715134908032,0.09373715134908032,0.09341849113103387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478474.4410653868,598.6601131367224,0.0,0.09373715134908032,0.093737150093693,0.093737150093693,0.375,0.375,0.5,12.109931732005123,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,27617.897376967983,20972.873808279546,0.7593942986322314,0.6020089981023327,3.7934017519117327,0.5908317021782058,0.4107843497839542,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7670930866817,262.7670930866817,-10.382906913318266,247.8718412060783,277.66234496728293,98886.40733418839,99023.7144631949,-137.3071290065557,0.0,nan,277.66234496728293,4.5123449672829565,271.70424421502986,-1.4457557849701175,265.7461434627808,-7.403856537219156,259.78804271058624,-13.361957289413738,253.82994195833237,-19.320058041667608,247.8718412060783,-25.278158793921676,1.0,1.0,25732.562594343566,25732.562594343566,277.1744766075699,4.024476607569909,277.1744766075699,277.1744766075699,89100.44414114165,89100.74084788165,-0.29670674000226427,0.0,8648.866644398773,8648.866644398773,0.926050140146981,3320.9080645514346,277.1744766075699,4.024476607569909,1.0,0.002,0.1143321224130053,0.005016760823803113,0.00017668735435643674,0.0018233126448986773,0.08834367717821837,0.08834367717821837,0.0,-7.44885923775751e-13,0.9965860605505295,0.9965860605505295,0.0,0.09341713713910721,0.0003200129545858005,0.0,0.0,0.0,1600398.0032260024,266.87246311704257,0.0,1.0,1283620.5174239462,2601.7228871728116,,,,,,,,,,,,,,,,,,4.0,1550.0
820.0,-26.95039103375261,3.846777039922014,35.1306385541299,32.995373324397974,6.166816107874078,-23.638670319594304,-37.34667176669461,2.8550953946628392,-6.277256381075858,-6.277256381130018,40.256811633008624,35712.57093897441,15641.631635525386,15641.631635525386,51354.202574499795,89107.6371952324,89096.8625277705,15641.631635525386,104738.49416329588,104738.49416329588,104738.49416329588,132355.97910137943,126854.04446380111,5501.934637578317,0.0,100107.09591848933,46712.029665377,59327.85139234703,27617.484938083548,86945.33633043058,20972.45578178816,1550.0,0.0,0.8792869377678108,2.7514826706645046,0.0014947306463915918,1.0,1.0,-6.277256381075858,337341.5804051736,1565636.0427338819,4.641100100537356,1565636.0427338819,4.641100100537356,0.7593905031108708,0.09372919078481727,3.3044408391115763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3044408391115763,1.278416727760817,1.2787132998482567,2.5847916155629456,5476.863266886209,14200.501253132832,6485.940696924087,0.000499115199800372,30294.715745434216,3089.2012813176993,19386.910782257535,1976.9147244224619,0.6399436438078935,0.6399436438078935,30009.99233965939,30484.863174865135,0.9805664799046732,0.8,4257.070472258911,4324.433322199387,0.9805664799046732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.687463578665279,3.846777039922014,-0.6000265522671508,4.446803592189164,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7263181182890134,0.000319380460088452,196.45867570455906,0.0,0.0,0.0,0.0002906087030947222,0.00010611423356900833,0.0001258575812207155,0.0004158889312975345,0.09372919139262323,0.09372919139262323,0.09372919139262323,0.0934201994497102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478690.1317171313,598.5903954296615,0.0,0.09372919139262323,0.09372919078481727,0.09372919078481727,0.375,0.375,0.5,12.063582932256518,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,27617.484938083548,20972.45578178816,0.7593905031108708,0.6019528788056049,3.7928605398209956,0.5906493061264517,0.41074740114007846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7624191131942,262.7624191131942,-10.387580886805779,247.86322442568155,277.6616138007073,98915.63452039055,99050.20330641024,-134.56878601970166,0.0,nan,277.6616138007073,4.511613800707323,271.70193592569524,-1.4480640743047388,265.7422580506973,-7.407741949302704,259.78258017569505,-13.367419824304932,253.82290230068884,-19.32709769931114,247.86322442568155,-25.286775574318426,1.0,1.0,25732.562594343566,25732.562594343566,277.17430868988095,4.024308689880968,277.17430868988095,277.17430868988095,89096.67649692955,89096.8625277705,-0.1860308409522986,0.0,8648.866644398773,8648.866644398773,0.9260469516946418,3320.9630433071343,277.17430868988095,4.024308689880968,1.0,0.002,0.11588362441506146,0.005010215741954072,0.00017908512847047915,0.0018209148712149364,0.08954256423523957,0.08954256423523957,0.0,-3.1458429611275207e-13,0.9966893942098785,0.9966893942098785,0.0,0.09341889038310165,0.00031030040171562307,0.0,0.0,0.0,1600398.3311335682,266.8727436189241,0.0,1.0,1283619.5586566278,2601.7267746243338,,,,,,,,,,,,,,,,,,4.0,1550.0
825.0,-26.959277284361285,3.839294829204108,35.12984841543534,32.993714056815975,6.166666473533148,-23.646682908562575,-37.35409051934255,2.85407209978441,-6.276933679750016,-6.276933679757353,40.25545351117553,35709.06213799106,15629.573046345457,15629.573046345457,51338.63518433651,89103.9866622905,89093.03292386436,15629.573046345457,104722.60597020981,104722.60597020981,104722.60597020981,132339.71998386204,126858.46925784816,5481.2507260138855,0.0,100106.5155184455,46711.591000954824,59327.69390832298,27617.114013652237,86944.80792197521,20972.075257561413,1550.0,0.0,0.8792938095867997,2.7515157024507992,0.0014947306463915918,1.0,1.0,-6.276933679750016,337345.8693692966,1565577.169489713,4.640866575354022,1565577.169489713,4.640866575354022,0.7593869238905298,0.09372148660169403,3.3044914104322918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3044914104322918,1.27842146753614,1.2787180407231313,2.5848215900198626,5476.92677916358,14200.501253132832,6485.9165057327,0.0004991016802468899,30294.07648100064,3089.13609448697,19386.838473167605,1976.9073509473271,0.6399547609687437,0.6399547609687437,30010.359758584058,30484.863174865135,0.9805814865410005,0.8,4257.122592507309,4324.433322199387,0.9805814865410005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.681537089198525,3.839294829204108,-0.6040805926425037,4.4433754218466115,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7269737342291642,0.00031909242915865684,196.46576687764355,0.0,0.0,0.0,0.0002906087030947222,0.00010602716562862108,0.00012594464916110273,0.0004161830113427725,0.09372148775498094,0.09372148775498094,0.09372148775498094,0.09342205107522279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478899.2878355553,598.5227803847353,0.0,0.09372148775498094,0.09372148660169403,0.09372148660169403,0.375,0.375,0.5,12.018667422738769,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27617.114013652237,20972.075257561413,0.7593869238905298,0.601895333959399,3.792342663207386,0.5904738467006346,0.410709540816245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.75782726129916,262.75782726129916,-10.392172738700822,247.85469572981913,277.6609587927822,98944.44452594775,99076.64894231179,-132.2044163640164,0.0,nan,277.6609587927822,4.510958792782219,271.6997061801727,-1.450293819827266,265.73845356760233,-7.4115464323976425,259.7772009550084,-13.372799044991552,253.81594834240997,-19.33405165759001,247.85469572981913,-25.29530427018085,1.0,1.0,25732.562594343566,25732.562594343566,277.17418860446276,4.024188604462779,277.17418860446276,277.17418860446276,89093.02283576179,89093.03292386436,-0.010088102571899071,0.0,8648.866644398773,8648.866644398773,0.9260440041556333,3321.0138674844534,277.17418860446276,4.024188604462779,1.0,0.002,0.11738713561169614,0.005003882392045845,0.0001814087566637972,0.001818591243573373,0.0907043783318986,0.0907043783318986,0.0,2.371700925929421e-13,0.9967915336043993,0.9967915336043993,0.0,0.09342078436138676,0.0003007022403072751,0.0,0.0,0.0,1600398.7083710276,266.87306632024996,0.0,1.0,1283618.4556479347,2601.731246932301,,,,,,,,,,,,,,,,,,4.0,1550.0
830.0,-26.96807521719001,3.8322872161175123,35.12909749337859,32.992163753975206,6.166569997429032,-23.65461069572332,-37.36142908511681,2.85310547650939,-6.276568907548153,-6.27656890761169,40.25416228602548,35705.529452754636,15618.182711161617,15618.182711161617,51323.71216391625,89100.4181877472,89089.29105616946,15618.182711161617,104707.47376733107,104707.47376733107,104707.47376733107,132324.25777479276,126863.03598120464,5461.221793588119,0.0,100105.99284224685,46711.10410907134,59327.65414797279,27616.784007461676,86944.43815543447,20971.731662618007,1550.0,0.0,0.8793006545750242,2.7515530409992546,0.0014947306463915918,1.0,1.0,-6.276568907548153,337350.717541301,1565521.1977023191,4.640633964297575,1565521.1977023191,4.640633964297575,0.7593835566426465,0.09371403625748258,3.304538152288024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.304538152288024,1.278425944847885,1.2787225190735405,2.5848490994769495,5476.985068402103,14200.501253132832,6485.894302978897,0.0004990892721826842,30293.4898097438,3089.076270667741,19386.77210765068,1976.900583547968,0.6399649637399976,0.6399649637399976,30010.699354061344,30484.863174865135,0.9805953568141181,0.8,4257.170765857788,4324.433322199387,0.9805953568141181,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.675939029551366,3.8322872161175123,-0.6078500152006443,4.440137231318157,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7276234636597538,0.00031880749642537205,196.47278807800848,0.0,0.0,0.0,0.0002906087030947222,0.0001059411036993667,0.00012603071109035713,0.0004164732931580745,0.0937140363350684,0.0937140363350684,0.0937140363350684,0.09342404609593229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479101.9788834164,598.4572464743617,0.0,0.0937140363350684,0.09371403625748258,0.09371403625748258,0.375,0.375,0.5,11.975168884904189,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,27616.784007461676,20971.731662618007,0.7593835566426465,0.6018361920007701,3.7918463232581785,0.5903047193445836,0.41067065599897556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.753311539624,262.753311539624,-10.39668846037597,247.84625431598877,277.66036876326604,98972.94922150159,99102.96176559196,-130.01254409035477,0.0,nan,277.66036876326604,4.510368763266058,271.69754587378543,-1.4524541262145476,265.73472298435496,-7.415277015645017,259.7719000949042,-13.37809990509578,253.80907720544468,-19.340922794555297,247.84625431598877,-25.303745684011204,1.0,1.0,25732.562594343566,25732.562594343566,277.17412073406126,4.024120734061285,277.17412073406126,277.17412073406126,89089.46181084242,89089.29105616946,0.1707546729594469,0.0,8648.866644398773,8648.866644398773,0.9260412797919616,3321.060843049464,277.17412073406126,4.024120734061285,1.0,0.002,0.11884321049859377,0.0049977583689533875,0.00018365909625754054,0.0018163409047567255,0.09182954812877027,0.09182954812877027,0.0,1.0142659281897615e-12,0.9968925148351172,0.9968925148351172,0.0,0.09342282128007116,0.00029121497741141546,0.0,0.0,0.0,1600399.1347874992,266.8734310924518,0.0,1.0,1283617.2088365452,2601.736302322377,,,,,,,,,,,,,,,,,,4.0,1550.0
835.0,-26.976785044887638,3.825727313782923,35.12838348296385,32.990638142824196,6.166505033351202,-23.662456037050124,-37.36869158511979,2.8521760305964503,-6.27617406469335,-6.276174064685751,40.25293244349438,35702.03101810666,15607.4376297341,15607.4376297341,51309.46864784076,89096.83529615893,89085.59216252952,15607.4376297341,104693.02979226361,104693.02979226361,104693.02979226361,132309.51799736172,126867.68111283993,5441.836884521795,0.0,100105.43803647679,46710.63377530703,59327.560290188616,27616.48820509812,86944.04849528674,20971.419269256632,1550.0,0.0,0.8793074290150219,2.7515934580691916,0.0014947306463915918,1.0,1.0,-6.27617406469335,337355.9654427999,1565467.8881225376,4.640403752955034,1565467.8881225376,4.640403752955034,0.7593803786169024,0.09370682952905923,3.304585201297264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.304585201297264,1.27843024998702,1.2787268252113984,2.5848771971179625,5477.044603931785,14200.501253132832,6485.871624550402,0.0004990765985095795,30292.890616703997,3089.0151699820017,19386.704320310266,1976.8936711629626,0.6399753845088695,0.6399753845088695,30011.041180143136,30484.863174865135,0.980609318232591,0.8,4257.219255630894,4324.433322199387,0.980609318232591,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.670658095691741,3.825727313782923,-0.6113551680178162,4.437082481800739,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7282673040834883,0.0003185256477793635,196.47973946031766,0.0,0.0,0.0,0.0002906087030947222,0.00010585599734546743,0.00012611581744425638,0.000416760463975797,0.09370683212548585,0.09370683212548585,0.09370683212548585,0.09342613816713936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479298.2848583347,598.3937685297369,0.0,0.09370683212548585,0.09370682952905923,0.09370682952905923,0.375,0.375,0.5,11.933064792942892,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27616.48820509812,20971.419269256632,0.7593803786169024,0.6017781760024765,3.7913681185055297,0.5901435409995,0.41063225874560094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.748863357842,262.748863357842,-10.401136642157951,247.83789912811224,277.65982758757326,99001.17104131731,99129.2390386472,-128.06799732990962,0.0,nan,277.65982758757326,4.509827587573284,271.6954418956637,-1.4545581043362859,265.73105620378067,-7.41894379621931,259.7666705119118,-13.38332948808818,253.80228482001087,-19.34771517998911,247.83789912811224,-25.312100871887736,1.0,1.0,25732.562594343566,25732.562594343566,277.17408790318996,4.024087903189979,277.17408790318996,277.17408790318996,89085.87540766536,89085.59216252952,0.28324513584084343,0.0,8648.866644398773,8648.866644398773,0.9260385375022366,3321.1081273037503,277.17408790318996,4.024087903189979,1.0,0.002,0.1202525873253647,0.004991838296853622,0.00018583728396621665,0.0018141627184315445,0.09291864198310833,0.09291864198310833,0.0,2.3977612430281514e-12,0.9969919442750141,0.9969919442750141,0.0,0.09342495416402408,0.0002818753650351605,0.0,0.0,0.0,1600399.5963542403,266.8738259353066,0.0,1.0,1283615.8592391196,2601.7417744902896,,,,,,,,,,,,,,,,,,4.0,1550.0
