time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
840.0,-26.98541250491308,3.819588045291909,35.127703097425986,32.98916369620713,6.166434880074513,-23.670227766412065,-37.37588689019901,2.851250149435099,-6.275779205198376,-6.275779205199756,40.25175223558821,35698.54336450304,15597.342402009623,15597.342402009623,51295.88576651266,89093.3609469485,89081.76451021616,15597.342402009623,104679.10691222579,104679.10691222579,104679.10691222579,132295.31745495682,126872.23933639465,5423.078118562168,0.0,100104.95309119872,46710.13553486601,59327.5750625919,27616.210542731023,86943.78560532292,20971.12446744033,1550.0,0.0,0.8793140156427821,2.7516338773113986,0.0014947306463915918,1.0,1.0,-6.275779205198376,337361.2136296243,1565416.731329717,4.640179926102373,1565416.731329717,4.640179926102373,0.7593773387189151,0.09369986533968319,3.3046293432435285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3046293432435285,1.2784345386432634,1.2787311148625409,2.584903053972995,5477.099391504861,14200.501253132832,6485.850753873791,0.000499064935284543,30292.339228866334,3088.9589440702316,19386.641936461212,1976.8873097807318,0.6399849740883395,0.6399849740883395,30011.361884598762,30484.863174865135,0.9806224170032976,0.8,4257.264749193601,4324.433322199387,0.9806224170032976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.665696548376306,3.819588045291909,-0.6146244357342807,4.43421248102619,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7289056621959925,0.00031824669064972887,196.48662558929038,0.0,0.0,0.0,0.0002906087030947222,0.0001057717407000735,0.0001262000740896503,0.0004170444679561657,0.09369986770057168,0.09369986770057168,0.09369986770057168,0.09342821037796391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479488.3347183255,598.3323052152422,0.0,0.09369986770057168,0.09369986533968319,0.09369986533968319,0.375,0.375,0.5,11.892316190297777,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27616.210542731023,20971.12446744033,0.7593773387189151,0.6017192397774608,3.79091487541234,0.5899890993862154,0.41059338647335697,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.74446747875015,262.74446747875015,-10.405532521249825,247.82962583139164,277.6593091261114,99028.82536782666,99155.38751312399,-126.56214529733684,0.0,nan,277.6593091261114,4.509309126111418,271.69337246713906,-1.4566275328609208,265.7274358082025,-7.422564191797505,259.761499149307,-13.388500850692992,253.7955624903494,-19.35443750965058,247.82962583139164,-25.32037416860834,1.0,1.0,25732.562594343566,25732.562594343566,277.1740402015323,4.02404020153233,277.1740402015323,277.1740402015323,89082.42991807888,89081.76451021616,0.6654078627179842,0.0,8648.866644398773,8648.866644398773,0.9260359646315898,3321.152489959746,277.1740402015323,4.02404020153233,1.0,0.002,0.12161658955532961,0.004986110988697964,0.0001879453536641838,0.0018120546490213584,0.0939726768320919,0.0939726768320919,0.0,2.685542326713586e-12,0.9970885716286085,0.9970885716286085,0.0,0.09342706489333767,0.00027280044634551357,0.0,0.0,0.0,1600400.057938209,266.8742207948016,0.0,1.0,1283614.509581807,2601.7472469175773,,,,,,,,,,,,,,,,,,4.0,1550.0
845.0,-26.994029282832074,3.81384813245734,35.1270567981478,32.987800903525226,6.166448540805868,-23.6779814998534,-37.38306452343238,2.8504007592517207,-6.275315559319893,-6.275315559318737,40.25064274183332,35694.99716634883,15587.757903794038,15587.757903794038,51282.75507014287,89089.89718555934,89078.29924261032,15587.757903794038,104666.05714640435,104666.05714640435,104666.05714640435,132282.04280904925,126877.09653487461,5404.946274174636,0.0,100104.49302150834,46709.59300702964,59327.66668275412,27615.98566264491,86943.65234539902,20970.876340993134,1550.0,0.0,0.8793207047265759,2.751681338374515,0.0014947306463915918,1.0,1.0,-6.275315559319893,337367.37615720363,1565368.6408348838,4.639952619797673,1565368.6408348838,4.639952619797673,0.7593745375295309,0.0936931407762466,3.304670451204432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.304670451204432,1.2784384730206926,1.2787350501526824,2.5849272537896653,5477.150668012488,14200.501253132832,6485.831219956046,0.0004990540192576073,30291.82319375413,3088.906323133194,19386.583548273862,1976.881355842603,0.6399939490030822,0.6399939490030822,30011.660545471907,30484.863174865135,0.9806346154630314,0.8,4257.307115761706,4324.433322199387,0.9806346154630314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.660986011606937,3.81384813245734,-0.617639544527461,4.431487676984801,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7295438329364958,0.00031796830336569526,196.49350367399342,0.0,0.0,0.0,0.0002906087030947222,0.00010568775270972432,0.0001262840620799995,0.00041732720841384044,0.09369314088697005,0.09369314088697005,0.09369314088697005,0.09343053259343469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479672.2195961715,598.2728289583403,0.0,0.09369314088697005,0.0936931407762466,0.0936931407762466,0.375,0.375,0.5,11.85292494778502,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27615.98566264491,20970.876340993134,0.7593745375295309,0.6016585374446382,3.790473255892034,0.5898389783122184,0.41055322848117937,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7401212420256,262.7401212420256,-10.409878757974354,247.82139887188802,277.6588436121591,99056.56967714669,99181.70256463051,-125.13288748382936,0.0,nan,277.6588436121591,4.508843612159126,271.6913546640925,-1.4586453359074767,265.72386571603636,-7.42613428396362,259.7563767680226,-13.393623231977358,253.78888781995536,-19.361112180044614,247.82139887188802,-25.328601128111956,1.0,1.0,25732.562594343566,25732.562594343566,277.17410318594534,4.024103185945364,277.17410318594534,277.17410318594534,89078.92253241676,89078.29924261032,0.623289806448156,0.0,8648.866644398773,8648.866644398773,0.9260335685820462,3321.193803460454,277.17410318594534,4.024103185945364,1.0,0.002,0.12293515201974649,0.004980589398171159,0.00018998323135704234,0.0018100167704135878,0.09499161567852117,0.09499161567852117,0.0,1.770630083525182e-12,0.9971853596694374,0.9971853596694374,0.0,0.0934294282835207,0.0002637124927258989,0.0,0.0,0.0,1600400.5999294382,266.8746844406801,0.0,1.0,1283612.9248039927,2601.7536727041665,,,,,,,,,,,,,,,,,,4.0,1550.0
850.0,-27.0024740539394,3.808484052464435,35.1264422414337,32.98648536382245,6.166486789950066,-23.68557796955207,-37.39009484471751,2.84959070607302,-6.274841460247046,-6.2748414602049465,40.24958409335171,35691.50595140125,15578.737917074193,15578.737917074193,51270.24386847544,89086.483135583,89074.83191507438,15578.737917074193,104653.56983214857,104653.56983214857,104653.56983214857,132269.35328905468,126881.92708468386,5387.426204370821,0.0,100104.03058068977,46709.053398202996,59327.7524249853,27615.783456906112,86943.53588189141,20970.649514573757,1550.0,0.0,0.8793272575711792,2.7517298701462827,0.0014947306463915918,1.0,1.0,-6.274841460247046,337373.67771438684,1565322.7552437342,4.63972994528904,1565322.7552437342,4.63972994528904,0.7593718841001937,0.09368664672605345,3.3047106100409005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3047106100409005,1.2784422252115788,1.2787388032140163,2.584951079423225,5477.201151671003,14200.501253132832,6485.811987377264,0.0004990432717896113,30291.315153749827,3088.8545174702704,19386.52606080884,1976.8754937525903,0.6400027850361901,0.6400027850361901,30011.952309972163,30484.863174865135,0.9806465322776546,0.8,4257.348504044143,4324.433322199387,0.9806465322776546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.656552917860413,3.808484052464435,-0.620439307044931,4.4289233595093656,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7301698499122403,0.0003176956906911518,196.5002449266476,0.0,0.0,0.0,0.0002906087030947222,0.00010560554818609942,0.0001263662666036244,0.00041760394199625466,0.09368664700351423,0.09368664700351423,0.09368664700351423,0.09343287671243068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479849.9944941429,598.2153218371717,0.0,0.09368664700351423,0.09368664672605345,0.09368664672605345,0.375,0.375,0.5,11.814859388942224,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,27615.783456906112,20970.649514573757,0.7593718841001937,0.6015988216733813,3.7900507590518013,0.5896958681105814,0.41051362346116715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7358502556995,262.7358502556995,-10.41414974430046,247.81328051208175,277.65841999931405,99084.2141445508,99207.18049157147,-122.96634702066672,0.0,nan,277.65841999931405,4.5084199993140714,271.6893921018635,-1.460607898136459,265.72036420441196,-7.429635795588013,259.7513363069897,-13.398663693010292,253.78230840953597,-19.367691590464005,247.81328051208175,-25.33671948791823,1.0,1.0,25732.562594343566,25732.562594343566,277.1741763854178,4.024176385417832,277.1741763854178,277.1741763854178,89075.50870416017,89074.83191507438,0.6767890857881866,0.0,8648.866644398773,8648.866644398773,0.9260312278364958,3321.234163091105,277.1741763854178,4.024176385417832,1.0,0.002,0.12420933368342767,0.004975258251983,0.00019195253118532287,0.0018080474675627402,0.09597626559266142,0.09597626559266142,0.0,-1.2519369221863919e-12,0.9972799076126148,0.9972799076126148,0.0,0.09343181039149426,0.00025483633455918855,0.0,0.0,0.0,1600401.1541370344,266.87515853975293,0.0,1.0,1283611.3042920672,2601.76024340521,,,,,,,,,,,,,,,,,,4.0,1550.0
855.0,-27.01083770850324,3.8034722299553496,35.12585636757931,32.98516063895079,6.166506137504232,-23.69310332389374,-37.39706209218127,2.848771756311717,-6.274381311763193,-6.27438131177484,40.248566359887505,35688.068408495885,15570.283721973141,15570.283721973141,51258.35213046902,89083.10450965927,89071.22375711631,15570.283721973141,104641.50747908946,104641.50747908946,104641.50747908946,132257.0982194931,126886.60099343392,5370.497226059195,0.0,100103.570829631,46708.53473981753,59327.817877570524,27615.59074040364,86943.40861797417,20970.43280109013,1550.0,0.0,0.8793335804594806,2.7517769744943195,0.0014947306463915918,1.0,1.0,-6.274381311763193,337379.79393373657,1565278.6440153958,4.639515087032231,1565278.6440153958,4.639515087032231,0.759369335902304,0.09368037683123949,3.3047508980329505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3047508980329505,1.278446018634095,1.2787425975165454,2.5849749225734073,5477.25167244514,14200.501253132832,6485.792739964365,0.0004990325161944156,30290.806756180784,3088.802675345891,19386.468529003647,1976.8696271411386,0.6400116274568314,0.6400116274568314,30012.24501210913,30484.863174865135,0.9806584874181672,0.8,4257.39002533513,4324.433322199387,0.9806584874181672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.652397896284618,3.8034722299553496,-0.6230476625743284,4.426519892529678,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7307904253092817,0.0003174259086543858,196.50692188189103,0.0,0.0,0.0,0.0002906087030947222,0.00010552413944315745,0.00012644767534656637,0.0004178780686557442,0.09368037784991803,0.09368037784991803,0.09368037784991803,0.09343514795413344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480021.8245387323,598.159730776404,0.0,0.09368037784991803,0.09368037683123949,0.09368037683123949,0.375,0.375,0.5,11.778074902048973,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27615.59074040364,20970.43280109013,0.759369335902304,0.6015402164654385,3.7896487247153763,0.5895599556683607,0.4104746866471249,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7316312866485,262.7316312866485,-10.41836871335147,247.80525365509024,277.6580089182177,99111.22968187228,99232.69839494687,-121.46871307457728,0.0,nan,277.6580089182177,4.50800891821774,271.6874578655663,-1.4625421344337042,265.7169068129696,-7.433093187030352,259.74635576033455,-13.403644239665425,253.77580470771267,-19.37419529228731,247.80525365509024,-25.344746344909737,1.0,1.0,25732.562594343566,25732.562594343566,277.1742193510994,4.024219351099418,277.1742193510994,277.1742193510994,89072.1622806085,89071.22375711631,0.9385234921937808,0.0,8648.866644398773,8648.866644398773,0.9260288795455631,3321.2746525231155,277.1742193510994,4.024219351099418,1.0,0.002,0.12544062966711214,0.004970106731151818,0.00019385555389446395,0.0018061444471700826,0.09692777694723198,0.09692777694723198,0.0,1.0645464544600802e-12,0.9973712830208209,0.9973712830208209,0.0,0.09343411763404731,0.0002462591971921758,0.0,0.0,0.0,1600401.6920337446,266.8756186882368,0.0,1.0,1283609.731460312,2601.766620799927,,,,,,,,,,,,,,,,,,4.0,1550.0
860.0,-27.01911432054608,3.798793037926554,35.12529854073451,32.98389766076582,6.166557469472608,-23.700547141541957,-37.40395341357214,2.8479902918860773,-6.2738934348977295,-6.273893434885197,40.247601339496384,35684.6381487861,15562.300600494154,15562.300600494154,51246.938749280256,89079.77324658626,89067.77474483967,15562.300600494154,104630.07534533383,104630.07534533383,104630.07534533383,132245.50349572703,126891.35300426607,5354.1504914609595,0.0,100103.13385593075,46707.998762839336,59327.92788121268,27615.42815039319,86943.35603160587,20970.24347907496,1550.0,0.0,0.8793398529981963,2.751826918028921,0.0014947306463915918,1.0,1.0,-6.2738934348977295,337386.2788094209,1565236.818374212,4.639301941672518,1565236.818374212,4.639301941672518,0.7593669511430836,0.09367432765325992,3.304789273058217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.304789273058217,1.2784496384433646,1.2787462181655525,2.584997620306824,5477.299766218596,14200.501253132832,6485.774416545229,0.0004990222770845928,30290.322796677556,3088.7533252107046,19386.413759077644,1976.864042162986,0.6400200449895528,0.6400200449895528,30012.52381540991,30484.863174865135,0.9806698749010346,0.8,4257.429575005316,4324.433322199387,0.9806698749010346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.648474395396489,3.798793037926554,-0.6254573104726369,4.424250348399191,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7314051028229241,0.0003171591418960677,196.5135297952037,0.0,0.0,0.0,0.0002906087030947222,0.00010544367488103524,0.00012652813990868858,0.0004181488395102433,0.09367432815185878,0.09367432815185878,0.09367432815185878,0.09343751027254386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480187.8579030709,598.1060091824662,0.0,0.09367432815185878,0.09367432765325992,0.09367432765325992,0.375,0.375,0.5,11.74255222193062,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27615.42815039319,20970.24347907496,0.7593669511430836,0.6014812824785395,3.789261324401756,0.5894290384954871,0.41043548095628984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7274682802363,262.7274682802363,-10.422531719763697,247.79731450449626,277.65762205597605,99138.08062659223,99257.9381143576,-119.85748776539967,0.0,nan,277.65762205597605,4.507622055976071,271.6855605456753,-1.4644394543246904,265.7134990353757,-7.436500964624258,259.74143752509747,-13.40856247490251,253.7693760147972,-19.38062398520279,247.79731450449626,-25.35268549550372,1.0,1.0,25732.562594343566,25732.562594343566,277.17430844599613,4.024308445996155,277.17430844599613,277.17430844599613,89068.8229697962,89067.77474483967,1.0482249565247912,0.0,8648.866644398773,8648.866644398773,0.9260266427408187,3321.313219423508,277.17430844599613,4.024308445996155,1.0,0.002,0.12662968350192746,0.0049651397476690945,0.0001956933104297406,0.0018043066903480549,0.09784665521487029,0.09784665521487029,0.0,7.77795362838507e-13,0.9974613026568475,0.9974613026568475,0.0,0.09343651688652499,0.0002378107667349263,0.0,0.0,0.0,1600402.2623406174,266.87610656510225,0.0,1.0,1283608.0638458168,2601.773382536793,,,,,,,,,,,,,,,,,,4.0,1550.0
865.0,-27.027304129294166,3.794427230424125,35.12476757095687,32.98264624262231,6.166631127714254,-23.707910603590687,-37.41077275536952,2.8472376075215116,-6.273391121738825,-6.273391121737764,40.24668360578794,35681.25611462235,15554.779354090115,15554.779354090115,51236.03546871246,89076.4247510644,89064.4152675376,15554.779354090115,104619.19462162771,104619.19462162771,104619.19462162771,132234.48312123973,126896.10955412098,5338.373567118742,0.0,100102.66060232134,46707.49198418468,59327.96513126296,27615.288499612016,86943.25363087497,20970.07544888545,1550.0,0.0,0.8793460242069532,2.751878340142408,0.0014947306463915918,1.0,1.0,-6.273391121738825,337392.95567513525,1565197.0430054627,4.639092241488706,1565197.0430054627,4.639092241488706,0.759364706589253,0.0936684917628419,3.3048283453131932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3048283453131932,1.2784531249603386,1.2787497054913424,2.585021132797277,5477.349586364444,14200.501253132832,6485.755434725472,0.0004990116702163205,30289.821480224193,3088.702205159172,19386.357021148127,1976.858256504324,0.6400287645737764,0.6400287645737764,30012.80768357812,30484.863174865135,0.980681469281261,0.8,4257.4698431527795,4324.433322199387,0.980681469281261,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.6447778943443945,3.794427230424125,-0.6276848816128657,4.422112112036991,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7320138831835964,0.0003168953760560617,196.52006884362322,0.0,0.0,0.0,0.0002906087030947222,0.00010536410655775046,0.00012660770823197336,0.00041841674290016805,0.09366849320463333,0.09366849320463333,0.09366849320463333,0.09343991205284569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480348.193597583,598.0541254747455,0.0,0.09366849320463333,0.0936684917628419,0.0936684917628419,0.375,0.375,0.5,11.70826505036791,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27615.288499612016,20970.07544888545,0.759364706589253,0.6014238990951009,3.78888687353835,0.5893043258564884,0.41039706503405293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7233605007467,262.7233605007467,-10.42663949925327,247.78946088820817,277.6572601132861,99164.7497562839,99283.01720061929,-118.26744433539992,0.0,nan,277.6572601132861,4.507260113286122,271.6837002682686,-1.4662997317313966,265.7101404232438,-7.4398595767561915,259.73658057824446,-13.41341942175552,253.76302073322938,-19.386979266770595,247.78946088820817,-25.36053911179181,1.0,1.0,25732.562594343566,25732.562594343566,277.1744223293712,4.024422329371248,277.1744223293712,277.1744223293712,89065.45777149474,89064.4152675376,1.0425039571418893,0.0,8648.866644398773,8648.866644398773,0.9260243652798062,3321.352487039759,277.1744223293712,4.024422329371248,1.0,0.002,0.12777737060881778,0.0049603511461304315,0.00019746714838306704,0.0018025328536550944,0.09873357419153352,0.09873357419153352,0.0,2.03816130639467e-12,0.9975494702996247,0.9975494702996247,0.0,0.09343895434178769,0.0002295374210542025,0.0,0.0,0.0,1600402.8495193396,266.87660887826115,0.0,1.0,1283606.3468817594,2601.7803443995367,,,,,,,,,,,,,,,,,,4.0,1550.0
870.0,-27.03540421012262,3.790357974513752,35.12426338404545,32.98157845800745,6.166764002921101,-23.715187388815867,-37.41750785904003,2.8465471819230537,-6.272853766875301,-6.272853766807131,40.24581909565272,35677.79548790527,15547.662140340766,15547.662140340766,51225.45762824603,89073.27225039256,89061.30241297561,15547.662140340766,104608.96455331637,104608.96455331637,104608.96455331637,132224.1465824049,126900.98629382874,5323.160288576161,0.0,100102.3464020495,46706.86964058751,59328.30751273555,27615.182029088544,86943.48954182409,20969.93728839752,1550.0,0.0,0.8793521824744516,2.7519333503373944,0.0014947306463915918,1.0,1.0,-6.272853766875301,337400.0984384562,1565159.5750897708,4.638882982943958,1565159.5750897708,4.638882982943958,0.7593626312623529,0.09366286985580415,3.3048593563428765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3048593563428765,1.2784563231045651,1.2787529043774868,2.585038922813925,5477.387281274979,14200.501253132832,6485.7410722551995,0.0004990036447035081,30289.442184559928,3088.663527765336,19386.314090763346,1976.8538788233848,0.6400353619138466,0.6400353619138466,30013.032984767615,30484.863174865135,0.9806906715571361,0.8,4257.501803275604,4324.433322199387,0.9806906715571361,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.641279965051937,3.790357974513752,-0.629730764744461,4.4200887392582136,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7326165318406878,0.0003166346986559233,196.526536677995,0.0,0.0,0.0,0.0002906087030947222,0.0001052855755657941,0.00012668623922392971,0.00041868020301909605,0.09366287008588511,0.09366287008588511,0.09366287008588511,0.09344243431648998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480502.92497240705,598.0040504157142,0.0,0.09366287008588511,0.09366286985580415,0.09366286985580415,0.375,0.375,0.5,11.675199681164203,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,27615.182029088544,20969.93728839752,0.7593626312623529,0.6013620981897485,3.7885295950803624,0.5891810634493118,0.41035614829725114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.71931807740594,262.71931807740594,-10.430681922594033,247.78169421048196,277.65694194433087,99191.23199110183,99307.61776087184,-116.38576977002276,0.0,nan,277.65694194433087,4.50694194433089,271.6818923975603,-1.4681076024396589,265.7068428507875,-7.443157149212482,259.7317933040214,-13.418206695978597,253.75674375725367,-19.393256242746304,247.78169421048196,-25.36830578951802,1.0,1.0,25732.562594343566,25732.562594343566,277.174599769565,4.024599769565043,277.174599769565,277.174599769565,89062.28975649698,89061.30241297561,0.9873435213667108,0.0,8648.866644398773,8648.866644398773,0.9260225576835097,3321.383653124591,277.174599769565,4.024599769565043,1.0,0.002,0.12888415685504487,0.0049557427090217016,0.00019917779611272572,0.0018008222036623547,0.09958889805636285,0.09958889805636285,0.0,-2.2491947540559387e-13,0.9976366595418766,0.9976366595418766,0.0,0.09344151260604998,0.0002213572497541652,0.0,0.0,0.0,1600403.4776560594,266.8771462331247,0.0,1.0,1283604.5101357405,2601.787791978032,,,,,,,,,,,,,,,,,,4.0,1550.0
875.0,-27.043418474448483,3.786567168780953,35.12378413166784,32.98045783247801,6.166900432443173,-23.72238658375873,-37.42417140221221,2.845868541739101,-6.272319133906933,-6.272319133904341,40.2449944999619,35674.41421854531,15540.979337648776,15540.979337648776,51215.39355619409,89070.033569968,89058.20047795099,15540.979337648776,104599.17981559977,104599.17981559977,104599.17981559977,132214.26890304996,126905.77474131834,5308.494161731615,0.0,100101.93126049005,46706.31190901978,59328.465946078075,27615.0890874502,86943.55503352828,20969.8124169788,1550.0,0.0,0.8793581750057593,2.7519880827478937,0.0014947306463915918,1.0,1.0,-6.272319133906933,337407.20513903967,1565123.8377000035,4.638679357943892,1565123.8377000035,4.638679357943892,0.7593606651266833,0.09365745330713918,3.3048941208852325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3048941208852325,1.27845946667276,1.278756048674939,2.585059759060134,5477.431430780414,14200.501253132832,6485.7242499710355,0.0004989942448020289,30288.99795242979,3088.618228694793,19386.263807830233,1976.8487513911718,0.6400430888561325,0.6400430888561325,30013.285555457347,30484.863174865135,0.9807009876579784,0.8,4257.537631716121,4324.433322199387,0.9807009876579784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.637995537730342,3.786567168780953,-0.631621697643717,4.41818886642467,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7332133229068253,0.00031637697726232146,196.53293640774712,0.0,0.0,0.0,0.0002906087030947222,0.00010520793217274505,0.00012676388261697875,0.00041894121040143877,0.093657453332353,0.093657453332353,0.093657453332353,0.09344492956206026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480652.1549769822,597.9557506926802,0.0,0.093657453332353,0.09365745330713918,0.09365745330713918,0.375,0.375,0.5,11.643321115177724,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27615.0890874502,20969.8124169788,0.7593606651266833,0.6013034999247874,3.7881830681892574,0.5890648655491918,0.4103169487926746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7153301308743,262.7153301308743,-10.434669869125685,247.77401171596293,277.6566485457884,99217.4249204521,99332.24224351882,-114.81732306670736,0.0,nan,277.6566485457884,4.506648545788437,271.68012117981897,-1.469878820181009,265.70359381385555,-7.446406186144429,259.7270664478922,-13.422933552107793,253.75053908192794,-19.399460918072037,247.77401171596293,-25.37598828403705,1.0,1.0,25732.562594343566,25732.562594343566,277.1747757502707,4.024775750270749,277.1747757502707,277.1747757502707,89059.04375292215,89058.20047795099,0.8432749711646466,0.0,8648.866644398773,8648.866644398773,0.9260205312872127,3321.418591489659,277.1747757502707,4.024775750270749,1.0,0.002,0.12995121576181376,0.004951302541020559,0.00020082705173520886,0.0017991729482226366,0.10041352586760442,0.10041352586760442,0.0,-4.21546478279744e-14,0.9977213582702498,0.9977213582702498,0.0,0.0934440415257314,0.00021341178140778106,0.0,0.0,0.0,1600404.1026069515,266.87768086609304,0.0,1.0,1283602.682687972,2601.795201884708,,,,,,,,,,,,,,,,,,4.0,1550.0
880.0,-27.051352082503126,3.783036456598244,35.12332722082102,32.97933982629331,6.167005130047898,-23.72951636124402,-37.43077204618601,2.8451694093035695,-6.271809556256585,-6.271809556265716,40.244200656432746,35671.0722545633,15534.73708987482,15534.73708987482,51205.80934443812,89066.8779706007,89054.97397638635,15534.73708987482,104589.71106626117,104589.71106626117,104589.71106626117,132204.70864801374,126910.35513682416,5294.353511189574,0.0,100101.55809579526,46705.752381467864,59328.67301591933,27614.99758175256,86943.6705976719,20969.69057287772,1550.0,0.0,0.8793639163404723,2.7520402509504436,0.0014947306463915918,1.0,1.0,-6.271809556256585,337413.9788969917,1565089.4336694474,4.6384842702301015,1565089.4336694474,4.6384842702301015,0.7593587691180561,0.09365223452800757,3.304927739969135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.304927739969135,1.2784627051804576,1.278759287933918,2.5850795072685657,5477.473274864361,14200.501253132832,6485.708305631781,0.0004989853355902813,30288.57692868351,3088.57529622078,19386.216149133204,1976.8438915565669,0.6400504122322865,0.6400504122322865,30013.52980367879,30484.863174865135,0.9807109638531548,0.8,4257.572279572062,4324.433322199387,0.9807109638531548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.634927631930646,3.783036456598244,-0.6333777835936019,4.4164142401918465,3.5,3.5,1.0,0.6,0.00023197181478972381,0.733804624788959,0.0003161220397819631,196.53927214059442,0.0,0.0,0.0,0.0002906087030947222,0.0001051310738223776,0.0001268407409673462,0.00041919948338122197,0.09365223458678937,0.09365223458678937,0.09365223458678937,0.09344731106969875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480796.0631838449,597.9091683737483,0.0,0.09365223458678937,0.09365223452800757,0.09365223452800757,0.375,0.375,0.5,11.612582584923318,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27614.99758175256,20969.69057287772,0.7593587691180561,0.6012450715860758,3.7878553040176324,0.5889538478469676,0.4102779651394023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7113808639818,262.7113808639818,-10.43861913601819,247.76640859078535,277.6563531371781,99243.02057400238,99356.72426838406,-113.70369438166145,0.0,nan,277.6563531371781,4.50635313717811,271.6783642278982,-1.471635772101763,265.70037531861664,-7.449624681383341,259.7223864093465,-13.427613590653493,253.74439750006584,-19.405602499934133,247.76640859078535,-25.38359140921463,1.0,1.0,25732.562594343566,25732.562594343566,277.174912273069,4.024912273069049,277.174912273069,277.174912273069,89055.90265091488,89054.97397638635,0.928674528535339,0.0,8648.866644398773,8648.866644398773,0.9260185716464926,3321.4523786689806,277.174912273069,4.024912273069049,1.0,0.002,0.13098011577766222,0.004947019893425183,0.00020241732960491003,0.0017975826709046244,0.10120866480245501,0.10120866480245501,0.0,5.095342550665016e-13,0.9978027219053198,0.9978027219053198,0.0,0.09344645452456132,0.00020578000344624158,0.0,0.0,0.0,1600404.6982660226,266.8781904437434,0.0,1.0,1283600.940877531,2601.8022645787187,,,,,,,,,,,,,,,,,,4.0,1550.0
885.0,-27.05925025152264,3.779735789044215,35.122880693910695,32.97770773004743,6.166758727782836,-23.7366493536341,-37.43737702080978,2.8441578302824473,-6.2715367084768445,-6.2715367084691325,40.2433633563745,35668.03371623296,15529.216008658123,15529.216008658123,51197.24972489108,89063.60925405576,89050.20716663203,15529.216008658123,104579.42317529015,104579.42317529015,104579.42317529015,132194.2206765643,126913.55984025625,5280.66083630804,0.0,100100.99655372275,46705.421017189285,59328.41726281497,27614.79750127413,86943.21476408909,20969.478968382988,1550.0,0.0,0.8793685486586962,2.752068184164937,0.0014947306463915918,1.0,1.0,-6.2715367084768445,337417.6058755214,1565053.1469148768,4.638326867544219,1565053.1469148768,4.638326867544219,0.7593566082610408,0.09364718676175623,3.3049772553430117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3049772553430117,1.2784673910262092,1.2787639748667103,2.585108762680407,5477.535263571499,14200.501253132832,6485.684684475767,0.0004989721370117187,30287.95323534946,3088.5116972003143,19386.145543917155,1976.836691828214,0.6400612610987306,0.6400612610987306,30013.88954017894,30484.863174865135,0.9807256571456746,0.8,4257.62331002936,4324.433322199387,0.9807256571456746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.632214161126756,3.779735789044215,-0.6351088473902191,4.4148446364344345,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7343937967509025,0.0003158684289219369,196.5455799778127,0.0,0.0,0.0,0.0002906087030947222,0.00010505421696052588,0.00012691759782919792,0.0004194597741282707,0.09364718705569122,0.09364718705569122,0.09364718705569122,0.09344875182737952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480935.09236035676,597.8641571834153,0.0,0.09364718705569122,0.09364718676175623,0.09364718676175623,0.375,0.375,0.5,11.58281732553233,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27614.79750127413,20969.478968382988,0.7593566082610408,0.6011964478713385,3.787564448295811,0.5888584849756157,0.41024516764205543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.7073668503513,262.7073668503513,-10.442633149648657,247.75885154166508,277.65588215902363,99266.45007311697,99382.01789491408,-115.56782179710675,0.0,nan,277.65588215902363,4.505882159023656,271.6764760355952,-1.4735239644047624,265.69706991206584,-7.452930087934135,259.7176637886174,-13.432336211382562,253.73825766514076,-19.411742334859213,247.75885154166508,-25.391148458334897,1.0,1.0,25732.562594343566,25732.562594343566,277.1746339723799,4.024633972379945,277.1746339723799,277.1746339723799,89052.79538056844,89050.20716663203,2.5882139364111936,0.0,8648.866644398773,8648.866644398773,0.9260156853965206,3321.502141619727,277.1746339723799,4.024633972379945,1.0,0.002,0.13197647739113727,0.0049428322118826385,0.0002039572263801262,0.001796042776724327,0.1019786131900631,0.1019786131900631,0.0,3.104453326352452e-12,0.9978720949750204,0.9978720949750204,0.0,0.09344791444247069,0.00019927231928554558,0.0,0.0,0.0,1600405.017203633,266.87846329152313,0.0,1.0,1283600.0082421293,2601.8060462406484,,,,,,,,,,,,,,,,,,5.0,1550.0
890.0,-27.067024384177365,3.776671020102586,35.122460633159484,32.97673895666378,6.166975778919457,-23.743624367861923,-37.44383454378692,2.8435757632653065,-6.27093703906047,-6.2709370391062125,40.24266537700703,35664.693259128406,15523.554451477596,15523.554451477596,51188.247710606,89060.48598436436,89047.69332525275,15523.554451477596,104571.24777673035,104571.24777673035,104571.24777673035,132186.02410156795,126918.53212585364,5267.491975714309,0.0,100100.62903547847,46704.83631243945,59328.658581154465,27614.776324837592,86943.43490599206,20969.419397013382,1550.0,0.0,0.8793744117908242,2.7521295770382053,0.0014947306463915918,1.0,1.0,-6.27093703906047,337425.57741730555,1565022.8984996784,4.638127644260239,1565022.8984996784,4.638127644260239,0.7593550333468692,0.09364232523393953,3.305007536298317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305007536298317,1.278470087298029,1.2787666717640218,2.58512699603575,5477.573897863528,14200.501253132832,6485.669962125781,0.0004989639108618253,30287.564532331875,3088.472060523408,19386.101537827824,1976.8322044559382,0.6400680225421633,0.6400680225421633,30014.109535257827,30484.863174865135,0.9807346427777974,0.8,4257.654517453333,4324.433322199387,0.9807346427777974,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.629431649964364,3.776671020102586,-0.6365640762663105,4.413235096368897,3.5,3.5,1.0,0.6,0.00023197181478972381,0.734974214849307,0.00031561898377249244,196.55178914936397,0.0,0.0,0.0,0.0002906087030947222,0.00010497912605187674,0.00012699268873784706,0.00041971179333337097,0.09364232530114196,0.09364232530114196,0.09364232530114196,0.09345145955050184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481069.34379440435,597.8206937243775,0.0,0.09364232530114196,0.09364232523393953,0.09364232523393953,0.375,0.375,0.5,11.554187458980598,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,27614.776324837592,20969.419397013382,0.7593550333468692,0.6011376982397706,3.787249232280611,0.588753455231594,0.4102057078569647,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.70347676983914,262.70347676983914,-10.446523230160835,247.75139053235577,277.6555630073119,99293.03286780069,99405.03252187665,-111.99965407595997,0.0,nan,277.6555630073119,4.505563007311935,271.67472851234555,-1.4752714876544246,265.69389401732354,-7.4561059826764335,259.7130595223478,-13.436940477652172,253.73222502734995,-19.417774972650022,247.75139053235577,-25.398609467644206,1.0,1.0,25732.562594343566,25732.562594343566,277.1749429861595,4.0249429861595445,277.1749429861595,277.1749429861595,89049.51135738466,89047.69332525275,1.8180321319086943,0.0,8648.866644398773,8648.866644398773,0.9260139203074838,3321.5325739798086,277.1749429861595,4.0249429861595445,1.0,0.002,0.13293477214459073,0.0049388659916410485,0.00020543843428110848,0.001794561565781643,0.10271921714055424,0.10271921714055424,0.0,6.275145333911603e-14,0.9979532871418679,0.9979532871418679,0.0,0.09345066628281784,0.00019165895112168937,0.0,0.0,0.0,1600405.7181663206,266.8790629609395,0.0,1.0,1283597.958475368,2601.814357688794,,,,,,,,,,,,,,,,,,4.0,1550.0
895.0,-27.07471103547361,3.773826982716724,35.12206431674337,32.975868705566995,6.167219542352307,-23.750517977691047,-37.45021614069117,2.8430264845145605,-6.270352238988153,-6.2703522389913084,40.24200026207469,35661.33536307666,15518.256897538911,15518.256897538911,51179.592260615565,89057.48392915899,89045.15001183383,15518.256897538911,104563.40690937274,104563.40690937274,104563.40690937274,132178.16825985507,126923.34018957698,5254.828070278085,0.0,100100.34803878277,46704.199472517,59329.05396251752,27614.761350482313,86943.81531299984,20969.36680337856,1550.0,0.0,0.8793800705410467,2.752189448661593,0.0014947306463915918,1.0,1.0,-6.270352238988153,337433.35144005413,1564994.0747467373,4.637935367289153,1564994.0747467373,4.637935367289153,0.7593535405661695,0.09363765443649522,3.305033460357578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305033460357578,1.2784726316972892,1.2787692167535416,2.5851421285177176,5477.60596177697,14200.501253132832,6485.657743238036,0.0004989570835998836,30287.24194155442,3088.4391654188153,19386.06501475467,1976.8284801389536,0.6400736340457854,0.6400736340457854,30014.29787659996,30484.863174865135,0.9807423355357472,0.8,4257.681234633305,4324.433322199387,0.9807423355357472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.626828037124695,3.773826982716724,-0.6379020570953324,4.411729039812057,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7355485885070394,0.00031537252387440855,196.55792883560065,0.0,0.0,0.0,0.0002906087030947222,0.00010490496675259021,0.0001270668480371336,0.0004199601844648982,0.09363765443379134,0.09363765443379134,0.09363765443379134,0.09345409392521885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481198.49364372937,597.7788780681478,0.0,0.09363765443379134,0.09363765443649522,0.09363765443649522,0.375,0.375,0.5,11.526653382281468,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27614.761350482313,20969.36680337856,0.7593535405661695,0.601077094295259,3.7869507362181642,0.5886513270250195,0.4101652916276447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.69967544541663,262.69967544541663,-10.450324554583347,247.74401945923117,277.65533143159666,99318.7970451053,99428.24131439114,-109.4442692858548,0.0,nan,277.65533143159666,4.505331431596687,271.67306903713694,-1.4769309628630367,265.6908066426461,-7.459193357353854,259.70854424818293,-13.441455751817045,253.726281853706,-19.423718146293965,247.74401945923117,-25.40598054076881,1.0,1.0,25732.562594343566,25732.562594343566,277.17523372307244,4.025233723072461,277.17523372307244,277.17523372307244,89046.49356018577,89045.15001183383,1.3435483519424452,0.0,8648.866644398773,8648.866644398773,0.9260124091759065,3321.5586276593663,277.17523372307244,4.025233723072461,1.0,0.002,0.13385638782125805,0.004935052883615784,0.00020686295530682438,0.0017931370449081644,0.1034314776534122,0.1034314776534122,0.0,2.1498861718649565e-13,0.9980315276317804,0.9980315276317804,0.0,0.09345333130111208,0.00018432313538313818,0.0,0.0,0.0,1600406.401743062,266.8796477610118,0.0,1.0,1283595.9595277426,2601.8224631109583,,,,,,,,,,,,,,,,,,4.0,1550.0
900.0,-27.08237238169582,3.7711723905628056,35.12167659427017,32.974385492876195,6.167054547466605,-23.75742968874511,-37.456615549139656,2.842111857413553,-6.270063976199253,-6.270063976131112,40.24127094469942,35658.330247413,15513.710186542106,15513.710186542106,51172.04043395511,89054.32348252638,89040.7022084682,15513.710186542106,104554.4123950103,104554.4123950103,104554.4123950103,132169.01920685498,126926.44308338461,5242.576123470364,0.0,100099.8289993981,46703.83577391087,59328.88136165248,27614.6068118447,86943.48817349717,20969.198326825994,1550.0,0.0,0.8793843772062633,2.752218961281859,0.0014947306463915918,1.0,1.0,-6.270063976199253,337437.1835048353,1564962.469145756,4.637789033476007,1564962.469145756,4.637789033476007,0.759351689115186,0.09363314336152018,3.3050786888680093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3050786888680093,1.278476868505758,1.2787734545448817,2.5851689383562158,5477.6627686076545,14200.501253132832,6485.63609465403,0.0004989449876879663,30286.670431342238,3088.3808875958907,19386.00030568835,1976.8218816505484,0.6400835756982616,0.6400835756982616,30014.626466344827,30484.863174865135,0.9807557567357092,0.8,4257.727846764509,4324.433322199387,0.9807557567357092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.624593444468051,3.7711723905628056,-0.6392640519509412,4.410436442513747,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7361215535064103,0.000315127051619069,196.56404869118717,0.0,0.0,0.0,0.0002906087030947222,0.00010483064906222516,0.00012714116572749867,0.0004202115573237916,0.09363314400307211,0.09363314400307211,0.09363314400307211,0.09345555374963042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481323.0351226225,597.7385463841664,0.0,0.09363314400307211,0.09363314336152018,0.09363314336152018,0.375,0.375,0.5,11.500014948227307,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,27614.6068118447,20969.198326825994,0.759351689115186,0.6010281911443714,3.786692831860863,0.5885666828991316,0.41013227093277205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.69581525463315,262.69581525463315,-10.454184745366831,247.73669288322617,277.6549376260424,99341.71945151857,99452.85854889509,-111.1390973765632,0.0,nan,277.6549376260424,4.50493762604242,271.6712886774422,-1.4787113225577855,265.687639728885,-7.46236027111496,259.7039907804065,-13.446009219593464,253.72034183179665,-19.429658168203332,247.73669288322617,-25.413307116773808,1.0,1.0,25732.562594343566,25732.562594343566,277.17500772163095,4.0250077216309705,277.17500772163095,277.17500772163095,89043.59163527023,89040.7022084682,2.889426802037633,0.0,8648.866644398773,8648.866644398773,0.9260097727572089,3321.6040823123494,277.17500772163095,4.0250077216309705,1.0,0.002,0.13474807279770892,0.004931312887068376,0.000208241097426507,0.0017917589144789414,0.1041205487132535,0.1041205487132535,0.0,1.1905448415311382e-11,0.9980953647766319,0.9980953647766319,0.0,0.09345480637859914,0.00017833698292103053,0.0,0.0,0.0,1600406.7386935814,266.8799360238007,0.0,1.0,1283594.9741933276,2601.826458502333,,,,,,,,,,,,,,,,,,5.0,1550.0
905.0,-27.089954424603217,3.768701535021384,35.12130299457018,32.97303363159301,6.166974138566187,-23.764261568340558,-37.462943012919254,2.841281285132603,-6.269680671563947,-6.269680671528387,40.240599590777514,35655.29964259462,15509.300509119392,15509.300509119392,51164.60015171401,89051.21438997811,89036.97643764438,15509.300509119392,104546.27694676377,104546.27694676377,104546.27694676377,132160.7876288123,126930.03649443304,5230.751134379272,0.0,100099.35025378334,46703.435515798265,59328.79415331675,27614.51068204854,86943.30483536528,20969.08024548312,1550.0,0.0,0.8793889757481641,2.752258204764517,0.0014947306463915918,1.0,1.0,-6.269680671563947,337442.2790756812,1564933.375867179,4.637632783164665,1564933.375867179,4.637632783164665,0.7593500564583446,0.09362878617895153,3.3051200603454154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3051200603454154,1.2784807159731268,1.278777302904801,2.585193518409618,5477.714850791289,14200.501253132832,6485.616245819411,0.0004989338975470891,30286.14647158144,3088.327458569587,19385.94097619339,1976.8158317257567,0.6400926903785499,0.6400926903785499,30014.927033563526,30484.863174865135,0.980768033391865,0.8,4257.770483757453,4324.433322199387,0.980768033391865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.622426200323027,3.768701535021384,-0.6404812678554865,4.40918280287687,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7366890620988664,0.00031488429342065125,196.57010557477318,0.0,0.0,0.0,0.0002906087030947222,0.00010475721469572302,0.0001272146000940008,0.0004204595267395018,0.09362878676784478,0.09362878676784478,0.09362878676784478,0.09345737503020385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481443.4072019471,597.6995629748963,0.0,0.09362878676784478,0.09362878617895153,0.09362878617895153,0.375,0.375,0.5,11.474303261683547,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,27614.51068204854,20969.08024548312,0.7593500564583446,0.6009779930880548,3.786433737790962,0.5884823477621265,0.41009827852887615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.69197030842963,262.69197030842963,-10.458029691570346,247.7294292623526,277.65451135455226,99365.60911165498,99476.3092952913,-110.70018363633226,0.0,nan,277.65451135455226,4.504511354552278,271.66949493600436,-1.480505063995622,265.6844785176678,-7.4655214823321785,259.6994620992099,-13.450537900790096,253.71444568079096,-19.435554319209018,247.7294292623526,-25.42057073764738,1.0,1.0,25732.562594343566,25732.562594343566,277.17496024484035,4.024960244840372,277.17496024484035,277.17496024484035,89040.46222852833,89036.97643764438,3.4857908839476295,0.0,8648.866644398773,8648.866644398773,0.9260073611500524,3321.6456606471424,277.17496024484035,4.024960244840372,1.0,0.002,0.13560871712695,0.004927722100529306,0.00020957131160051883,0.001790428697215236,0.1047856558002594,0.1047856558002594,0.0,8.815754983654278e-12,0.9981615818885571,0.9981615818885571,0.0,0.09345665732268772,0.00017212885626380093,0.0,0.0,0.0,1600407.186736725,266.88031932843603,0.0,1.0,1283593.6639861877,2601.831771220227,,,,,,,,,,,,,,,,,,5.0,1550.0
