time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
910.0,-27.09741030989431,3.7664187914797127,35.1209552879639,32.972288235928886,6.167275384206659,-23.77094174048616,-37.46912773987276,2.8408068147989236,-6.269041302359824,-6.269041302356768,40.240043254990496,35651.98907122542,15504.78584497736,15504.78584497736,51156.774916202776,89048.3305233764,89035.05875071,15504.78584497736,104539.84459568736,104539.84459568736,104539.84459568736,132154.40145931212,126934.99151887101,5219.409940441105,0.0,100099.11696483642,46702.775512686676,59329.268280166376,27614.55686362475,86943.82514379112,20969.083344327744,1550.0,0.0,0.879394516306668,2.752323665624831,0.0014947306463915918,1.0,1.0,-6.269041302359824,337450.7788493463,1564909.2672353513,4.637444526195625,1564909.2672353513,4.637444526195625,0.7593488987668402,0.09362460358375602,3.3051420749798757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3051420749798757,1.2784829138766691,1.2787795013182217,2.5852062934168485,5477.741919498651,14200.501253132832,6485.605929479912,0.0004989281335661523,30285.874160325133,3088.2996905492837,19385.91013996426,1976.8126873054775,0.6400974275116035,0.6400974275116035,30015.086971404162,30484.863174865135,0.9807745660591664,0.8,4257.793171755872,4324.433322199387,0.9807745660591664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.620207357879316,3.7664187914797127,-0.6414805247896149,4.407899316269328,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7372475885509949,0.00031464574234233453,196.5760620418873,0.0,0.0,0.0,0.0002906087030947222,0.00010468548280475801,0.0001272863319849658,0.0004206994114133672,0.09362460358274598,0.09362460358274598,0.09362460358274598,0.09346018669832475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481559.2959397064,597.6620325813794,0.0,0.09362460358274598,0.09362460358375602,0.09362460358375602,0.375,0.375,0.5,11.449640726906052,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27614.55686362475,20969.083344327744,0.7593488987668402,0.600917390433143,3.786159484097181,0.5883888226863458,0.4100577471978344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.68826621828686,262.68826621828686,-10.461733781713122,247.7222685846979,277.6542638518962,99391.48897971366,99498.13376837106,-106.64478865740914,0.0,nan,277.6542638518962,4.504263851896212,271.6678647984067,-1.4821352015932803,265.6814657450176,-7.468534254982387,259.69506669156664,-13.45493330843334,253.7086676381358,-19.44133236186417,247.7222685846979,-25.427731415302077,1.0,1.0,25732.562594343566,25732.562594343566,277.17537788704897,4.02537788704899,277.17537788704897,277.17537788704897,89037.3545416813,89035.05875071,2.2957909713004483,0.0,8648.866644398773,8648.866644398773,0.9260060778756632,3321.667785354775,277.17537788704897,4.02537788704899,1.0,0.002,0.13643419635616164,0.004924327361079025,0.00021084729438497203,0.0017891527054133547,0.10542364719248601,0.10542364719248601,0.0,-2.0167331346576667e-13,0.9982366190107562,0.9982366190107562,0.0,0.09345950773767094,0.00016509584608508034,0.0,0.0,0.0,1600407.9340879784,266.88095869764015,0.0,1.0,1283591.4784960144,2601.8406331305746,,,,,,,,,,,,,,,,,,4.0,1550.0
915.0,-27.104780305610813,3.764309968618782,35.12062916547715,32.97150368979203,6.167572642922481,-23.77754501075949,-37.47524097617713,2.8403373480631804,-6.268448444826788,-6.2684484448584845,40.23950692422165,35648.74611697932,15500.611748822377,15500.611748822377,51149.35786580169,89045.39987028514,89032.9376360595,15500.611748822377,104533.54938488189,104533.54938488189,104533.54938488189,132148.14154911914,126939.61518251302,5208.5263666061155,0.0,100098.81576326834,46702.16200993599,59329.615281480386,27614.59216423726,86944.20744571765,20969.0789310323,1550.0,0.0,0.8793997309892128,2.752384365556017,0.0014947306463915918,1.0,1.0,-6.268448444826788,337458.66044722823,1564886.0257816166,4.637267343228648,1564886.0257816166,4.637267343228648,0.7593477682494496,0.09362059535563588,3.3051666931466883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3051666931466883,1.2784850886093282,1.2787816765553837,2.5852211516536987,5477.773402319597,14200.501253132832,6485.593930596525,0.0004989214295671617,30285.55744883449,3088.2673949650994,19385.87427449885,1976.809030045821,0.6401029370930366,0.6401029370930366,30015.265823834903,30484.863174865135,0.980781871303941,0.8,4257.818542885368,4324.433322199387,0.980781871303941,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.618155895927456,3.764309968618782,-0.6424026820769893,4.406712650695772,3.5,3.5,1.0,0.6,0.00023197181478972381,0.737800130247895,0.0003144101027900105,196.58195024705952,0.0,0.0,0.0,0.0002906087030947222,0.00010461462466606326,0.00012735719012366056,0.0004209367429294732,0.09362059534875566,0.09362059534875566,0.09362059534875566,0.09346280209320543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481670.5097565763,597.6260129680142,0.0,0.09362059534875566,0.09362059535563588,0.09362059535563588,0.375,0.375,0.5,11.42597173261859,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,27614.59216423726,20969.0789310323,0.7593477682494496,0.6008592158882075,3.7858973617036282,0.5883009273244114,0.4100186448790863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6846504026909,262.6846504026909,-10.465349597309057,247.71519950949605,277.654101295893,99416.42188464686,99520.52515287003,-104.10326822318689,0.0,nan,277.654101295893,4.504101295893008,271.6663209385945,-1.4836790614054962,265.67854058133423,-7.471459418665745,259.6907602240519,-13.459239775948049,253.70297986677596,-19.447020133224015,247.71519950949605,-25.43480049050393,1.0,1.0,25732.562594343566,25732.562594343566,277.1757254968474,4.0257254968474285,277.1757254968474,277.1757254968474,89034.39734643072,89032.9376360595,1.4597103712148964,0.0,8648.866644398773,8648.866644398773,0.9260046428303711,3321.6925266124217,277.1757254968474,4.0257254968474285,1.0,0.002,0.1372264247573274,0.004921065448202836,0.00021207187387051125,0.0017879281256106326,0.10603593693525562,0.10603593693525562,0.0,-5.18856225345532e-13,0.9983075766572532,0.9983075766572532,0.0,0.09346214967469416,0.00015844568094172838,0.0,0.0,0.0,1600408.6270670658,266.8815515551732,0.0,1.0,1283589.4519848642,2601.848850438114,,,,,,,,,,,,,,,,,,4.0,1550.0
920.0,-27.11206853466332,3.7623617637491966,35.120321165375806,32.97069249618801,6.167808583029668,-23.784080822887155,-37.48129539946092,2.839820870790575,-6.2679016144545585,-6.267901614453524,40.238988249737474,35645.56537477204,15496.756919323203,15496.756919323203,51142.32229409525,89042.56648806992,89030.63042086993,15496.756919323203,104527.38734019313,104527.38734019313,104527.38734019313,132142.00325558605,126943.92763224326,5198.075623342791,0.0,100098.56211115597,46701.56099632007,59330.00123870656,27614.615915392922,86944.61715409948,20969.066327100747,1550.0,0.0,0.8794046313101083,2.7524403539171245,0.0014947306463915918,1.0,1.0,-6.2679016144545585,337465.9302766406,1564863.5496968187,4.637100842784362,1564863.5496968187,4.637100842784362,0.759346658716777,0.09361675176201657,3.3051906458108253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3051906458108253,1.2784874811196374,1.2787840696207167,2.585235048931648,5477.802848983944,14200.501253132832,6485.582707498589,0.0004989151590710431,30285.26122631571,3088.2371886745946,19385.840727908067,1976.80560924557,0.6401080903031198,0.6401080903031198,30015.43984109382,30484.863174865135,0.9807889790661014,0.8,4257.843228121079,4324.433322199387,0.9807889790661014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.616261345405657,3.7623617637491966,-0.6432549865914439,4.4056167503406405,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7383469814268867,0.0003141772372948942,196.5877734722527,0.0,0.0,0.0,0.0002906087030947222,0.00010454449189080072,0.0001274273228989231,0.0004211715956662362,0.09361675172163478,0.09361675172163478,0.09361675172163478,0.09346522410954289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481777.29481746536,597.5914247192469,0.0,0.09361675172163478,0.09361675176201657,0.09361675176201657,0.375,0.375,0.5,11.40324259100526,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27614.615915392922,20969.066327100747,0.759346658716777,0.600801696115878,3.7856519072250023,0.5882172349261287,0.4099801292079338,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.68108178242704,262.68108178242704,-10.468918217572934,247.70821309461644,277.6539504702485,99440.31598053014,99543.06044399664,-102.74446346651888,0.0,nan,277.6539504702485,4.503950470248526,271.66480299508964,-1.485197004910333,265.67565551998587,-7.474344480014111,259.68650804487487,-13.463491955125107,253.69736056974702,-19.452639430252958,247.70821309461644,-25.441786905383537,1.0,1.0,25732.562594343566,25732.562594343566,277.1760055622201,4.026005562220121,277.1760055622201,277.1760055622201,89031.55170653094,89030.63042086993,0.921285661010188,0.0,8648.866644398773,8648.866644398773,0.9260032465724509,3321.7165990398794,277.1760055622201,4.026005562220121,1.0,0.002,0.13798719965154269,0.004917928810597615,0.000213247827341242,0.0017867521725157761,0.10662391367062099,0.10662391367062099,0.0,-1.4298198042217436e-13,0.9983747035001186,0.9983747035001186,0.0,0.0934645967830475,0.00015215497896907258,0.0,0.0,0.0,1600409.2662414967,266.8820983855454,0.0,1.0,1283587.5827981727,2601.856429843204,,,,,,,,,,,,,,,,,,4.0,1550.0
925.0,-27.119277556649624,3.7605621592827987,35.120028742661646,32.96976947402584,6.1679955790529934,-23.790550243080983,-37.48728360570965,2.8392682640864164,-6.267392865888894,-6.267392865859666,40.23848706453688,35642.474050873265,15493.190513845107,15493.190513845107,51135.664564718376,89039.6587660196,89028.19089500139,15493.190513845107,104521.3814088465,104521.3814088465,104521.3814088465,132136.01257521822,126947.97679854721,5188.035776671001,0.0,100098.20830094203,46701.023581151414,59330.20524421179,27614.631166371735,86944.83641058352,20969.04796925826,1550.0,0.0,0.8794092606476314,2.752492444001261,0.0014947306463915918,1.0,1.0,-6.267392865888894,337472.6939384702,1564841.831717068,4.6369435507643715,1564841.831717068,4.6369435507643715,0.7593455745588134,0.09361306281427474,3.305219595124052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305219595124052,1.2784900410045117,1.278786630099443,2.5852525159500934,5477.839859500045,14200.501253132832,6485.568601231606,0.0004989072777878342,30284.888921937167,3088.199224193498,19385.798563332064,1976.8013096553937,0.6401145671460516,0.6401145671460516,30015.65015891246,30484.863174865135,0.9807975695440516,0.8,4257.87306277633,4324.433322199387,0.9807975695440516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.614508547944467,3.7605621592827987,-0.6440406875814819,4.404602846864281,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7388883200217911,0.0003139470587150201,196.5935337511607,0.0,0.0,0.0,0.0002906087030947222,0.00010447516887534256,0.00012749664591438125,0.00042140441238880584,0.09361306268512765,0.09361306268512765,0.09361306268512765,0.09346748497037524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481879.8775546045,597.5581948730976,0.0,0.09361306268512765,0.09361306281427474,0.09361306281427474,0.375,0.375,0.5,11.381405921135919,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,27614.631166371735,20969.04796925826,0.7593455745588134,0.6007475265619533,3.7854153709342913,0.588139177388731,0.4099435403220175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6775434817784,262.6775434817784,-10.472456518221577,247.7013041501495,277.65378281340867,99463.73479204823,99565.60632034657,-101.8715282983655,0.0,nan,277.65378281340867,4.503782813408691,271.66328708074406,-1.4867129192559219,265.6727913481014,-7.477208651898593,259.68229561546127,-13.467704384538706,253.69179988280555,-19.458200117194423,247.7013041501495,-25.44869584985048,1.0,1.0,25732.562594343566,25732.562594343566,277.176232247745,4.0262322477450425,277.176232247745,277.176232247745,89028.632826129,89028.19089500139,0.44193112761422526,0.0,8648.866644398773,8648.866644398773,0.9260015590397849,3321.7456930996723,277.176232247745,4.0262322477450425,1.0,0.002,0.13871810588763914,0.004914912168346728,0.00021437760705979916,0.001785622391283797,0.10718880352989958,0.10718880352989958,0.0,-1.6564037468025372e-12,0.9984384524503326,0.9984384524503326,0.0,0.09346688156542025,0.00014618124885449292,0.0,0.0,0.0,1600409.8608993564,266.8826071341111,0.0,1.0,1283585.843778306,2601.8634814605634,,,,,,,,,,,,,,,,,,4.0,1550.0
930.0,-27.12640823209004,3.7589006056174923,35.119750298844,32.96884676618504,6.168151421892919,-23.79695226669163,-37.49321299893779,2.838695455204339,-6.266909941053427,-6.266909941057541,40.23800524859294,35639.4300782068,15489.877294612927,15489.877294612927,51129.30737281973,89036.82872032172,89025.70218554343,15489.877294612927,104515.57948015636,104515.57948015636,104515.57948015636,132130.2228834961,126951.83400203763,5178.388881458479,0.0,100097.89250265628,46700.493856255256,59330.44294044558,27614.64340333976,86945.08634378534,20969.028373522873,1550.0,0.0,0.8794136778229453,2.7525418907485473,0.0014947306463915918,1.0,1.0,-6.266909941053427,337479.1143799885,1564820.953285747,4.636793468421334,1564820.953285747,4.636793468421334,0.7593445284535829,0.09360952034981887,3.305247550506733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305247550506733,1.278492694484394,1.2787892841948898,2.5852690162142173,5477.874821579746,14200.501253132832,6485.555275367387,0.0004988998326019732,30284.537231503313,3088.163361749763,19385.758731432146,1976.7972479319797,0.64012068545879,0.64012068545879,30015.8532554397,30484.863174865135,0.980805865081035,0.8,4257.901873054564,4324.433322199387,0.980805865081035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.612880185074851,3.7589006056174923,-0.644760316802671,4.403660922420164,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7394241969717942,0.0003137195343886921,196.59923176033448,0.0,0.0,0.0,0.0002906087030947222,0.00010440656855185734,0.00012756524623786647,0.0004216347176574964,0.09360952021715217,0.09360952021715217,0.09360952021715217,0.09346963353857506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481978.45311173267,597.5262606605654,0.0,0.09360952021715217,0.09360952034981887,0.09360952034981887,0.375,0.375,0.5,11.36042291506427,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27614.64340333976,20969.028373522873,0.7593445284535829,0.6006938143708244,3.7851912294581007,0.5880643693957796,0.40990735160451347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6740319623745,262.6740319623745,-10.475968037625478,247.69447025565486,277.6535936690997,99486.74576139465,99587.8462290284,-101.10046763374991,0.0,nan,277.6535936690997,4.5035936690997005,271.6617689863923,-1.488231013607674,265.66994430370437,-7.480055696295608,259.67811962104605,-13.471880378953927,253.68629493834993,-19.463705061650046,247.69447025565486,-25.455529744345114,1.0,1.0,25732.562594343566,25732.562594343566,277.17642742276905,4.026427422769075,277.17642742276905,277.17642742276905,89025.79058403867,89025.70218554343,0.08839849523792509,0.0,8648.866644398773,8648.866644398773,0.9259999294375117,3321.773788259267,277.17642742276905,4.026427422769075,1.0,0.002,0.13942043997444287,0.00491201226396728,0.00021546322170254458,0.0017845367774401572,0.1077316108512723,0.1077316108512723,0.0,-8.572981734233931e-13,0.9984994387629855,0.9984994387629855,0.0,0.09346905353216642,0.00014046681765245587,0.0,0.0,0.0,1600410.4253693726,266.88309005894655,0.0,1.0,1283584.1930252751,2601.870175186793,,,,,,,,,,,,,,,,,,4.0,1550.0
935.0,-27.13346274535906,3.757367245754162,35.11948448152961,32.96789528047668,6.168280481058171,-23.803288422713464,-37.4990800517611,2.838106158375544,-6.2664519373339544,-6.266451937412976,40.23754141736425,35636.4348662007,15486.800637993223,15486.800637993223,51123.23550419393,89034.01728996594,89023.1707860198,15486.800637993223,104509.97142401301,104509.97142401301,104509.97142401301,132124.62389757892,126955.50612775123,5169.117769827688,0.0,100097.56429843655,46699.9818745482,59330.64713765373,27614.65247356591,86945.29961121964,20969.007333300422,1550.0,0.0,0.8794178929382345,2.7525887864671565,0.0014947306463915918,1.0,1.0,-6.2664519373339544,337485.20358622936,1564800.8543814707,4.6366502523766355,1564800.8543814707,4.6366502523766355,0.7593435171191445,0.09360611726719817,3.3052764446820957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3052764446820957,1.2784954243545357,1.2787920146983176,2.58528609623363,5477.911012091336,14200.501253132832,6485.541480933316,0.0004988921257072491,30284.173192074417,3088.126240058982,19385.717498945585,1976.7930433884749,0.6401270186903754,0.6401270186903754,30016.063171957285,30484.863174865135,0.9808144391972635,0.8,4257.931650783214,4324.433322199387,0.9808144391972635,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.611368086704354,3.757367245754162,-0.6454190052744737,4.402786251028635,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7399547631532045,0.0003134945895897896,196.6048692345653,0.0,0.0,0.0,0.0002906087030947222,0.00010433873043213061,0.00012763308435759322,0.0004218626272892757,0.09360611724409872,0.09360611724409872,0.09360611724409872,0.09347167401989291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482073.192920448,597.495566800101,0.0,0.09360611724409872,0.09360611726719817,0.09360611726719817,0.375,0.375,0.5,11.340256431689252,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,27614.65247356591,20969.007333300422,0.7593435171191445,0.6006412635871001,3.7849767628983044,0.5879930914355819,0.4098718967621119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6705461231561,262.6705461231561,-10.479453876843877,247.68770928740201,277.6533829589126,99509.46175778387,99609.82286492539,-100.36110714153182,0.0,nan,277.6533829589126,4.503382958912596,271.66024822459156,-1.489751775408422,265.6671134903155,-7.4828865096844766,259.6739787560119,-13.4760212439881,253.6808440217029,-19.469155978297067,247.68770928740201,-25.462290712597962,1.0,1.0,25732.562594343566,25732.562594343566,277.17659274072105,4.026592740721071,277.17659274072105,277.17659274072105,89022.97163595549,89023.1707860198,-0.19915006430528592,0.0,8648.866644398773,8648.866644398773,0.925998245101481,3321.802826905506,277.17659274072105,4.026592740721071,1.0,0.002,0.14009544448233402,0.004909223985684418,0.00021650659166252764,0.001783493408588482,0.10825329583126382,0.10825329583126382,0.0,2.5100971648428505e-13,0.9985577769341711,0.9985577769341711,0.0,0.09347111636577274,0.00013500090142543457,0.0,0.0,0.0,1600410.9607070938,266.883548062666,0.0,1.0,1283582.627454451,2601.8765235260626,,,,,,,,,,,,,,,,,,4.0,1550.0
940.0,-27.140417343227057,3.755954127987529,35.11923112625679,32.96697128042581,6.168422552002171,-23.80953335363887,-37.50486223781479,2.837538560471225,-6.265997219829671,-6.2659972198279705,40.23710138067024,35633.47329595942,15483.914832374949,15483.914832374949,51117.388128334365,89031.23749104465,89020.74665859783,15483.914832374949,104504.66149097278,104504.66149097278,104504.66149097278,132119.33046166887,126959.11922724324,5160.211234425635,0.0,100097.23687167904,46699.472670139374,59330.849112821845,27614.66897069609,86945.51808351793,20968.993700588133,1550.0,0.0,0.8794220003618154,2.7526353463292548,0.0014947306463915918,1.0,1.0,-6.265997219829671,337491.2491873071,1564781.7867310238,4.636510696200518,1564781.7867310238,4.636510696200518,0.7593425698073673,0.09360284083889965,3.305304731052775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305304731052775,1.2784980537171775,1.278794644670929,2.58530290401518,5477.946625763561,14200.501253132832,6485.527906020021,0.0004988845415393462,30283.81496304488,3088.0897108640443,19385.676922621315,1976.7889057549025,0.640133250922234,0.640133250922234,30016.268672411315,30484.863174865135,0.980822832952297,0.8,4257.960802070724,4324.433322199387,0.980822832952297,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.609949786740348,3.755954127987529,-0.6460117092192794,4.4019658372068085,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7404782170734304,0.0003132729760863716,196.61042717986834,0.0,0.0,0.0,0.0002906087030947222,0.00010427191342541569,0.00012769990136430811,0.0004220870881344203,0.09360284888901997,0.09360284888901997,0.09360284888901997,0.09347369166495342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482164.2370762422,597.4660684795617,0.0,0.09360284888901997,0.09360284083889965,0.09360284083889965,0.375,0.375,0.5,11.320883072946959,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27614.66897069609,20968.993700588133,0.7593425698073673,0.6005893026779344,3.7847693352517875,0.5879243606235359,0.4098368044886534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6671021659263,262.6671021659263,-10.482897834073697,247.6810331632704,277.6531711685653,99532.13323994166,99631.28851972775,-99.1552797861033,0.0,nan,277.6531711685653,4.503171168565302,271.65874356753983,-1.4912564324601476,265.66431596646606,-7.485684033533914,259.6698883653883,-13.48011163461166,253.67546076432777,-19.47453923567221,247.6810331632704,-25.468966836729578,1.0,1.0,25732.562594343566,25732.562594343566,277.1767671756376,4.026767175637644,277.1767671756376,277.1767671756376,89020.19617525881,89020.74665859783,-0.5504833390150452,0.0,8648.866644398773,8648.866644398773,0.9259965961877641,3321.8312547080386,277.1767671756376,4.026767175637644,1.0,0.002,0.14074385891729074,0.0049065487396489525,0.0002175088691944578,0.0017824913560533352,0.1087544345972289,0.1087544345972289,0.0,2.2524779307378506e-10,0.998614542371126,0.998614542371126,0.0,0.09347315806897512,0.00012968276992453114,0.0,0.0,0.0,1600411.4922007609,266.8840027801703,0.0,1.0,1283581.0731127246,2601.8828263537252,,,,,,,,,,,,,,,,,,4.0,1550.0
945.0,-27.147303298428934,3.7546586451979205,35.11899365595829,32.96624966841193,6.1686851189938485,-23.8157044567043,-37.51057708924634,2.8370862712375997,-6.265465378353667,-6.265465378353483,40.23671202799922,35630.43701734194,15481.091616386913,15481.091616386913,51111.52863372885,89028.55108140041,89018.96282619353,15481.091616386913,104500.05444258044,104500.05444258044,104500.05444258044,132114.78864705295,126963.1073455515,5151.681301501448,0.0,100096.99790571618,46698.88382161908,59331.237871219004,27614.734204472523,86945.97207569153,20969.02224982403,1550.0,0.0,0.8794263307553186,2.7526898039307666,0.0014947306463915918,1.0,1.0,-6.265465378353667,337498.32028193003,1564764.9154647123,4.6363635651803605,1564764.9154647123,4.6363635651803605,0.7593418098671345,0.09359971904639311,3.305326387119235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305326387119235,1.2785001489271846,1.278796740366991,2.5853156058626987,5477.973539454274,14200.501253132832,6485.517647061672,0.0004988788100158144,30283.544250211235,3088.0621058374913,19385.646257908276,1976.7857788243975,0.6401379606606996,0.6401379606606996,30016.42600347426,30484.863174865135,0.9808292592174024,0.8,4257.9831202844325,4324.433322199387,0.9808292592174024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.608562247985544,3.7546586451979205,-0.6465045719696461,4.401163217167566,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7409968983257263,0.00031305369201121,196.61593057723726,0.0,0.0,0.0,0.0002906087030947222,0.00010420591335205338,0.00012776590143767045,0.0004223080053960075,0.09359971842778858,0.09359971842778858,0.09359971842778858,0.09347600121653502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482251.6056936179,597.43776074044,0.0,0.09359971842778858,0.09359971904639311,0.09359971904639311,0.375,0.375,0.5,11.302325543762924,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27614.734204472523,20969.02224982403,0.7593418098671345,0.6005341923706249,3.7845608769560704,0.5878538983868429,0.4097997430671494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.66372782083744,262.66372782083744,-10.48627217916254,247.67443472074146,277.65302092090224,99555.15950217565,99652.31057080528,-97.15106862964272,0.0,nan,277.65302092090224,4.503020920902259,271.65730368091397,-1.4926963190860079,265.6615864408853,-7.48841355911469,259.66586920081795,-13.484130799182026,253.67015196076383,-19.479848039236145,247.67443472074146,-25.475565279258518,1.0,1.0,25732.562594343566,25732.562594343566,277.17709276668904,4.027092766689066,277.17709276668904,277.17709276668904,89017.43684735402,89018.96282619353,-1.5259788395051146,0.0,8648.866644398773,8648.866644398773,0.925995333772437,3321.853019054831,277.17709276668904,4.027092766689066,1.0,0.002,0.14136499304925265,0.004904002190664571,0.00021846902361854673,0.0017815309793447725,0.10923451180927336,0.10923451180927336,0.0,2.963319260113062e-12,0.998672786406736,0.998672786406736,0.0,0.09347549222694904,0.00012422681944406825,0.0,0.0,0.0,1600412.1138365478,266.8845346216463,0.0,1.0,1283579.255136307,2601.8901982431653,,,,,,,,,,,,,,,,,,4.0,1550.0
950.0,-27.15413824273084,3.753461625221158,35.118762137636246,32.965133583080046,6.1686731069038645,-23.82185710777871,-37.51627419898284,2.8363919708751473,-6.2651328630497005,-6.26513286304461,40.236280931567144,35627.63926165314,15478.72848437061,15478.72848437061,51106.367746023745,89025.79202878689,89015.97300699913,15478.72848437061,104494.70149136975,104494.70149136975,104494.70149136975,132109.40765580325,126965.94456154745,5143.463094255807,0.0,100096.61862183831,46698.46585112791,59331.280856344885,27614.70616443349,86945.98702077838,20968.97343746101,1550.0,0.0,0.8794297472709847,2.7527238520760635,0.0014947306463915918,1.0,1.0,-6.2651328630497005,337502.74129597744,1564746.2355356915,4.636247485064031,1564746.2355356915,4.636247485064031,0.759340813282602,0.09359670776483613,3.305360133254403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305360133254403,1.278503365256477,1.2787999574424203,2.5853354970178932,5478.015686425258,14200.501253132832,6485.501581086413,0.000498869834293237,30283.120321683324,3088.018877158186,19385.598235633097,1976.780881915139,0.6401453360720103,0.6401453360720103,30016.671168330344,30484.863174865135,0.9808392731140292,0.8,4258.017898169674,4324.433322199387,0.9808392731140292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.6074008287851544,3.753461625221158,-0.6470297704776646,4.400491395698823,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7415121251044094,0.0003128361721085286,196.62139351033204,0.0,0.0,0.0,0.0002906087030947222,0.000104140156584547,0.00012783165820517682,0.0004225296667991945,0.09359670765018462,0.09359670765018462,0.09359670765018462,0.09347752057828623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482335.508273711,597.4105714760592,0.0,0.09359670765018462,0.09359670776483613,0.09359670776483613,0.375,0.375,0.5,11.284447475528514,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27614.70616443349,20968.97343746101,0.759340813282602,0.6004866024705603,3.784379232242372,0.5877944399413204,0.4097674945381761,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.66032761623256,262.66032761623256,-10.489672383767413,247.6678913544285,277.65276387802743,99576.20266491729,99674.09825802183,-97.89559310452489,0.0,nan,277.65276387802743,4.5027638780274515,271.6557893733031,-1.4942106266968835,265.6588148686216,-7.491185131378359,259.6618403638719,-13.488159636128103,253.66486585914248,-19.485134140857497,247.6678913544285,-25.482108645571486,1.0,1.0,25732.562594343566,25732.562594343566,277.17707959286696,4.027079592866983,277.17707959286696,277.17707959286696,89014.76396382469,89015.97300699913,-1.20904317444365,0.0,8648.866644398773,8648.866644398773,0.9259933665705975,3321.886933920675,277.17707959286696,4.027079592866983,1.0,0.002,0.14196341472648508,0.004901516661237048,0.0002193939897041743,0.001780606009251298,0.10969699485208714,0.10969699485208714,0.0,-1.0445277455473079e-12,0.998721276218509,0.998721276218509,0.0,0.09347702342874797,0.00011968433608815599,0.0,0.0,0.0,1600412.5024905577,266.8848671369503,0.0,1.0,1283578.1185072823,2601.894807286023,,,,,,,,,,,,,,,,,,4.0,1550.0
955.0,-27.160902749588253,3.752357860599166,35.11853812487474,32.964031292963796,6.16866812860582,-23.827945661771157,-37.52190921278668,2.8357110401205885,-6.264787999761552,-6.264787999809136,40.2358732121285,35624.86006280923,15476.490354330826,15476.490354330826,51101.35041714006,89023.05032240791,89013.1938182279,15476.490354330826,104489.68417255873,104489.68417255873,104489.68417255873,132104.37568970217,126968.8230526949,5135.5526370072575,0.0,100096.23506850266,46698.04480668419,59331.32251313163,27614.69151714345,86946.01403027508,20968.93679318958,1550.0,0.0,0.8794331417601781,2.7527591649534777,0.0014947306463915918,1.0,1.0,-6.264787999761552,337507.3265328274,1564728.5687151742,4.636132153898537,1564728.5687151742,4.636132153898537,0.7593398890649159,0.09359380794808768,3.3053936966147144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3053936966147144,1.2785065196671088,1.2788031125848245,2.585355370323302,5478.057795574688,14200.501253132832,6485.4855290450905,0.000498860866468279,30282.696784657826,3087.9756884010167,19385.55025500738,1976.7759892529436,0.6401527047891162,0.6401527047891162,30016.915004834966,30484.863174865135,0.9808492327736741,0.8,4258.052487621485,4324.433322199387,0.9808492327736741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.6063008448725995,3.752357860599166,-0.6474972507955252,4.399855111394691,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7420224230270829,0.00031262103083542147,196.62680044413344,0.0,0.0,0.0,0.0002906087030947222,0.00010407515424108266,0.00012789666054864116,0.0004227488155955503,0.09359380786560725,0.09359380786560725,0.09359380786560725,0.09347908055590465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482416.3091529245,597.3843860832917,0.0,0.09359380786560725,0.09359380794808768,0.09359380794808768,0.375,0.375,0.5,11.267238370136962,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,27614.69151714345,20968.93679318958,0.7593398890649159,0.6004393388487925,3.78420090667551,0.5877365510895793,0.4097354025959656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.65693554953333,262.65693554953333,-10.493064450466647,247.6614094806886,277.65246161835665,99597.54058633499,99695.2018800707,-97.66129373572909,0.0,nan,277.65246161835665,4.502461618356676,271.6542511908573,-1.4957488091426967,265.65604076331675,-7.493959236683224,259.6578303357595,-13.492169664240464,253.65961990822132,-19.49038009177866,247.6614094806886,-25.488590519311373,1.0,1.0,25732.562594343566,25732.562594343566,277.17710312050025,4.027103120500271,277.17710312050025,277.17710312050025,89012.01666141166,89013.1938182279,-1.1771568162366748,0.0,8648.866644398773,8648.866644398773,0.9259914100114359,3321.920665097788,277.17710312050025,4.027103120500271,1.0,0.002,0.14253944002684057,0.0048991285899664646,0.00022028435068137834,0.0017797156481875057,0.11014217534068917,0.11014217534068917,0.0,-1.1311160341698212e-12,0.9987690952688842,0.9987690952688842,0.0,0.09347860288708124,0.00011520506100644059,0.0,0.0,0.0,1600412.9055755998,266.8852120002384,0.0,1.0,1283576.9396671928,2601.89958750761,,,,,,,,,,,,,,,,,,4.0,1550.0
960.0,-27.167595416611547,3.751342351061377,35.1183226555431,32.96297971336173,6.168692785481121,-23.83396659640076,-37.527485413569934,2.8350639644901077,-6.264432557213013,-6.264432557244504,40.23548815585307,35622.10193091334,15474.372233332584,15474.372233332584,51096.47416424593,89020.34030206868,89010.60649293443,15474.372233332584,104484.97872626701,104484.97872626701,104484.97872626701,132099.66803597062,126971.72335697322,5127.944678997404,0.0,100095.86446385829,46697.62609011083,59331.37597083051,27614.689309703615,86946.06528053412,20968.911508829733,1550.0,0.0,0.8794365074126753,2.752795561487111,0.0014947306463915918,1.0,1.0,-6.264432557213013,337512.0524807415,1564711.8840464025,4.636017803055152,1564711.8840464025,4.636017803055152,0.7593390341517041,0.09359101761624618,3.3054258385622304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3054258385622304,1.2785095172583567,1.2788061108714652,2.5853744488741897,5478.098220734655,14200.501253132832,6485.4701184874375,0.0004988522571285358,30282.29019574593,3087.9342278704685,19385.50419181928,1976.7712921149712,0.6401597787522215,0.6401597787522215,30017.148514366854,30484.863174865135,0.9808587706404018,0.8,4258.085612139544,4324.433322199387,0.9808587706404018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.605259842347505,3.751342351061377,-0.6479105937382208,4.399252944799597,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7425276746464052,0.0003124083084178509,196.63215024834187,0.0,0.0,0.0,0.0002906087030947222,0.00010401086722526347,0.00012796094756446034,0.0004229654224064739,0.09359101751424093,0.09359101751424093,0.09359101751424093,0.09348067427684008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482494.0591513724,597.3591882518389,0.0,0.09359101751424093,0.09359101761624618,0.09359101761624618,0.375,0.375,0.5,11.250686879587338,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,27614.689309703615,20968.911508829733,0.7593390341517041,0.6003923109490412,3.7840263695700003,0.5876801209966386,0.40970343874650966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.65357404157754,262.65357404157754,-10.496425958422435,247.65499343479755,277.6521546483551,99619.03263727551,99715.81411110713,-96.78147383162617,0.0,nan,277.6521546483551,4.502154648355145,271.6527224056466,-1.4972775943533634,265.65329016295414,-7.496709837045842,259.65385792020504,-13.496142079794936,253.65442567750694,-19.49557432249304,247.65499343479755,-25.49500656520243,1.0,1.0,25732.562594343566,25732.562594343566,277.17715941111817,4.027159411118191,277.17715941111817,277.17715941111817,89009.29419540596,89010.60649293443,-1.3122975284641143,0.0,8648.866644398773,8648.866644398773,0.9259895363015761,3321.9529677550418,277.17715941111817,4.027159411118191,1.0,0.002,0.14309344943153765,0.004896836029178303,0.00022114069374589698,0.0017788593055341338,0.11057034687294849,0.11057034687294849,0.0,-7.199692231285582e-13,0.9988161056026353,0.9988161056026353,0.0,0.09348021573484665,0.00011080188139953104,0.0,0.0,0.0,1600413.3210241743,266.88556744278696,0.0,1.0,1283575.7246618029,2601.904514393472,,,,,,,,,,,,,,,,,,4.0,1550.0
965.0,-27.174361374664187,3.750408355966757,35.11811495653072,32.96189886694776,6.168684928327943,-23.840056743970855,-37.53312447862697,2.8343802967417933,-6.264100310429626,-6.264100310400283,40.23511449027876,35619.31569542705,15472.415889537077,15472.415889537077,51091.73158496413,89017.64095552021,89007.98555394319,15472.415889537077,104480.40144348027,104480.40144348027,104480.40144348027,132095.0836439699,126974.45856159154,5120.625082378367,0.0,100095.51811308523,46697.19285002592,59331.472514510344,27614.68220048963,86946.15471499998,20968.88298769455,1550.0,0.0,0.8794397052732673,2.7528295831692113,0.0014947306463915918,1.0,1.0,-6.264100310429626,337516.4700658452,1564695.6930703467,4.635909153603954,1564695.6930703467,4.635909153603954,0.7593381968133877,0.09358833288394315,3.3054579768258896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3054579768258896,1.2785126843786188,1.2788092787264482,2.5853931816346463,5478.137913206193,14200.501253132832,6485.45498680626,0.0004988438036886461,30281.890986011957,3087.8935198066574,19385.45896221163,1976.7666799785482,0.6401667244349538,0.6401667244349538,30017.381996681666,30484.863174865135,0.9808683074139743,0.8,4258.118732796721,4324.433322199387,0.9808683074139743,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.604298349197317,3.750408355966757,-0.648288414335183,4.398696770301941,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7430388367931365,0.0003121933919240149,196.6375589338841,0.0,0.0,0.0,0.0002906087030947222,0.00010394589276213094,0.00012802592202759287,0.0004231843052065962,0.09358833271945788,0.09358833271945788,0.09358833271945788,0.09348216952480057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482568.85077482153,597.3349476454058,0.0,0.09358833271945788,0.09358833288394315,0.09358833288394315,0.375,0.375,0.5,11.23476240077269,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,27614.68220048963,20968.88298769455,0.7593381968133877,0.6003443734978235,3.7838587489956557,0.5876249703329292,0.4096709717891871,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6501991654164,262.6501991654164,-10.499800834583596,247.64857106937748,277.65182726145076,99640.01452877348,99737.18088961212,-97.16636083862824,0.0,nan,277.65182726145076,4.501827261450785,271.65117602306765,-1.4988239769323286,265.65052478463645,-7.499475215363532,259.649873546175,-13.500126453824976,253.64922230779075,-19.500777692209226,247.64857106937748,-25.501428930622495,1.0,1.0,25732.562594343566,25732.562594343566,277.17718861952983,4.027188619529852,277.17718861952983,277.17718861952983,89006.56487369811,89007.98555394319,-1.4206802450789837,0.0,8648.866644398773,8648.866644398773,0.9259876627954714,3321.985266710019,277.17718861952983,4.027188619529852,1.0,0.002,0.14362647375040444,0.004894628485796663,0.00022196459649380574,0.0017780354030417608,0.11098229824690287,0.11098229824690287,0.0,-4.644336130954496e-13,0.9988609171613603,0.9988609171613603,0.0,0.09348172802005815,0.00010660486388500164,0.0,0.0,0.0,1600413.709359432,266.88589968957035,0.0,1.0,1283574.5889440342,2601.909119777598,,,,,,,,,,,,,,,,,,4.0,1550.0
970.0,-27.180916558686665,3.7495496979426814,35.11791445017287,32.960792804975085,6.168668432373042,-23.845958059567295,-37.538588990550465,2.8337099329573268,-6.263788682539598,-6.263788682547092,40.234752102338824,35616.6537604411,15470.607797856695,15470.607797856695,51087.261558297796,89014.94480191419,89005.34820681986,15470.607797856695,104475.95600467655,104475.95600467655,104475.95600467655,132090.6271614581,126977.04635141019,5113.580810047912,0.0,100095.10934388595,46696.818301428255,59331.434491619664,27614.671156781562,86946.10564840122,20968.85199891596,1550.0,0.0,0.8794427496303295,2.75286149380253,0.0014947306463915918,1.0,1.0,-6.263788682539598,337520.6135414543,1564679.9908770877,4.635805720010975,1564679.9908770877,4.635805720010975,0.7593373783039408,0.09358574866024615,3.3054922774144204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3054922774144204,1.278515789882932,1.2788123849511883,2.585413730179343,5478.181453106648,14200.501253132832,6485.438387903211,0.0004988345306884873,30281.453091816344,3087.8488670255742,19385.409346979617,1976.761620632899,0.6401743432919533,0.6401743432919533,30017.63118763976,30484.863174865135,0.9808784858402171,0.8,4258.154081805066,4324.433322199387,0.9808784858402171,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.6034097181859455,3.7495496979426814,-0.648633044873721,4.398182742816402,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7435344374792919,0.0003119853003394808,196.64279941112827,0.0,0.0,0.0,0.0002906087030947222,0.00010388296530625338,0.00012808884948347043,0.0004233967027905096,0.09358574856980628,0.09358574856980628,0.09358574856980628,0.09348357677547642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482640.8192794244,597.311620611482,0.0,0.09358574856980628,0.09358574866024615,0.09358574866024615,0.375,0.375,0.5,11.219436642836067,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27614.671156781562,20968.85199891596,0.7593373783039408,0.600299892723339,3.7836971516538047,0.5875738904843888,0.40964058706056633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6468711503774,262.6468711503774,-10.503128849622556,247.64225087017235,277.6514914305806,99661.27307061716,99757.09024743213,-95.81717681497148,0.0,nan,277.6514914305806,4.501491430580643,271.6496433185203,-1.5003566814796727,265.6477952064265,-7.502204793573469,259.6459470943156,-13.504052905684375,253.64409898224906,-19.505901017750915,247.64225087017235,-25.50774912982763,1.0,1.0,25732.562594343566,25732.562594343566,277.177195311808,4.027195311808043,277.177195311808,277.177195311808,89003.87329784496,89005.34820681986,-1.47490897490934,0.0,8648.866644398773,8648.866644398773,0.9259856632241048,3322.0197388014926,277.177195311808,4.027195311808043,1.0,0.002,0.1441394589115348,0.004892502417327815,0.0002227575217880704,0.0017772424802240945,0.1113787608940352,0.1113787608940352,0.0,2.0121647403836818e-12,0.9989037109543432,0.9989037109543432,0.0,0.09348315162916032,0.00010259703108582212,0.0,0.0,0.0,1600414.0735935713,266.8862113174604,0.0,1.0,1283573.5237058084,2601.9134393748222,,,,,,,,,,,,,,,,,,4.0,1550.0
975.0,-27.187455367282222,3.748747542838734,35.11771064439648,32.95925158252942,6.168330994872183,-23.851876731052005,-37.54407117431981,2.8327523606128984,-6.263713110820106,-6.263713110826791,40.234326755176056,35614.239620860964,15469.251709913238,15469.251709913238,51083.4913307742,89012.2018979681,89001.23994045462,15469.251709913238,104470.49165036785,104470.49165036785,104470.49165036785,132085.03635662227,126978.29468583254,5106.741670789716,0.0,100094.5832551652,46696.62098460644,59331.06918950973,27614.544706254415,86945.61389576415,20968.724610467372,1550.0,0.0,0.8794447630046613,2.7528692323754207,0.0014947306463915918,1.0,1.0,-6.263713110820106,337521.61836631893,1564661.5608255018,4.63573731483873,1564661.5608255018,4.63573731483873,0.7593362423142963,0.09358324174705202,3.3055389449712926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3055389449712926,1.2785202259259523,1.2788168220232992,2.585441260874303,5478.239787345675,14200.501253132832,6485.416148081413,0.0004988221065706273,30280.86642495585,3087.7890436546477,19385.34287066397,1976.7548419352147,0.6401845508187844,0.6401845508187844,30017.970222776512,30484.863174865135,0.9808923340657403,0.8,4258.2021756683835,4324.433322199387,0.9808923340657403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.6027432354993705,3.748747542838734,-0.649049673909877,4.397797216748611,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7440291556509179,0.0003117778557841353,196.64802707548245,0.0,0.0,0.0,0.0002906087030947222,0.00010381986970806326,0.00012815194508166057,0.0004236112453412513,0.09358324200435743,0.09358324200435743,0.09358324200435743,0.09348405358686752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482710.3337209889,597.2890841401578,0.0,0.09358324200435743,0.09358324174705202,0.09358324174705202,0.375,0.375,0.5,11.204558355338625,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27614.544706254415,20968.724610467372,0.7593362423142963,0.6002628994786071,3.783566041710525,0.5875338506668811,0.4096151378441878,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.64348518371014,262.64348518371014,-10.506514816289837,247.6359788073511,277.6509915600669,99680.3877707943,99777.87343538644,-97.48566459216048,0.0,nan,277.6509915600669,4.50099156006695,271.6479890095405,-1.502010990459496,265.6449864589771,-7.50501354102289,259.64198390842284,-13.508016091577133,253.63898135790217,-19.51101864209781,247.6359788073511,-25.51402119264887,1.0,1.0,25732.562594343566,25732.562594343566,277.1767958772027,4.026795877202744,277.1767958772027,277.1767958772027,89001.35603399508,89001.23994045462,0.11609354046231601,0.0,8648.866644398773,8648.866644398773,0.9259829426935197,3322.066639696149,277.1767958772027,4.026795877202744,1.0,0.002,0.14463750567685585,0.0048903971893896414,0.00022352725323564765,0.00177647274469815,0.11176362661782382,0.11176362661782382,0.0,-2.0662022440220973e-12,0.9989356069128696,0.9989356069128696,0.0,0.0934836323914652,9.960935558681104e-05,0.0,0.0,0.0,1600414.161922427,266.88628688917987,0.0,1.0,1283573.26537857,2601.914486906957,,,,,,,,,,,,,,,,,,5.0,1550.0
