time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
980.0,-27.194009247602963,3.7480173627203293,35.1175201438011,32.958300271444045,6.168404432714016,-23.857767879364918,-37.549526745546586,2.8321630634199786,-6.263325245436306,-6.263325245439029,40.23401722651364,35611.49218250455,15467.524329606209,15467.524329606209,51079.016512110764,89009.57514037019,88999.34217297148,15467.524329606209,104466.86650257769,104466.86650257769,104466.86650257769,132081.44935169176,126981.26286252552,5100.186489166234,0.0,100094.25529541748,46696.172334043236,59331.20329041582,27614.582849114067,86945.78613952988,20968.73629573383,1550.0,0.0,0.8794480173234784,2.7529089502090716,0.0014947306463915918,1.0,1.0,-6.263325245436306,337526.77558096,1564648.1492261984,4.635626748524127,1564648.1492261984,4.635626748524127,0.7593356166307814,0.09358082991282973,3.3055678345070203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3055678345070203,1.2785229559153544,1.2788195526460149,2.585458336288072,5478.275968098458,14200.501253132832,6485.40235376979,0.0004988144005857773,30280.50256616354,3087.7519403836727,19385.301638543417,1976.7506374290322,0.640190881778997,0.640190881778997,30018.180101886635,30484.863174865135,0.9809009068051942,0.8,4258.2319480905935,4324.433322199387,0.9809009068051942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.601894272072395,3.7480173627203293,-0.649288772206809,4.397306134927138,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7445253707289015,0.0003115700604837951,196.6532670683398,0.0,0.0,0.0,0.0002906087030947222,0.00010375711554144745,0.00012821469924827636,0.0004238223857460938,0.09358082977082499,0.09358082977082499,0.09358082977082499,0.09348574829131177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482777.44554927,597.2673304020824,0.0,0.09358082977082499,0.09358082991282973,0.09358082991282973,0.375,0.375,0.5,11.190296146489606,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27614.582849114067,20968.73629573383,0.7593356166307814,0.6002152359559025,3.783403140320414,0.5874812199655033,0.4095827269346386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.64017592520037,262.64017592520037,-10.50982407479961,247.6297328226363,277.65061902775824,99702.17855805156,99797.45571354797,-95.27715549640298,0.0,nan,277.65061902775824,4.500619027758262,271.646441786743,-1.5035582132569516,265.6422645457258,-7.507735454274155,259.6380873046805,-13.511912695319495,253.63391006365828,-19.5160899363417,247.6297328226363,-25.520267177363678,1.0,1.0,25732.562594343566,25732.562594343566,277.176964318756,4.026964318756029,277.176964318756,277.176964318756,88998.52742618734,88999.34217297148,-0.8147467841336038,0.0,8648.866644398773,8648.866644398773,0.9259812585383406,3322.0956736795556,277.176964318756,4.026964318756029,1.0,0.002,0.1451148742548566,0.00488843633069564,0.00022426517235341037,0.0017757348284181934,0.11213258617670518,0.11213258617670518,0.0,7.716037010718768e-13,0.9989797727345291,0.9989797727345291,0.0,0.09348535619862727,9.54737142024644e-05,0.0,0.0,0.0,1600414.615261441,266.88667475456367,0.0,1.0,1283571.9395343857,2601.9198632926077,,,,,,,,,,,,,,,,,,4.0,1550.0
985.0,-27.200374101756434,3.7473499594351543,35.117338315234086,32.95726898303258,6.168423411086385,-23.86349435047765,-37.554830115381606,2.8315436588039176,-6.2630174732152,-6.263017473182657,40.233700139282675,35608.88660021346,15466.017683394515,15466.017683394515,51074.904283607975,89006.95422283848,88997.0183747186,15466.017683394515,104463.03605811311,104463.03605811311,104463.03605811311,132077.62295205973,126983.73723814917,5093.885713910552,0.0,100093.86360582936,46695.79597986956,59331.18625106645,27614.5868939466,86945.77314501305,20968.720172508034,1550.0,0.0,0.8794508696459035,2.75294046673848,0.0014947306463915918,1.0,1.0,-6.2630174732152,337530.8678886502,1564634.410212524,4.635529840573542,1564634.410212524,4.635529840573542,0.759334921541216,0.09357851406535873,3.3056000938083283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3056000938083283,1.2785258253935452,1.2788224227898783,2.5854777652151264,5478.317135663479,14200.501253132832,6485.386657747082,0.0004988056323400929,30280.08856646444,3087.7097241631386,19385.254722081165,1976.7458532813107,0.6401980852708128,0.6401980852708128,30018.414461517434,30484.863174865135,0.9809104794957243,0.8,4258.265193199518,4324.433322199387,0.9809104794957243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.601153793831495,3.7473499594351543,-0.6495278467892991,4.396877806224453,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7450076160087642,0.0003113683804099459,196.65835619729913,0.0,0.0,0.0,0.0002906087030947222,0.00010369614569837989,0.00012827566909134392,0.00042402806378167256,0.09357851396765302,0.09357851396765302,0.09357851396765302,0.09348712176457144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482841.8607437467,597.2464487481058,0.0,0.09357851396765302,0.09357851406535873,0.09357851406535873,0.375,0.375,0.5,11.176587323252393,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,27614.5868939466,20968.720172508034,0.759334921541216,0.6001714924345273,3.7832531157340807,0.5874340112937103,0.4095528202483513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6369384143898,262.6369384143898,-10.51306158561016,247.62359227066554,277.6502845581048,99723.27198999774,99816.48345140475,-93.211461407025,0.0,nan,277.6502845581048,4.500284558104795,271.64494610061956,-1.505053899380414,265.6396076431541,-7.510392356845898,259.63426918564465,-13.515730814355322,253.62893072815015,-19.521069271849825,247.62359227066554,-25.526407729334437,1.0,1.0,25732.562594343566,25732.562594343566,277.1770034086117,4.0270034086117334,277.1770034086117,277.1770034086117,88995.92249637806,88997.0183747186,-1.0958783405367285,0.0,8648.866644398773,8648.866644398773,0.9259793779275505,3322.12809427737,277.1770034086117,4.0270034086117334,1.0,0.002,0.1455737321731847,0.004886539699340172,0.00022497444857564236,0.0017750255517858,0.11248722428782118,0.11248722428782118,0.0,3.614422129649686e-13,0.9990193092531703,0.9990193092531703,0.0,0.09348674248251276,9.17715828459717e-05,0.0,0.0,0.0,1600414.9749856356,266.8869825267848,0.0,1.0,1283570.88747141,2601.9241294887565,,,,,,,,,,,,,,,,,,4.0,1550.0
990.0,-27.206668110314386,3.7467414919246362,35.11716509528604,32.956287706643366,6.168433018744443,-23.869157997421606,-37.56007537068797,2.8309229047783764,-6.262710434583369,-6.262710434571045,40.23339993257308,35606.283348789955,15464.603226435825,15464.603226435825,51070.886575225784,89004.44761222425,88994.81236357887,15464.603226435825,104459.41559001469,104459.41559001469,104459.41559001469,132074.012427887,126986.17991459001,5087.832513296993,0.0,100093.54927625443,46695.38500925404,59331.29363000044,27614.59683787232,86945.89046787276,20968.70981016096,1550.0,0.0,0.8794536541965224,2.752971908430758,0.0014947306463915918,1.0,1.0,-6.262710434583369,337534.9504809884,1564621.4026952605,4.635435235567961,1564621.4026952605,4.635435235567961,0.7593342728583026,0.09357629013817383,3.3056292716935216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3056292716935216,1.2785287011359858,1.2788252991994449,2.5854947712604623,5478.353169432877,14200.501253132832,6485.372918715726,0.0004987979574142217,30279.72620322758,3087.672773396377,19385.213655197025,1976.7416656245534,0.640204390392761,0.640204390392761,30018.626434666727,30484.863174865135,0.9809191378005837,0.8,4258.295262671863,4324.433322199387,0.9809191378005837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.600458624260512,3.7467414919246362,-0.6497341943399908,4.396475686264627,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7454848251510432,0.00031116906335782737,196.6633889394653,0.0,0.0,0.0,0.0002906087030947222,0.00010363587651787668,0.00012833593827184714,0.0004242310341616708,0.0935762899922467,0.0935762899922467,0.0935762899922467,0.09348848549903029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482903.7703597824,597.2263786026392,0.0,0.0935762899922467,0.09357629013817383,0.09357629013817383,0.375,0.375,0.5,11.163416641693845,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27614.59683787232,20968.70981016096,0.7593342728583026,0.6001265297001024,3.7831097608271045,0.5873870093273346,0.4095223265548908,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.633751066911,262.633751066911,-10.516248933089003,247.61753683668226,277.649965297154,99743.72221297809,99835.48941647059,-91.76720349248703,0.0,nan,277.649965297154,4.499965297154006,271.64347960501595,-1.5065203949840225,265.6369939129626,-7.513006087037354,259.6305082208744,-13.519491779125588,253.62402252877638,-19.525977471223598,247.61753683668226,-25.532463163317715,1.0,1.0,25732.562594343566,25732.562594343566,277.1770553836144,4.0270553836144245,277.1770553836144,277.1770553836144,88993.36602989004,88994.81236357887,-1.446333688829327,0.0,8648.866644398773,8648.866644398773,0.9259776769436111,3322.157418051989,277.1770553836144,4.0270553836144245,1.0,0.002,0.14601457576274923,0.004884719528431111,0.00022565588540022848,0.0017743441134100727,0.11282794270011424,0.11282794270011424,0.0,-1.189698946996165e-12,0.9990577878370677,0.9990577878370677,0.0,0.09348812141944356,8.816871873027222e-05,0.0,0.0,0.0,1600415.3338510639,266.8872895654166,0.0,1.0,1283569.8379142506,2601.928385533642,,,,,,,,,,,,,,,,,,4.0,1550.0
995.0,-27.212917993989244,3.7461819212941356,35.116995455728095,32.95508004901933,6.168313021653581,-23.874794892436224,-37.565294083300955,2.83018992002597,-6.262510438516983,-6.262510438511671,40.23307987624326,35603.82407853412,15463.429695899973,15463.429695899973,51067.253774434095,89001.84097901337,88992.00415509618,15463.429695899973,104455.43385099615,104455.43385099615,104455.43385099615,132069.99149111565,126987.99979367065,5081.991697444998,0.0,100093.10484505043,46695.0879443233,59331.129889696815,27614.55764011951,86945.68752981632,20968.65882603029,1550.0,0.0,0.8794559383785358,2.752992388790468,0.0014947306463915918,1.0,1.0,-6.262510438516983,337537.60978419305,1564607.5352139827,4.635357630855789,1564607.5352139827,4.635357630855789,0.7593335044254412,0.09357414617837387,3.305666678784932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305666678784932,1.2785320968218998,1.2788286956731034,2.58551716222218,5478.400613193914,14200.501253132832,6485.354828719115,0.000498787852069452,30279.24911105731,3087.6241235342663,19385.159582986573,1976.7361517935865,0.6402126919292573,0.6402126919292573,30018.898191271004,30484.863174865135,0.9809302380567945,0.8,4258.33381273221,4324.433322199387,0.9809302380567945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.599881863890299,3.7461819212941356,-0.6499601386632126,4.396142059957349,3.5,3.5,1.0,0.6,0.00023197181478972381,0.745959015303081,0.00031097125985597794,196.66838665389676,0.0,0.0,0.0,0.0002906087030947222,0.00010357594443122783,0.000128395870358496,0.00042443395033767015,0.09357414618067841,0.09357414618067841,0.09357414618067841,0.09348942381089896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482963.36158187565,597.2070576461003,0.0,0.09357414618067841,0.09357414617837387,0.09357414617837387,0.375,0.375,0.5,11.150708304098325,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27614.55764011951,20968.65882603029,0.7593335044254412,0.6000867359972007,3.782978240547374,0.5873465979197827,0.40949499728004896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6305649863351,262.6305649863351,-10.519435013664861,247.61154037357997,277.64958959909933,99763.1978982001,99854.92862680567,-91.73072860557977,0.0,nan,277.64958959909933,4.499589599099352,271.64197975397394,-1.5080202460260352,265.63436990888493,-7.515630091115042,259.62676006378933,-13.523239936210643,253.61915021868293,-19.530849781317045,247.61154037357997,-25.538459626420007,1.0,1.0,25732.562594343566,25732.562594343566,277.176930688752,4.0269306887520315,277.176930688752,277.176930688752,88990.83202026789,88992.00415509618,-1.172134828288108,0.0,8648.866644398773,8648.866644398773,0.9259754962081685,3322.1950121788564,277.176930688752,4.0269306887520315,1.0,0.002,0.14643996081225358,0.004882945790188475,0.00022631338305986596,0.0017736866188796032,0.11315669152993298,0.11315669152993298,0.0,1.9394689847185287e-12,0.9990908064768208,0.9990908064768208,0.0,0.09348906917073146,8.507700764240093e-05,0.0,0.0,0.0,1600415.5676048792,266.887489561483,0.0,1.0,1283569.1542621553,2601.9311578072948,,,,,,,,,,,,,,,,,,5.0,1550.0
1000.0,-27.219089332113832,3.745672571062631,35.11683341386899,32.95404593171554,6.168282906493072,-23.880352108278878,-37.570440921094246,2.829545681728337,-6.262239668992663,-6.26223966898848,40.232796599669605,35601.3122043139,15462.224410878966,15462.224410878966,51063.53661519287,88999.34584964637,88989.7844040585,15462.224410878966,104452.00881493746,104452.00881493746,104452.00881493746,132066.5684174406,126990.1916016186,5076.37681582201,0.0,100092.75502165405,46694.72137323232,59331.148498246366,27614.559602503145,86945.70810074951,20968.643095837764,1550.0,0.0,0.8794584639475682,2.75302011681377,0.0014947306463915918,1.0,1.0,-6.262239668992663,337541.210172549,1564595.2614112115,4.6352718253614125,1564595.2614112115,4.6352718253614125,0.7593328808306269,0.09357208285254469,3.3056979130907043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3056979130907043,1.278535081388526,1.2788316809321008,2.585535556443724,5478.43958834212,14200.501253132832,6485.339967290366,0.0004987795503587159,30278.857189364608,3087.5841586438396,19385.115161181515,1976.7316220301036,0.6402195115868012,0.6402195115868012,30019.12510309249,30484.863174865135,0.9809395065880695,0.8,4258.366001331399,4324.433322199387,0.9809395065880695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.599289496999377,3.745672571062631,-0.6501268350152554,4.395799406077886,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7464275655776678,0.00031077605582558907,196.67332180868954,0.0,0.0,0.0,0.0002906087030947222,0.00010351686911723738,0.00012845494567248643,0.0004246332458357182,0.0935720827298476,0.0935720827298476,0.0935720827298476,0.09349063391248215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483020.76962446177,597.1884449328251,0.0,0.0935720827298476,0.09357208285254469,0.09357208285254469,0.375,0.375,0.5,11.13849097785339,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27614.559602503145,20968.643095837764,0.7593328808306269,0.6000442112689958,3.7828439694202594,0.5873037063085657,0.4094660102492972,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.62742382889536,262.62742382889536,-10.522576171104618,247.60561348213534,277.649234175645,99783.14993806287,99873.58728147337,-90.43734341049966,0.0,nan,277.649234175645,4.499234175645029,271.6405100369575,-1.5094899630424834,265.63178589823417,-7.518214101765807,259.62306175955445,-13.526938240445531,253.6143376208456,-19.535662379154388,247.60561348213534,-25.544386517864638,1.0,1.0,25732.562594343566,25732.562594343566,277.17694480603063,4.026944806030656,277.17694480603063,277.17694480603063,88988.27319324647,88989.7844040585,-1.5112108120374614,0.0,8648.866644398773,8648.866644398773,0.9259736753185527,3322.226402656158,277.17694480603063,4.026944806030656,1.0,0.002,0.1468488966621497,0.004881254751774408,0.00022694549314503966,0.001773054506089165,0.11347274657251982,0.11347274657251982,0.0,-7.657954131934375e-13,0.9991259447467241,0.9991259447467241,0.0,0.09349029568196746,8.178717057723304e-05,0.0,0.0,0.0,1600415.8840772419,266.8877603310073,0.0,1.0,1283568.2286819604,2601.934911128945,,,,,,,,,,,,,,,,,,4.0,1550.0
1005.0,-27.225166803301647,3.745214257879961,35.116681859971905,32.95322715947407,6.168385428217347,-23.88581158008112,-37.5754980725236,2.8290302064164043,-6.2619051758983915,-6.261905175895634,40.23254972091249,35598.73147521593,15460.999525183293,15460.999525183293,51059.731000399224,88996.94345931262,88988.10591406234,15460.999525183293,104449.10543924563,104449.10543924563,104449.10543924563,132063.7052673321,126992.7066194793,5070.998647852787,0.0,100092.48813427653,46694.276154896696,59331.34664375537,27614.599828086473,86945.94647184185,20968.66027213008,1550.0,0.0,0.8794611944427768,2.7530543707232464,0.0014947306463915918,1.0,1.0,-6.2619051758983915,337545.65792687755,1564584.564712966,4.635179057915483,1564584.564712966,4.635179057915483,0.7593323967274409,0.09357010333778475,3.3057223803821034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3057223803821034,1.2785374694441307,1.278834069541696,2.5855498641110075,5478.469904572221,14200.501253132832,6485.328407266315,0.000498773092905518,30278.552345556305,3087.553073226464,19385.080607496027,1976.7280985347727,0.6402248161095123,0.6402248161095123,30019.30285342712,30484.863174865135,0.9809467670617678,0.8,4258.39121612294,4324.433322199387,0.9809467670617678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.598687496876057,3.745214257879961,-0.6502369219873572,4.395451179867319,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7468892996508563,0.0003105839311102224,196.6781821411381,0.0,0.0,0.0,0.0002906087030947222,0.00010345885353738385,0.00012851296125233997,0.0004248281721810383,0.09357010552103207,0.09357010552103207,0.09357010552103207,0.09349208741953327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483075.87892917363,597.1705779768149,0.0,0.09357010552103207,0.09357010333778475,0.09357010333778475,0.375,0.375,0.5,11.12678826637759,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27614.599828086473,20968.66027213008,0.7593323967274409,0.5999987104449567,3.7827071054729897,0.5872583262629194,0.40943520566246144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6243635570981,262.6243635570981,-10.525636442901884,247.59976996960168,277.64895714463336,99803.53155429904,99891.64011239454,-88.1085580954877,0.0,nan,277.64895714463336,4.49895714463338,271.6391197095617,-1.5108802904382514,265.6292822746103,-7.520717725389659,259.61944483958354,-13.53055516041644,253.60960740459794,-19.54039259540204,247.59976996960168,-25.550230030398296,1.0,1.0,25732.562594343566,25732.562594343566,277.17708522860937,4.027085228609394,277.17708522860937,277.17708522860937,88985.8439807463,88988.10591406234,-2.2619333160400856,0.0,8648.866644398773,8648.866644398773,0.9259722489233695,3322.250992284014,277.17708522860937,4.027085228609394,1.0,0.002,0.147240582109773,0.004879648822643631,0.00022755097438006698,0.0017724491191459415,0.11377548719003348,0.11377548719003348,0.0,9.352600855230819e-11,0.9991627980605583,0.9991627980605583,0.0,0.0934917662657966,7.833707198815374e-05,0.0,0.0,0.0,1600416.2750275473,266.8880948241016,0.0,1.0,1283567.0852714798,2601.9395477852668,,,,,,,,,,,,,,,,,,3.0,1550.0
1010.0,-27.23121250633627,3.744795957709485,35.116534146944,32.952121761068724,6.168301059851459,-23.891261149707372,-37.58054628325624,2.8283497014443886,-6.261701914362902,-6.26170191435775,40.232275020150276,35596.32550519545,15460.039212343876,15460.039212343876,51056.36471753933,88994.4603219044,88985.65848174576,15460.039212343876,104445.69769408964,104445.69769408964,104445.69769408964,132060.27622598634,126994.46019318512,5065.816032801213,0.0,100092.09915275284,46693.964330135655,59331.26091401909,27614.578531896685,86945.83944591577,20968.626413004386,1550.0,0.0,0.8794633247152803,2.7530751859728264,0.0014947306463915918,1.0,1.0,-6.261701914362902,337548.36071780237,1564572.662614203,4.63510668304569,1564572.662614203,4.63510668304569,0.7593317561875594,0.09356820423406466,3.305756158741966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305756158741966,1.2785406220505067,1.2788372228794258,2.5855699081662635,5478.5123755200875,14200.501253132832,6485.312212048473,0.000498764046322092,30278.12529005278,3087.5095256843856,19385.032198906116,1976.7231622323748,0.6402322473140253,0.6402322473140253,30019.54824651506,30484.863174865135,0.9809567905208157,0.8,4258.426026384033,4324.433322199387,0.9809567905208157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.598215527573291,3.744795957709485,-0.6503822121110909,4.395178169820576,3.5,3.5,1.0,0.6,0.00023197181478972381,0.747348926091438,0.0003103929191454302,196.68301730600996,0.0,0.0,0.0,0.0002906087030947222,0.00010340097048036819,0.0001285708443093556,0.00042502386041030676,0.09356820401561669,0.09356820401561669,0.09356820401561669,0.09349302075568532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483128.8096589116,597.153414805041,0.0,0.09356820401561669,0.09356820423406466,0.09356820423406466,0.375,0.375,0.5,11.115510735757109,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27614.578531896685,20968.626413004386,0.7593317561875594,0.5999590259303687,3.782585325848676,0.5872203321390518,0.4094080376018218,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6213007779864,262.6213007779864,-10.528699222013586,247.59397691820524,277.64862463777956,99822.34044459347,99910.52119117984,-88.18074658637659,0.0,nan,277.64862463777956,4.498624637779585,271.6376950938417,-1.5123049061582492,265.6267655499243,-7.523234450075677,259.61583600604223,-13.534163993957748,253.60490646212517,-19.545093537874806,247.59397691820524,-25.556023081794734,1.0,1.0,25732.562594343566,25732.562594343566,277.1770055129183,4.027005512918322,277.1770055129183,277.1770055129183,88983.40866140347,88985.65848174576,-2.2498203422874212,0.0,8648.866644398773,8648.866644398773,0.9259702797006588,3322.2849395356757,277.1770055129183,4.027005512918322,1.0,0.002,0.14761807047343986,0.004878079082842443,0.00022813445412446992,0.0017718655412723462,0.11406722706223496,0.11406722706223496,0.0,-4.603183719614767e-12,0.9991931267786639,0.9991931267786639,0.0,0.09349270655569969,7.549767836497403e-05,0.0,0.0,0.0,1600416.5125956768,266.8882980856371,0.0,1.0,1283566.390453776,2601.9423653539197,,,,,,,,,,,,,,,,,,4.0,1550.0
1015.0,-27.237228917071956,3.744409577246571,35.11638654841375,32.95081910854208,6.1680677972762386,-23.896699245741818,-37.58558150203896,2.8275381242355286,-6.261592453208948,-6.26159245322078,40.23198043412541,35594.031980413216,15459.273137072058,15459.273137072058,51053.30511748527,88991.96613470775,88982.69123677147,15459.273137072058,104441.96437384353,104441.96437384353,104441.96437384353,132056.47763625413,126995.67896621117,5060.798670042967,0.0,100091.65862829272,46693.72446831427,59331.0379555316,27614.513262410597,86945.55121794221,20968.556076832025,1550.0,0.0,0.8794650259743328,2.7530863955295204,0.0014947306463915918,1.0,1.0,-6.261592453208948,337549.8162418146,1564559.8990123335,4.63504888384093,1564559.8990123335,4.63504888384093,0.7593310038665365,0.09356636344258162,3.305795501699599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305795501699599,1.2785443819015312,1.2788409836026753,2.585593076388176,5478.56146620221,14200.501253132832,6485.293491950434,0.0004987535894940648,30277.631685575496,3087.4591920355574,19384.97624328033,1976.7174563464926,0.6402408366872196,0.6402408366872196,30019.834064670427,30484.863174865135,0.9809684652298978,0.8,4258.466571147121,4324.433322199387,0.9809684652298978,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.597839021088044,3.744409577246571,-0.6505508028734166,4.394960380119988,3.5,3.5,1.0,0.6,0.00023197181478972381,0.747806628719177,0.00031020294001276623,196.68782927983156,0.0,0.0,0.0,0.0002906087030947222,0.00010334326618900704,0.00012862854860071676,0.00042521967735439773,0.09356636350137433,0.09356636350137433,0.09356636350137433,0.09349358228279357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483179.91185012646,597.1368424685323,0.0,0.09356636350137433,0.09356636344258162,0.09356636344258162,0.375,0.375,0.5,11.10459356302759,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27614.513262410597,20968.556076832025,0.7593310038665365,0.5999226240924828,3.7824762029740655,0.5871870889576906,0.4093830159428328,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.61820533699375,262.61820533699375,-10.531794663006224,247.58821849738854,277.64819217659516,99840.35094998771,99929.47206673224,-89.12111674452208,0.0,nan,277.64819217659516,4.4981921765951824,271.63619744076243,-1.513802559237547,265.62420270492504,-7.525797295074938,259.6122079690675,-13.53779203093245,253.60021323322408,-19.549786766775895,247.58821849738854,-25.56178150261144,1.0,1.0,25732.562594343566,25732.562594343566,277.1767718950027,4.026771895002696,277.1767718950027,277.1767718950027,88980.95852604431,88982.69123677147,-1.7327107271557907,0.0,8648.866644398773,8648.866644398773,0.9259679860557655,3322.324479208097,277.1767718950027,4.026771895002696,1.0,0.002,0.14798351110471858,0.004876543968440388,0.00022869927118462685,0.001771300729277005,0.11434963559231343,0.11434963559231343,0.0,4.616320346817471e-13,0.9992188632512259,0.9992188632512259,0.0,0.09349327531764746,7.308812493415531e-05,0.0,0.0,0.0,1600416.640531501,266.88840754679103,0.0,1.0,1283566.0162776448,2601.9438826845703,,,,,,,,,,,,,,,,,,5.0,1550.0
1020.0,-27.243121790288154,3.744064509074726,35.11624884920105,32.94991400269794,6.1681004571737095,-23.90199956551341,-37.5904911319725,2.826978229971366,-6.261295782745378,-6.261295782751003,40.23175819112809,35591.590353398824,15458.281650870751,15458.281650870751,51049.87200426958,88989.59131660039,88981.0837294054,15458.281650870751,104439.36538027615,104439.36538027615,104439.36538027615,132053.91310542042,126997.92047490255,5055.992630517866,0.0,100091.34515609602,46693.34418482807,59331.112190297725,27614.547725144257,86945.65991544198,20968.570134733083,1550.0,0.0,0.879467460017008,2.7531167767569698,0.0014947306463915918,1.0,1.0,-6.261295782745378,337553.7611453846,1564550.2698870113,4.6349661890248015,1564550.2698870113,4.6349661890248015,0.7593305653034571,0.0935645945584292,3.305823029756857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305823029756857,1.2785469757761019,1.278843578078983,2.5856093615568256,5478.595972520411,14200.501253132832,6485.280333018189,0.0004987462391602425,30277.284735189747,3087.4238129422124,19384.93691035125,1976.713445503944,0.6402468741796098,0.6402468741796098,30020.034049702153,30484.863174865135,0.980976633961468,0.8,4258.494940043847,4324.433322199387,0.980976633961468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.597351730871851,3.744064509074726,-0.6506139986355084,4.394678507710235,3.5,3.5,1.0,0.6,0.00023197181478972381,0.748255226507434,0.000310016965564649,196.69254267560785,0.0,0.0,0.0,0.0002906087030947222,0.00010328702980618983,0.000128684784983534,0.00042540912577787604,0.09356459495644873,0.09356459495644873,0.09356459495644873,0.0934948727751286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483229.1566740933,597.1208748754445,0.0,0.09356459495644873,0.0935645945584292,0.0935645945584292,0.375,0.375,0.5,11.094135236988157,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27614.547725144257,20968.570134733083,0.7593305653034571,0.5998807209149036,3.7823495791809316,0.5871468691354755,0.40935442192299215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6151969141145,262.6151969141145,-10.534803085885471,247.58254524725663,277.64784858095356,99860.15342142942,99946.76919456362,-86.61577313420807,0.0,nan,277.64784858095356,4.497848580953587,271.63478791425206,-1.515212085747919,265.62172724749996,-7.5282727525000155,259.6086665807326,-13.541333419267403,253.59560591399242,-19.554394086007562,247.58254524725663,-25.567454752743345,1.0,1.0,25732.562594343566,25732.562594343566,277.17688270211806,4.026882702118087,277.17688270211806,277.17688270211806,88978.41992797008,88981.0837294054,-2.6638014353229664,0.0,8648.866644398773,8648.866644398773,0.9259663811948958,3322.3521449056416,277.17688270211806,4.026882702118087,1.0,0.002,0.148333555911443,0.0048751080686239194,0.00022924038353556433,0.0017707596283287794,0.11462019176778217,0.11462019176778217,0.0,1.1864343708867242e-11,0.9992517581231124,0.9992517581231124,0.0,0.09349458561058659,7.000894784262649e-05,0.0,0.0,0.0,1600416.987272645,266.8887042172546,0.0,1.0,1283565.002154108,2601.947995087792,,,,,,,,,,,,,,,,,,3.0,1550.0
1025.0,-27.248960573377,3.7437541549313993,35.11611724282152,32.94898015391084,6.168103189086524,-23.907254197130424,-37.59535637274382,2.826396808462896,-6.26106689042831,-6.261066890451969,40.231527704264906,35589.18350413807,15457.448515117301,15457.448515117301,51046.63201925537,88987.23898805154,88979.12400225518,15457.448515117301,104436.57251737248,104436.57251737248,104436.57251737248,132051.12517741497,126999.75128148677,5051.373895928209,0.0,100091.02863059145,46692.973132133935,59331.172776063904,27614.552660042496,86945.7254361064,20968.560010226694,1550.0,0.0,0.8794695609159215,2.7531402171869948,0.0014947306463915918,1.0,1.0,-6.26106689042831,337556.80481024546,1564540.2836272167,4.634894812761097,1564540.2836272167,4.634894812761097,0.7593300629695743,0.09356289758351158,3.3058512539600997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3058512539600997,1.2785496693930918,1.2788462723208487,2.5856259894301465,5478.631204988688,14200.501253132832,6485.266896834813,0.0004987387340374631,30276.930491259027,3087.387690114262,19384.896748699994,1976.7093501552513,0.6402530386723458,0.6402530386723458,30020.239091729232,30484.863174865135,0.9809850092688102,0.8,4258.5240263011565,4324.433322199387,0.9809850092688102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.596942265867818,3.7437541549313993,-0.6506874982647064,4.394441653196106,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7486999931933885,0.00030983279938377896,196.69721303037556,0.0,0.0,0.0,0.0002906087030947222,0.00010323132975649656,0.00012874048503322725,0.00042559689388252576,0.093562897830757,0.093562897830757,0.093562897830757,0.09349589214917708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483276.4022278701,597.1055541454655,0.0,0.093562897830757,0.09356289758351158,0.09356289758351158,0.375,0.375,0.5,11.08408438348254,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,27614.552660042496,20968.560010226694,0.7593300629695743,0.5998395419969835,3.7822335487004812,0.587109162218307,0.40932643123774276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6122360686771,262.6122360686771,-10.5377639313229,247.57693859854731,277.6475335388376,99879.15823720601,99964.40419912765,-85.24596192164253,0.0,nan,277.6475335388376,4.497533538837615,271.6334145507466,-1.516585449253398,265.6192955627091,-7.530704437290865,259.60517657462975,-13.544823425370225,253.5910575865924,-19.55894241340758,247.57693859854731,-25.573061401452662,1.0,1.0,25732.562594343566,25732.562594343566,277.1768850066767,4.026885006676707,277.1768850066767,277.1768850066767,88976.14149511654,88979.12400225518,-2.982507138643996,0.0,8648.866644398773,8648.866644398773,0.9259647357409742,3322.3805102299,277.1768850066767,4.026885006676707,1.0,0.002,0.14866997333890647,0.004873717875780659,0.00022976040420763052,0.0017702396038878033,0.11488020210381526,0.11488020210381526,0.0,8.095433611660097e-12,0.9992808744261646,0.9992808744261646,0.0,0.09349561411109714,6.728347241444133e-05,0.0,0.0,0.0,1600417.2547955015,266.88893310957167,0.0,1.0,1283564.2197188414,2601.951167971214,,,,,,,,,,,,,,,,,,3.0,1550.0
1030.0,-27.254738606996444,3.7434752799366997,35.11599090645855,32.94796870267021,6.1680597768078105,-23.912458768589296,-37.60017663063479,2.8257799328313786,-6.26085677171659,-6.260856771739673,40.231303338386965,35586.855829469474,15456.693019839995,15456.693019839995,51043.54884930947,88984.86198698035,88977.14548114786,15456.693019839995,104433.83850098785,104433.83850098785,104433.83850098785,132048.390998464,127001.45848887693,5046.932509587065,0.0,100090.6619116408,46692.655735624256,59331.11797335171,27614.552497476147,86945.67047082786,20968.546171671464,1550.0,0.0,0.879471537771799,2.753161735186263,0.0014947306463915918,1.0,1.0,-6.26085677171659,337559.5988545884,1564530.562616653,4.634827650955382,1564530.562616653,4.634827650955382,0.7593295663070369,0.09356126597682698,3.305882445084739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305882445084739,1.278552527274805,1.2788491308655445,2.5856446055690214,5478.670650353089,14200.501253132832,6485.251853628313,0.0004987303313648779,30276.53389806945,3087.3472488637253,19384.851783549075,1976.70476498591,0.6402599402167739,0.6402599402167739,30020.46568731719,30484.863174865135,0.980994264986428,0.8,4258.556170041006,4324.433322199387,0.980994264986428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.596570959180414,3.7434752799366997,-0.6507515913753101,4.39422687131201,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7491404132862193,0.00030965064849744776,196.7018350109022,0.0,0.0,0.0,0.0002906087030947222,0.00010317617205982256,0.00012879564272990127,0.0004257832543041865,0.09356126666716198,0.09356126666716198,0.09356126666716198,0.09349683305460238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483321.82195153204,597.0908248437004,0.0,0.09356126666716198,0.09356126597682698,0.09356126597682698,0.375,0.375,0.5,11.074419340955158,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,27614.552497476147,20968.546171671464,0.7593295663070369,0.599800864117429,3.782120134532901,0.5870740724972117,0.4092999184060537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.60930160357333,262.60930160357333,-10.540698396426649,247.5713926583776,277.6472105488157,99897.62826533143,99982.1147133774,-84.48644804595804,0.0,nan,277.6472105488157,4.497210548815701,271.6320469706348,-1.5179530293651737,265.61688339264174,-7.533116607358238,259.60171981452044,-13.548280185479541,253.5865562364494,-19.563443763550566,247.5713926583776,-25.578607341622387,1.0,1.0,25732.562594343566,25732.562594343566,277.176866364652,4.026866364652051,277.176866364652,277.176866364652,88973.75195273619,88977.14548114786,-3.393528411674197,0.0,8648.866644398773,8648.866644398773,0.9259629173074784,3322.4118573101623,277.176866364652,4.026866364652051,1.0,0.002,0.1489934766332219,0.004872379213028981,0.00023026045845581173,0.0017697395407273923,0.11513022922790586,0.11513022922790586,0.0,-8.167958497062866e-13,0.9993084675929172,0.9993084675929172,0.0,0.09349656532935632,6.470064747066466e-05,0.0,0.0,0.0,1600417.500375639,266.8891432282834,0.0,1.0,1283563.5014575492,2601.954080625209,,,,,,,,,,,,,,,,,,3.0,1550.0
1035.0,-27.260645828961678,3.7432190907380756,35.11586471227632,32.94671442070978,6.167852334618999,-23.917796012143757,-37.60511807687578,2.8250025168004074,-6.260760552208808,-6.260760552157067,40.23105171490819,35584.58843978857,15456.148548272993,15456.148548272993,51040.73698806156,88982.40848478493,88974.50135488133,15456.148548272993,104430.64990315432,104430.64990315432,104430.64990315432,132045.14770422535,127002.51418607449,5042.633518150867,0.0,100090.23027560496,46692.410227283515,59330.911164801604,27614.49780107104,86945.40896587264,20968.486938666698,1550.0,0.0,0.8794730054814653,2.753171588952251,0.0014947306463915918,1.0,1.0,-6.260760552208808,337560.8783353358,1564519.6606808954,4.634777787035761,1564519.6606808954,4.634777787035761,0.7593289253246324,0.0935596894462742,3.30592052411444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30592052411444,1.278556128931557,1.2788527333578228,2.585667104718412,5478.718323350824,14200.501253132832,6485.233672098198,0.0004987201758536679,30276.054595237507,3087.2983735768594,19384.797437738853,1976.699223255531,0.640268281217465,0.640268281217465,30020.742321204034,30484.863174865135,0.9810055646349707,0.8,4258.59541196876,4324.433322199387,0.9810055646349707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.596303365272154,3.7432190907380756,-0.6508529912158671,4.394072081953943,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7495909696690984,0.0003094645268900799,196.7065605566839,0.0,0.0,0.0,0.0002906087030947222,0.00010311965587691604,0.00012885215891280776,0.00042597499672630655,0.09355968929295248,0.09355968929295248,0.09355968929295248,0.09349732371969452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483365.6183135084,597.0766197886733,0.0,0.09355968929295248,0.0935596894462742,0.0935596894462742,0.375,0.375,0.5,11.06506452343809,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,27614.49780107104,20968.486938666698,0.7593289253246324,0.5997647388381813,3.7820190606184854,0.5870434976974552,0.4092750711398234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.60630247159065,262.60630247159065,-10.543697528409325,247.56580656408667,277.64679837910813,99914.89202672719,100001.24030154239,-86.34827481521395,0.0,nan,277.64679837910813,4.4967983791081565,271.6306000160508,-1.5193999839491994,265.6144016531029,-7.535598346897075,259.5982032901049,-13.551796709895086,253.5820049270905,-19.56799507290947,247.56580656408667,-25.584193435913306,1.0,1.0,25732.562594343566,25732.562594343566,277.17665686484094,4.026656864840959,277.17665686484094,277.17665686484094,88971.34925584422,88974.50135488133,-3.1520990371063817,0.0,8648.866644398773,8648.866644398773,0.9259606972970913,3322.450126735012,277.17665686484094,4.026656864840959,1.0,0.002,0.14930661978143503,0.004871064151362723,0.00023074444805562172,0.0017692555533641342,0.11537222402781086,0.11537222402781086,0.0,1.4197558059758641e-12,0.9993306024460563,0.9993306024460563,0.0,0.09349706081901113,6.262862726306672e-05,0.0,0.0,0.0,1600417.6128337628,266.88923944779117,0.0,1.0,1283563.172544394,2601.95541441744,,,,,,,,,,,,,,,,,,4.0,1550.0
1040.0,-27.266306273890862,3.7429894510466175,35.115743646126774,32.94566780040043,6.167750440762284,-23.922900602407875,-37.60984840393064,2.824344767499907,-6.260577780831966,-6.260577780846085,40.230837096704,35582.3439011076,15455.511373274223,15455.511373274223,51037.85527438182,88980.11276010302,88972.53355313686,15455.511373274223,104428.04492641108,104428.04492641108,104428.04492641108,132042.53544415682,127004.03899428157,5038.496449875248,0.0,100089.88689597812,46692.118031069855,59330.85429434252,27614.49051774574,86945.34481208827,20968.46798542299,1550.0,0.0,0.8794747985073376,2.753190306505471,0.0014947306463915918,1.0,1.0,-6.260577780831966,337563.30875171354,1564510.3620953076,4.634716870979734,1564510.3620953076,4.634716870979734,0.7593284392463495,0.09355816725212313,3.3059518629318245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3059518629318245,1.27855917620539,1.2788557813385744,2.5856854531704134,5478.757201518861,14200.501253132832,6485.218844281937,0.0004987118937067777,30275.663725852068,3087.2585159919104,19384.75311640377,1976.6947037371344,0.6402750833783153,0.6402750833783153,30020.969988787125,30484.863174865135,0.9810148641792336,0.8,4258.627707776586,4324.433322199387,0.9810148641792336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.595990209988203,3.7429894510466175,-0.6509014866290679,4.393890937675685,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7500229783057,0.00030928627722012937,196.71108890354728,0.0,0.0,0.0,0.0002906087030947222,0.00010306558109142298,0.00012890623369830084,0.0004261578034384228,0.09355816773544363,0.09355816773544363,0.09355816773544363,0.09349814998418969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483407.8996783222,597.062907048993,0.0,0.09355816773544363,0.09355816725212313,0.09355816725212313,0.375,0.375,0.5,11.056061857815084,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27614.49051774574,20968.46798542299,0.7593284392463495,0.5997274828469905,3.7819138494068674,0.5870107868878781,0.4092495576158838,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6033654252021,262.6033654252021,-10.54663457479785,247.5603276155444,277.6464032348623,99933.35471031918,100017.91547452788,-84.56076420869282,0.0,nan,277.6464032348623,4.496403234862328,271.6291881110266,-1.5208118889733555,265.6119729871305,-7.538027012869463,259.59475786324276,-13.555242136757215,253.57754273940654,-19.57245726059344,247.5603276155444,-25.589672384455582,1.0,1.0,25732.562594343566,25732.562594343566,277.1766121148101,4.026612114810121,277.1766121148101,277.1766121148101,88968.93487757276,88972.53355313686,-3.598675564106088,0.0,8648.866644398773,8648.866644398773,0.9259588702300353,3322.4816222464838,277.1766121148101,4.026612114810121,1.0,0.002,0.1496079554503299,0.004869814973201137,0.00023121023127750068,0.0017687898048518347,0.11560511563875034,0.11560511563875034,0.0,3.612933520066863e-11,0.9993558325584254,0.9993558325584254,0.0,0.09349790012688591,6.026712523720714e-05,0.0,0.0,0.0,1600417.8264504338,266.889422219168,0.0,1.0,1283562.547765086,2601.9579479940526,,,,,,,,,,,,,,,,,,3.0,1550.0
1045.0,-27.27191497175241,3.742783429850132,35.115626714615516,32.94464209992441,6.167679043656444,-23.927955570144594,-37.614530011173315,2.8237196395228343,-6.260416910285926,-6.260416910335938,40.230625444724545,35580.10736875684,15454.94452558748,15454.94452558748,51035.051894344324,88977.79365936983,88970.51019182436,15454.94452558748,104425.45471741183,104425.45471741183,104425.45471741183,132039.93047543245,127005.4192438242,5034.51123160825,0.0,100089.51417655453,46691.827877548494,59330.76255445115,27614.47575802062,86945.23831247177,20968.443218196135,1550.0,0.0,0.8794764626145083,2.7532067812853778,0.0014947306463915918,1.0,1.0,-6.260416910285926,337565.44795149384,1564501.1920657621,4.63466033493621,1564501.1920657621,4.63466033493621,0.7593279482086801,0.09355670175825102,3.3059835174283774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3059835174283774,1.2785620723619966,1.2788586781670426,2.585704354049039,5478.797250212626,14200.501253132832,6485.203569605789,0.0004987033620650007,30275.261098219587,3087.2174593994473,19384.707459374582,1976.6900480158447,0.6402820902679035,0.6402820902679035,30021.199949251284,30484.863174865135,0.9810242573987733,0.8,4258.660328841287,4324.433322199387,0.9810242573987733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.595711618786974,3.742783429850132,-0.6509463570972676,4.3937297869474,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7504513026886379,0.0003091097503044363,196.71557605848648,0.0,0.0,0.0,0.0002906087030947222,0.0001030120890376264,0.0001289597257520974,0.0004263387277485179,0.09355670213231887,0.09355670213231887,0.09355670213231887,0.09349888638109406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483448.6066493153,597.0497042606481,0.0,0.09355670213231887,0.09355670175825102,0.09355670175825102,0.375,0.375,0.5,11.04738952415986,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,27614.47575802062,20968.443218196135,0.7593279482086801,0.5996907141738318,3.781811362275267,0.5869792628657807,0.40922433544762726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.6004794308615,262.6004794308615,-10.549520569138451,247.5549260963457,277.64603276539736,99951.60488003623,100034.69579975258,-83.0909197163331,0.0,nan,277.64603276539736,4.496032765397388,271.6278114315918,-1.5221885684081826,265.6095900977647,-7.540409902235297,259.59136876392614,-13.558631236073836,253.57314743014365,-19.576852569856328,247.5549260963457,-25.59507390365428,1.0,1.0,25732.562594343566,25732.562594343566,277.1765390400652,4.026539040065245,277.1765390400652,277.1765390400652,88966.67867663658,88970.51019182436,-3.831515187775949,0.0,8648.866644398773,8648.866644398773,0.9259570247481383,3322.5134350155195,277.1765390400652,4.026539040065245,1.0,0.002,0.14989823771711397,0.004868608756588525,0.00023165892202332145,0.0017683411073414466,0.11582946101166072,0.11582946101166072,0.0,2.9364767995671004e-11,0.9993794518055292,0.9993794518055292,0.0,0.0934986453158943,5.805644235672311e-05,0.0,0.0,0.0,1600418.0144697996,266.88958308971405,0.0,1.0,1283561.9978502835,2601.9601779864743,,,,,,,,,,,,,,,,,,3.0,1550.0
