time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1050.0,-27.27746318165499,3.74259838194905,35.115513170370356,32.94353352338078,6.167539880622578,-23.93296287536986,-37.6191670197062,2.8230395686532352,-6.260276166086101,-6.260276166076821,40.23041657954607,35577.94365231403,15454.441176699967,15454.441176699967,51032.384829014,88975.48735551874,88968.44291298772,15454.441176699967,104422.8840896877,104422.8840896877,104422.8840896877,132037.3382398692,127006.6697553098,5030.668484559389,0.0,100089.11956156706,46691.57583947392,59330.60413565904,27614.454150181504,86945.05828584055,20968.413129971606,1550.0,0.0,0.8794780080208472,2.7532211949866183,0.0014947306463915918,1.0,1.0,-6.260276166086101,337567.31952695927,1564492.1428172607,4.6346078317344785,1564492.1428172607,4.6346078317344785,0.7593274527873941,0.09355528922104366,3.306017516820668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.306017516820668,1.2785652230785365,1.278861829614498,2.5857245740349644,5478.840093936469,14200.501253132832,6485.187228413708,0.0004986942348360226,30274.830381969907,3087.173538565148,19384.658614457898,1976.6850672204982,0.6402895860979746,0.6402895860979746,30021.446944192186,30484.863174865135,0.9810343464474325,0.8,4258.695366333393,4324.433322199387,0.9810343464474325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.595464235628347,3.74259838194905,-0.6509883065228674,4.393586688471917,3.5,3.5,1.0,0.6,0.00023197181478972381,0.750875267548808,0.00030893521842447066,196.72001502235452,0.0,0.0,0.0,0.0002906087030947222,0.00010295913184935634,0.00012901268294036747,0.0004265181896928858,0.09355528882649429,0.09355528882649429,0.09355528882649429,0.09349954016637682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483487.8362858708,597.0369800049912,0.0,0.09355528882649429,0.09355528922104366,0.09355528922104366,0.375,0.375,0.5,11.039027154508473,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27614.454150181504,20968.413129971606,0.7593274527873941,0.599655846600943,3.7817125757502006,0.5869498029576327,0.4092002967592246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5976157038386,262.5976157038386,-10.552384296161392,247.54958971483163,277.6456416928281,99969.12841329667,100051.5782336884,-82.44982039174093,0.0,nan,277.6456416928281,4.495641692828144,271.6264312973519,-1.5235687026480491,265.60722090157446,-7.5427790984255125,259.5880105060161,-13.561989493983901,253.5688001104296,-19.58119988957037,247.54958971483163,-25.60041028516835,1.0,1.0,25732.562594343566,25732.562594343566,277.1764407612336,4.02644076123363,277.1764407612336,277.1764407612336,88964.29496315373,88968.44291298772,-4.147949833990424,0.0,8648.866644398773,8648.866644398773,0.925955042545116,3322.547604404771,277.1764407612336,4.02644076123363,1.0,0.002,0.15017815089565198,0.004867442948007702,0.0002320915786302341,0.001767908415294525,0.11604578931511705,0.11604578931511705,0.0,-6.075241004710463e-12,0.9994016090561746,0.9994016090561746,0.0,0.09349930658322682,5.598263781683961e-05,0.0,0.0,0.0,1600418.1789659548,266.8897238339139,0.0,1.0,1283561.5167343395,2601.962128990784,,,,,,,,,,,,,,,,,,3.0,1550.0
1055.0,-27.282958007806755,3.74243173449824,35.1154023123357,32.9424406629056,6.167398150807151,-23.93792239190836,-37.6237593247555,2.8223625302084585,-6.26015698003647,-6.260156980021295,40.23020928455025,35575.795220545275,15453.99956393268,15453.99956393268,51029.794784477956,88973.22022344764,88966.32095953582,15453.99956393268,104420.3205234685,104420.3205234685,104420.3205234685,132034.7452118851,127007.78645089155,5026.958760993548,0.0,100088.74285315005,46691.31783462863,59330.472242801574,27614.4246884166,86944.89693121817,20968.376840042318,1550.0,0.0,0.8794794316318553,2.7532334009508537,0.0014947306463915918,1.0,1.0,-6.26015698003647,337568.9044347842,1564483.1616369842,4.6345594664784375,1564483.1616369842,4.6345594664784375,0.7593269487463886,0.09355392446328115,3.3060507143323554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3060507143323554,1.2785683597615083,1.2788649670251298,2.5857441951316815,5478.881668685945,14200.501253132832,6485.171370747585,0.000498685377788166,30274.41243391894,3087.130919724773,19384.61121483266,1976.680233803864,0.640296859836476,0.640296859836476,30021.688113231365,30484.863174865135,0.9810441975444144,0.8,4258.729577391626,4324.433322199387,0.9810441975444144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.595247194200475,3.74243173449824,-0.6510294066340077,4.3934611411322475,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7512954079600087,0.000308762455263232,196.72441147286844,0.0,0.0,0.0,0.0002906087030947222,0.00010290670998562205,0.00012906510480410177,0.000426695781932981,0.09355392420062329,0.09355392420062329,0.09355392420062329,0.0935001060299521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483525.6804513804,597.0247044914406,0.0,0.09355392420062329,0.09355392446328115,0.09355392446328115,0.375,0.375,0.5,11.030954422176457,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27614.4246884166,20968.376840042318,0.7593269487463886,0.5996209683778744,3.7816185187875497,0.586921102739905,0.4091763458951383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5947758973653,262.5947758973653,-10.555224102634668,247.54431081236035,277.645240982389,99986.48450706039,100068.24562893844,-81.76112187802696,0.0,nan,277.645240982389,4.495240982389021,271.6250549483848,-1.524945051615191,265.60486891435636,-7.545131085643618,259.5846828803496,-13.565317119650388,253.56449684635166,-19.585503153648318,247.54431081236035,-25.605689187639626,1.0,1.0,25732.562594343566,25732.562594343566,277.1763146026054,4.026314602605396,277.1763146026054,277.1763146026054,88962.02823298592,88966.32095953582,-4.2927265499019995,0.0,8648.866644398773,8648.866644398773,0.9259531070807772,3322.580967904017,277.1763146026054,4.026314602605396,1.0,0.002,0.15044837159458951,0.004866314619500214,0.00023250924600483723,0.0017674907581763728,0.11625462300241861,0.11625462300241861,0.0,4.181210065679064e-12,0.9994223210409945,0.9994223210409945,0.0,0.09349988032958632,5.404413369482856e-05,0.0,0.0,0.0,1600418.3182655927,266.8898430199635,0.0,1.0,1283561.1093118577,2601.9637811576154,,,,,,,,,,,,,,,,,,3.0,1550.0
1060.0,-27.288403527161222,3.7422819959031535,35.115294214474766,32.94136830316859,6.167276044997114,-23.942835569904044,-37.628310977574415,2.821708082658536,-6.2600440553691215,-6.260044055355393,40.23000790910134,35573.66927933626,15453.593749194453,15453.593749194453,51027.26302853071,88970.95208168052,88964.24213791464,15453.593749194453,104417.83588710909,104417.83588710909,104417.83588710909,132032.2308361322,127008.8538140507,5023.377022081492,0.0,100088.35482748943,46691.07200825954,59330.31424358876,27614.394949023103,86944.70919261186,20968.34068922576,1550.0,0.0,0.8794807992214791,2.753244965720029,0.0014947306463915918,1.0,1.0,-6.2600440553691215,337570.40608562937,1564474.4369611924,4.6345130045681255,1564474.4369611924,4.6345130045681255,0.7593264573760847,0.09355260598341113,3.3060837678453314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3060837678453314,1.278571391796699,1.2788679997637036,2.585763915145553,5478.923453029003,14200.501253132832,6485.155432662229,0.0004986764759345372,30273.992389708823,3087.0880871356503,19384.563574828957,1976.6753758754476,0.6403041701701174,0.6403041701701174,30021.928235685915,30484.863174865135,0.9810540059109265,0.8,4258.763639986492,4324.433322199387,0.9810540059109265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.595047746592163,3.7422819959031535,-0.6510637750121138,4.393345770915268,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7517120287009468,0.00030859133010097015,196.72876866653164,0.0,0.0,0.0,0.0002906087030947222,0.0001028547765023895,0.0001291170382873343,0.0004268717444340201,0.09355260581499426,0.09355260581499426,0.09355260581499426,0.09350064416395303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483562.21352474275,597.0128538632105,0.0,0.09355260581499426,0.09355260598341113,0.09355260598341113,0.375,0.375,0.5,11.023160219398877,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27614.394949023103,20968.34068922576,0.7593264573760847,0.5995867329015598,3.78152575943255,0.5868932509221246,0.40915277777890524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.59196556138266,262.59196556138266,-10.558034438617312,247.53908430663404,277.6448468161472,100003.82769662296,100084.7403323039,-80.91263568093353,0.0,nan,277.6448468161472,4.494846816147231,271.6236943142402,-1.5263056857597803,265.6025418122913,-7.547458187708685,259.581389310455,-13.568610689544983,253.56023680852812,-19.58976319147186,247.53908430663404,-25.61091569336594,1.0,1.0,25732.562594343566,25732.562594343566,277.17618716957975,4.026187169579771,277.17618716957975,277.17618716957975,88959.8253754546,88964.24213791464,-4.416762460037717,0.0,8648.866644398773,8648.866644398773,0.9259511800001332,3322.6141866845583,277.17618716957975,4.026187169579771,1.0,0.002,0.1507092691984154,0.004865224814569377,0.00023291250227572597,0.0017670875083526242,0.11645625113786298,0.11645625113786298,0.0,1.0628350196467684e-11,0.9994422442058801,0.9994422442058801,0.0,0.09350042647536887,5.2179508042261156e-05,0.0,0.0,0.0,1600418.4502470023,266.88995594463086,0.0,1.0,1283560.7232928681,2601.9653465310707,,,,,,,,,,,,,,,,,,3.0,1550.0
1065.0,-27.293801343007893,3.742149219381119,35.11518999865325,32.94033264918255,6.1671378267361545,-23.94770742608161,-37.63282267665488,2.821043903788313,-6.259913352645867,-6.259913352687342,40.229820349038725,35571.535693757876,15453.186673845768,15453.186673845768,51024.722367603645,88968.78710281871,88962.36495208481,15453.186673845768,104415.55162593059,104415.55162593059,104415.55162593059,132029.92885318544,127010.00414488088,5019.924708304564,0.0,100088.03977323597,46690.78834416515,59330.27936563424,27614.377227254852,86944.65659288909,20968.31501867886,1550.0,0.0,0.8794822101437807,2.753258351212024,0.0014947306463915918,1.0,1.0,-6.259913352645867,337572.1441522452,1564466.3108775546,4.634465070589413,1564466.3108775546,4.634465070589413,0.7593260150724508,0.09355133477941359,3.3061141388230912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3061141388230912,1.2785744689314968,1.2788710776123473,2.585781445789393,5478.960598359679,14200.501253132832,6485.141263667052,0.0004986685622593657,30273.618989108847,3087.050010871077,19384.52122275418,1976.6710571657175,0.640310668827797,0.640310668827797,30022.14887001733,30484.863174865135,0.9810630182564951,0.8,4258.794938091696,4324.433322199387,0.9810630182564951,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594847679425919,3.742149219381119,-0.6510808229346647,4.393230042315784,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7521252459311717,0.00030842179018007856,196.7330878810595,0.0,0.0,0.0,0.0002906087030947222,0.00010280332277638408,0.00012916849201333972,0.00042704577773576,0.09355133394559821,0.09355133394559821,0.09355133394559821,0.093501248738182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483597.4595999616,597.0014207313105,0.0,0.09355133394559821,0.09355133477941359,0.09355133477941359,0.375,0.375,0.5,11.015647447342793,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,27614.377227254852,20968.31501867886,0.7593260150724508,0.5995511242167166,3.7814350444087514,0.5868643843925054,0.40912848572533383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.589177498474,262.589177498474,-10.56082250152599,247.5339060481187,277.64444894882774,100020.79557364229,100101.06694044656,-80.27136680427671,0.0,nan,277.64444894882774,4.494448948827767,271.62234036870285,-1.5276596312971265,265.6002317885527,-7.549768211447258,259.5781232083958,-13.571876791604154,253.55601462824617,-19.593985371753803,247.5339060481187,-25.616093951881282,1.0,1.0,25732.562594343566,25732.562594343566,277.17610082810694,4.026100828106962,277.17610082810694,277.17610082810694,88957.55182022823,88962.36495208481,-4.813131856586551,0.0,8648.866644398773,8648.866644398773,0.9259494093059877,3322.6447095172066,277.17610082810694,4.026100828106962,1.0,0.002,0.15096074571269408,0.004864178229354402,0.00023330120751544335,0.00176669879127341,0.11665060375772167,0.11665060375772167,0.0,-1.2111466343722732e-12,0.9994623775228902,0.9994623775228902,0.0,0.09350103947907255,5.02953003410324e-05,0.0,0.0,0.0,1600418.6030063983,266.8900866473541,0.0,1.0,1283560.2765014924,2601.9671583487093,,,,,,,,,,,,,,,,,,4.0,1550.0
1070.0,-27.299137460370176,3.742030745107119,35.11508849930801,32.939304224588,6.167025339134123,-23.952521180402062,-37.63728066170586,2.820409052119879,-6.259809653477987,-6.259809653491333,40.22963190928673,35569.43319413294,15452.843415834606,15452.843415834606,51022.27660996754,88966.58708355018,88960.38848390184,15452.843415834606,104413.23189973645,104413.23189973645,104413.23189973645,132027.58052421466,127010.98956064659,5016.590963568075,0.0,100087.68105806781,46690.527145235625,59330.17101425798,27614.348624478225,86944.51963873621,20968.28056966971,1550.0,0.0,0.8794834792694189,2.7532689712597747,0.0014947306463915918,1.0,1.0,-6.259809653477987,337573.523134346,1564458.1467114966,4.634421954025347,1564458.1467114966,4.634421954025347,0.7593255540738255,0.09355010382714218,3.3061454905468586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3061454905468586,1.278577410207475,1.278874019570654,2.5858000181704837,5478.999951006586,14200.501253132832,6485.126252286018,0.0004986601781904173,30273.223409025668,3087.0096729286424,19384.47635273171,1976.6664816967784,0.6403175535959748,0.6403175535959748,30022.37662869381,30484.863174865135,0.9810723216306241,0.8,4258.827246821585,4324.433322199387,0.9810723216306241,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594678976855727,3.742030745107119,-0.6511017114201323,4.393132456527251,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7525339810069323,0.00030825427242412714,196.73735791222853,0.0,0.0,0.0,0.0002906087030947222,0.00010275250498712474,0.00012921930980259907,0.0004272178383954404,0.09355010597215761,0.09355010597215761,0.09355010597215761,0.09350174432360961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483631.457943666,596.9903916841147,0.0,0.09355010597215761,0.09355010382714218,0.09355010382714218,0.375,0.375,0.5,11.008393192413733,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27614.348624478225,20968.28056966971,0.7593255540738255,0.5995167818677791,3.781346861349615,0.5868371787200685,0.4091049480971054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.58642299374065,262.58642299374065,-10.563577006259322,247.52878216998465,277.644063817463,100037.84832055146,100117.15351435643,-79.30519380495733,0.0,nan,277.644063817463,4.494063817463029,271.6210074880344,-1.528992511965555,265.59795115846,-7.55204884154,259.57489482901383,-13.575105170986149,253.55183849948804,-19.598161500511935,247.52878216998465,-25.621217830015325,1.0,1.0,25732.562594343566,25732.562594343566,277.1759760039294,4.025976003929429,277.1759760039294,277.1759760039294,88955.4397521117,88960.38848390184,-4.948731790136662,0.0,8648.866644398773,8648.866644398773,0.9259475814219251,3322.676217999593,277.1759760039294,4.025976003929429,1.0,0.002,0.15120355798235158,0.004863163677960532,0.0002336765098785526,0.0017663234869263584,0.1168382549392763,0.1168382549392763,0.0,-3.1950891585252883e-12,0.9994808937037817,0.9994808937037817,0.0,0.09350154137923364,4.856244790854697e-05,0.0,0.0,0.0,1600418.7242050949,266.890190346522,0.0,1.0,1283559.9220182505,2601.9685958419022,,,,,,,,,,,,,,,,,,3.0,1550.0
1075.0,-27.304424670323503,3.7419234593515176,35.114988257149065,32.93815915184098,6.166834362492663,-23.957298766967188,-37.64170700507236,2.8197084509607824,-6.259743138113549,-6.259743138105229,40.229438195923585,35567.42590488979,15452.57489307067,15452.57489307067,51020.000797960456,88964.36405645528,88958.24016710764,15452.57489307067,104410.81506017831,104410.81506017831,104410.81506017831,132025.11860921164,127011.75531041018,5013.363298801461,0.0,100087.27001753026,46690.33183879636,59329.931309704334,27614.30354903334,86944.23485873768,20968.232590360498,1550.0,0.0,0.8794845684956091,2.753275783253804,0.0014947306463915918,1.0,1.0,-6.259743138113549,337574.4076519407,1564449.754100608,4.634384949328412,1564449.754100608,4.634384949328412,0.7593250560575702,0.0935489168535112,3.3061807018088527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3061807018088527,1.2785806561173998,1.2788772662335777,2.5858209929818288,5479.044394114919,14200.501253132832,6485.109298600017,0.0004986507094354583,30272.776670304575,3086.9641182569558,19384.42567702971,1976.661314213285,0.6403253288636864,0.6403253288636864,30022.63242497291,30484.863174865135,0.9810827702919582,0.8,4258.863532828404,4324.433322199387,0.9810827702919582,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594547004756149,3.7419234593515176,-0.6511326580815089,4.3930561174330265,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7529392063887641,0.00030808837263542646,196.74158898986963,0.0,0.0,0.0,0.0002906087030947222,0.00010270207084849566,0.00012926974394122817,0.00042738913274626046,0.09354891689363315,0.09354891689363315,0.09354891689363315,0.09350209146143106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483664.32237922284,596.9797296433157,0.0,0.09354891689363315,0.0935489168535112,0.0935489168535112,0.375,0.375,0.5,11.001369382371292,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27614.30354903334,20968.232590360498,0.7593250560575702,0.599485371375648,3.7812628069405414,0.5868129253291493,0.409083201004389,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5836766002431,262.5836766002431,-10.566323399756868,247.52370643908588,277.6436467613807,100054.27091980391,100133.3425794875,-79.07165968356014,0.0,nan,277.6436467613807,4.493646761380717,271.6196586970038,-1.5303413029961916,265.59567063245885,-7.554329367541129,259.5716825679919,-13.578317432008078,253.5476945035378,-19.60230549646218,247.52370643908588,-25.626293560914092,1.0,1.0,25732.562594343566,25732.562594343566,277.1757941264471,4.025794126447124,277.1757941264471,277.1757941264471,88953.226509641,88958.24016710764,-5.013657466639415,0.0,8648.866644398773,8648.866644398773,0.925945528504651,3322.711605317897,277.1757941264471,4.025794126447124,1.0,0.002,0.1514386732703238,0.004862175201249883,0.00023403989924032564,0.001765960098378053,0.11701994962016282,0.11701994962016282,0.0,-2.381621375807663e-12,0.999497342633444,0.999497342633444,0.0,0.09350189380132146,4.7023052189749315e-05,0.0,0.0,0.0,1600418.8019450335,266.8902568618864,0.0,1.0,1283559.6946433024,2601.9695178887573,,,,,,,,,,,,,,,,,,3.0,1550.0
1080.0,-27.3096619809409,3.741826204902129,35.11488938738284,32.93703646576034,6.1666346653901,-23.962032316243945,-37.64608927359802,2.8190049934246706,-6.25968456448777,-6.259684564521736,40.22924782787071,35565.41686174933,15452.334138759872,15452.334138759872,51017.7510005092,88962.20423129514,88956.11294782645,15452.334138759872,104408.44708658633,104408.44708658633,104408.44708658633,132022.7036818931,127012.46708274269,5010.236599150404,0.0,100086.89772850726,46690.110334807156,59329.76377077789,27614.25659530677,86944.02036608466,20968.183309599615,1550.0,0.0,0.8794856024022834,2.753281781926826,0.0014947306463915918,1.0,1.0,-6.25968456448777,337575.1865622483,1564441.506457571,4.634349824077163,1564441.506457571,4.634349824077163,0.7593245625581425,0.09354776439527059,3.3062144273220757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3062144273220757,1.2785839152776017,1.2788805261498521,2.5858407788621696,5479.08631802112,14200.501253132832,6485.093305418754,0.0004986417772448086,30272.35526570923,3086.921146947146,19384.377872340654,1976.6564394916363,0.6403326633226373,0.6403326633226373,30022.87742734763,30484.863174865135,0.9810927780691873,0.8,4258.898287664834,4324.433322199387,0.9810927780691873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594428680144059,3.741826204902129,-0.6511614678085662,4.392987672710696,3.5,3.5,1.0,0.6,0.00023197181478972381,0.753340839598541,0.0003079241195968384,196.74578031510617,0.0,0.0,0.0,0.0002906087030947222,0.00010265216142918426,0.00012931965336053955,0.0004275585036769056,0.09354776382571783,0.09354776382571783,0.09354776382571783,0.0935024050978724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483696.14468140004,596.9694053081969,0.0,0.09354776382571783,0.09354776439527059,0.09354776439527059,0.375,0.375,0.5,10.994565582476435,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,27614.25659530677,20968.183309599615,0.7593245625581425,0.5994532019233593,3.7811823037742385,0.5867884966176504,0.40906110290274517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5809448854815,262.5809448854815,-10.569055114518505,247.51867823503497,277.6432115359003,100070.56809730943,100149.21713894302,-78.64904163359857,0.0,nan,277.6432115359003,4.493211535900343,271.6183048758354,-1.531695124164571,265.593398215562,-7.556601784437987,259.56849155536,-13.581508444639951,253.5435848951962,-19.606415104803773,247.51867823503497,-25.63132176496501,1.0,1.0,25732.562594343566,25732.562594343566,277.17560674650065,4.025606746500671,277.17560674650065,277.17560674650065,88951.06736623753,88956.11294782645,-5.0455815889145015,0.0,8648.866644398773,8648.866644398773,0.925943562198419,3322.745499458686,277.17560674650065,4.025606746500671,1.0,0.002,0.15166642805469685,0.004861216620743446,0.00023439190962707608,0.001765608091574952,0.11719595481353803,0.11719595481353803,0.0,1.2020280604208011e-12,0.9995130728129233,0.9995130728129233,0.0,0.0935022134454963,4.555094977429903e-05,0.0,0.0,0.0,1600418.870403002,266.8903154355122,0.0,1.0,1283559.4944161787,2601.9703298466125,,,,,,,,,,,,,,,,,,3.0,1550.0
1085.0,-27.31487977139713,3.7417316540338885,35.11478717325038,32.935643672850006,6.166258294919547,-23.966765964741526,-37.65047531398011,2.8181444863131837,-6.259737105088902,-6.2597371050295,40.22902542356026,35563.579090041596,15452.269232752931,15452.269232752931,51015.848322794525,88959.96813889386,88953.3071304012,15452.269232752931,104405.57636315413,104405.57636315413,104405.57636315413,132019.73081146198,127012.55212417286,5007.178687289123,0.0,100086.41327606382,46690.024220728905,59329.32117259435,27614.15444830786,86943.4756209022,20968.087816769148,1550.0,0.0,0.8794861602442153,2.7532764011105675,0.0014947306463915918,1.0,1.0,-6.259737105088902,337574.4878788479,1564431.8708953548,4.634330872351982,1564431.8708953548,4.634330872351982,0.7593239132496425,0.09354663663862953,3.30625685444001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30625685444001,1.2785879020803312,1.2788845138774558,2.585865898668799,5479.139543877073,14200.501253132832,6485.073000065647,0.000498630436868091,30271.820273629568,3086.8665929374015,19384.317178281384,1976.6502504200093,0.640341974914785,0.640341974914785,30023.185642692944,30484.863174865135,0.9811053679782553,0.8,4258.942009583547,4324.433322199387,0.9811053679782553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594396780494715,3.7417316540338885,-0.651237566364955,4.392969220398843,3.5,3.5,1.0,0.6,0.00023197181478972381,0.753741205859124,0.0003077605589113565,196.74995619629794,0.0,0.0,0.0,0.0002906087030947222,0.00010260223148616896,0.00012936958330355487,0.00042772907155342617,0.09354663635142034,0.09354663635142034,0.09354663635142034,0.09350228167026578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483727.08822790714,596.9593640157498,0.0,0.09354663635142034,0.09354663663862953,0.09354663663862953,0.375,0.375,0.5,10.987912340430976,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,27614.15444830786,20968.087816769148,0.7593239132496425,0.5994266980838013,3.781112963900474,0.5867702890696233,0.40904252833310595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.57817876774294,262.57817876774294,-10.571821232257037,247.51367765445403,277.6426798810125,100085.83582247846,100165.47536473886,-79.63954226037193,0.0,nan,277.6426798810125,4.492679881012521,271.6168794357738,-1.5331205642261807,265.59107899041214,-7.558921009587834,259.5652785450638,-13.584721454936187,253.53947809974147,-19.610521900258505,247.51367765445403,-25.63632234554595,1.0,1.0,25732.562594343566,25732.562594343566,277.1752297915302,4.025229791530251,277.1752297915302,277.1752297915302,88948.84576380129,88953.3071304012,-4.461366599905887,0.0,8648.866644398773,8648.866644398773,0.9259410885433815,3322.78813871221,277.1752297915302,4.025229791530251,1.0,0.002,0.15188916125711727,0.004860259439345168,0.00023473610584434396,0.0017652638903971824,0.11736805292217198,0.11736805292217198,0.0,-3.7584735670948e-12,0.9995238028171691,0.9995238028171691,0.0,0.09350208999379891,4.4546644830618714e-05,0.0,0.0,0.0,1600418.8089961375,266.8902628949111,0.0,1.0,1283559.6740201162,2601.969601519558,,,,,,,,,,,,,,,,,,4.0,1550.0
1090.0,-27.32005536657662,3.7416412690268266,35.11468407312785,32.93434849418702,6.1659474128134475,-23.97145508865784,-37.65481713982297,2.817347130206997,-6.2597627832024045,-6.259762783236222,40.22881447441355,35561.699217061214,15452.16926074641,15452.16926074641,51013.86847780763,88957.7624203158,88950.74454786073,15452.16926074641,104402.91380860713,104402.91380860713,104402.91380860713,132016.98081383776,127012.78534118205,5004.195472655709,0.0,100085.9574676033,46689.894248770346,59328.95913203661,27614.067005230616,86943.02613726722,20968.00481413165,1550.0,0.0,0.8794868191593554,2.7532737713529296,0.0014947306463915918,1.0,1.0,-6.2597627832024045,337574.1464124593,1564422.731662923,4.63430848685746,1564422.731662923,4.63430848685746,0.7593233119250389,0.09354553314844441,3.306296447504567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.306296447504567,1.2785915963212684,1.2788882089753972,2.585889393468063,5479.189326537415,14200.501253132832,6485.05400757213,0.0004986198298765747,30271.319906339115,3086.81556967355,19384.260408447284,1976.6444615079854,0.6403506840277562,0.6403506840277562,30023.473269107028,30484.863174865135,0.9811171169045734,0.8,4258.982810857355,4324.433322199387,0.9811171169045734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594347646799652,3.7416412690268266,-0.6512995300482007,4.392940799075028,3.5,3.5,1.0,0.6,0.00023197181478972381,0.754138561358531,0.0003075983999171742,196.75409848305787,0.0,0.0,0.0,0.0002906087030947222,0.00010255282697014132,0.0001294189878195825,0.0004278975396675224,0.09354553267468728,0.09354553267468728,0.09354553267468728,0.09350226241500618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483757.3045389041,596.9495587847111,0.0,0.09354553267468728,0.09354553314844441,0.09354553314844441,0.375,0.375,0.5,10.981421792536429,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,27614.067005230616,20968.00481413165,0.7593233119250389,0.5993986703511627,3.7810414402661165,0.5867505508408001,0.409023021132434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5754246915921,262.5754246915921,-10.574575308407873,247.5087129796682,277.6421364035036,100101.75633704649,100181.049186355,-79.29284930850076,0.0,nan,277.6421364035036,4.49213640350365,271.61545171877293,-1.5345482812270461,265.58876703396965,-7.561232966030332,259.56208234920166,-13.587917650798317,253.53539766443697,-19.614602335563006,247.5087129796682,-25.641287020331788,1.0,1.0,25732.562594343566,25732.562594343566,277.1749078221855,4.024907822185526,277.1749078221855,277.1749078221855,88946.69487758161,88950.74454786073,-4.049670279113343,0.0,8648.866644398773,8648.866644398773,0.9259387801066842,3322.8279297420895,277.1749078221855,4.024907822185526,1.0,0.002,0.1521064443378065,0.004859330289442115,0.0002350718921297069,0.001764928105524974,0.11753594606485344,0.11753594606485344,0.0,-2.3453192513067656e-12,0.9995354495786151,0.9995354495786151,0.0,0.09350207653160163,4.345661684278825e-05,0.0,0.0,0.0,1600418.7789848112,266.8902372167976,0.0,1.0,1283559.761797736,2601.9692455652403,,,,,,,,,,,,,,,,,,4.0,1550.0
1095.0,-27.325149485364776,3.7415608901040964,35.114585423575214,32.93324274653571,6.165757422927887,-23.97605879447369,-37.659082480799384,2.816666724430945,-6.259687739187939,-6.2596877391048915,40.22864107600911,35559.765182425144,15451.929132127889,15451.929132127889,51011.69431455303,88955.62903467753,88948.91756474857,15451.929132127889,104400.84669687646,104400.84669687646,104400.84669687646,132014.87941111703,127013.56753327613,5001.311877840892,0.0,100085.56769585246,46689.703818323775,59328.737641698535,27614.03271424057,86942.77035593911,20967.966724239726,1550.0,0.0,0.8794878774542965,2.753281456797475,0.0014947306463915918,1.0,1.0,-6.259687739187939,337575.1443451412,1564415.219321237,4.634272533174891,1564415.219321237,4.634272533174891,0.75932287548231,0.09354446090690155,3.30633026710083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30633026710083,1.2785947487349918,1.2788913621204299,2.5859094684785986,5479.2318630758045,14200.501253132832,6485.0377789979775,0.0004986107666133558,30270.892382330854,3086.771974357284,19384.211900153125,1976.6395150385836,0.6403581254006144,0.6403581254006144,30023.71895323654,30484.863174865135,0.9811271526001946,0.8,4259.01766240418,4324.433322199387,0.9811271526001946,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594229629699383,3.7415608901040964,-0.6513116421284231,4.39287253223252,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7545298823495273,0.00030743887050223615,196.75817573052748,0.0,0.0,0.0,0.0002906087030947222,0.00010250431415370345,0.00012946750063602035,0.00042806231595877005,0.09354446194528826,0.09354446194528826,0.09354446194528826,0.09350263592821693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483786.6601264748,596.9400341922309,0.0,0.09354446194528826,0.09354446090690155,0.09354446090690155,0.375,0.375,0.5,10.97514784924831,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,27614.03271424057,20967.966724239726,0.75932287548231,0.5993683094553551,3.7809601823554875,0.586727270199855,0.4090019795417761,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.57272957434634,262.57272957434634,-10.577270425653637,247.50380923253545,277.6416499161549,100118.29558071114,100195.89094232036,-77.59536160919465,0.0,nan,277.6416499161549,4.491649916154927,271.6140817794188,-1.5359182205811521,265.5865136427217,-7.563486357278293,259.5589455059772,-13.591054494022785,253.53137736926988,-19.6186226307301,247.50380923253545,-25.64619076746453,1.0,1.0,25732.562594343566,25732.562594343566,277.17477162671895,4.024771626718973,277.17477162671895,277.17477162671895,88944.4322016678,88948.91756474857,-4.485363080762909,0.0,8648.866644398773,8648.866644398773,0.9259368082734729,3322.8619184363342,277.17477162671895,4.024771626718973,1.0,0.002,0.15231645055787055,0.004858450156345933,0.00023539648120232857,0.0017646035119946093,0.11769824060116428,0.11769824060116428,0.0,-6.8030620199721614e-12,0.9995510023267147,0.9995510023267147,0.0,0.09350245966160563,4.200124529592864e-05,0.0,0.0,0.0,1600418.8666925684,266.89031226081204,0.0,1.0,1283559.5052685293,2601.9702858383394,,,,,,,,,,,,,,,,,,3.0,1550.0
1100.0,-27.330196026995136,3.741490417373657,35.1144913351359,32.93229332137855,6.165646360632611,-23.98061178819845,-37.663298927340634,2.8160621206477403,-6.259604316649359,-6.259604316629329,40.228477376751776,35557.75938837891,15451.691364034612,15451.691364034612,51009.45075241352,88953.5976575377,88947.21016165953,15451.691364034612,104398.90152569415,104398.90152569415,104398.90152569415,132012.9067822508,127014.37916945443,4998.527612796365,0.0,100085.27093759287,46689.43266448555,59328.70919234147,27614.00525655665,86942.71444889813,20967.934706064152,1550.0,0.0,0.8794889441252673,2.7532900003274774,0.0014947306463915918,1.0,1.0,-6.259604316649359,337576.2536978708,1564408.1272127866,4.634236294988108,1564408.1272127866,4.634236294988108,0.7593224710162442,0.09354342821537573,3.306358319806301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.306358319806301,1.2785975499606799,1.2788941639959572,2.585925743333373,5479.266347540143,14200.501253132832,6485.024622095259,0.0004986034188885625,30270.545795972965,3086.73663238445,19384.172573290438,1976.635504814635,0.6403641580809952,0.6403641580809952,30023.92274312135,30484.863174865135,0.98113547701694,0.8,4259.0465710387225,4324.433322199387,0.98113547701694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594112772737157,3.741490417373657,-0.6513145190967373,4.3928049364703945,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7549177646962829,0.000307280906130286,196.76221506466123,0.0,0.0,0.0,0.0002906087030947222,0.00010245637828540568,0.00012951543650431812,0.0004282244410293969,0.09354342817020651,0.09354342817020651,0.09354342817020651,0.09350303947354552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483815.0250876363,596.9308310018573,0.0,0.09354342817020651,0.09354342821537573,0.09354342821537573,0.375,0.375,0.5,10.969089557071896,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,27614.00525655665,20967.934706064152,0.7593224710162442,0.5993347887125265,3.780881768202836,0.5867018424228643,0.4089791722488548,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5700956756537,262.5700956756537,-10.579904324346273,247.49896021142428,277.6412311398695,100134.78669284556,100210.61950462594,-75.8328117803515,0.0,nan,277.6412311398695,4.491231139869512,271.61277695417897,-1.5372230458210083,265.58432276847634,-7.565677231523637,259.55586858283937,-13.594131417160611,253.52741439713375,-19.622585602866224,247.49896021142428,-25.6510397885757,1.0,1.0,25732.562594343566,25732.562594343566,277.1746576356883,4.0246576356883,277.1746576356883,277.1746576356883,88942.45929106158,88947.21016165953,-4.7508705979562365,0.0,8648.866644398773,8648.866644398773,0.9259351726664748,3322.8901114053324,277.1746576356883,4.0246576356883,1.0,0.002,0.15251924175914594,0.004857602300270914,0.00023570992403365722,0.001764290093497807,0.11785496201682862,0.11785496201682862,0.0,1.7531464127640284e-11,0.9995664234659795,0.9995664234659795,0.0,0.0935028699799897,4.05582353860219e-05,0.0,0.0,0.0,1600418.964192641,266.8903956833506,0.0,1.0,1283559.2200981786,2601.9714422572174,,,,,,,,,,,,,,,,,,3.0,1550.0
1105.0,-27.335192269639048,3.7414261486655915,35.11439916166247,32.93110836474227,6.1654175490269685,-23.985131287772287,-37.66748408144338,2.8153565623081467,-6.259572218367168,-6.259572218381941,40.22830333236724,35555.91363218943,15451.542477088436,15451.542477088436,51007.45610927787,88951.42583902886,88945.22254430567,15451.542477088436,104396.76502139411,104396.76502139411,104396.76502139411,132010.71896006743,127014.89289913024,4995.826060937188,0.0,100084.80937575993,46689.297152795334,59328.346914405105,27613.953938673316,86942.30085307843,20967.88292464395,1550.0,0.0,0.8794897740805971,2.7532932876058305,0.0014947306463915918,1.0,1.0,-6.259572218367168,337576.6805415224,1564400.5869381556,4.634208098819587,1564400.5869381556,4.634208098819587,0.7593220069538267,0.09354242704799667,3.3063957049524553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3063957049524553,1.2786008189404374,1.2788974337340655,2.5859483710423627,5479.314292940241,14200.501253132832,6485.006328885012,0.0004985932028204257,30270.063932713434,3086.6874960066316,19384.11789366083,1976.6299290441518,0.6403725455205281,0.6403725455205281,30024.19432831863,30484.863174865135,0.981146570761071,0.8,4259.085096784113,4324.433322199387,0.981146570761071,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594039598595051,3.7414261486655915,-0.6513364603147744,4.392762608980366,3.5,3.5,1.0,0.6,0.00023197181478972381,0.755301993064696,0.0003071245897928593,196.76621430204932,0.0,0.0,0.0,0.0002906087030947222,0.00010240881865207461,0.0001295629961376492,0.0004283865339502949,0.09354242655835704,0.09354242655835704,0.09354242655835704,0.09350323934805264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483842.47332036874,596.9219242988578,0.0,0.09354242655835704,0.09354242704799667,0.09354242704799667,0.375,0.375,0.5,10.963211445623951,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27613.953938673316,20967.88292464395,0.7593220069538267,0.5993073375782252,3.780804753567038,0.5866816912917231,0.4089598881478242,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5674730250906,262.5674730250906,-10.582526974909399,247.49415916400196,277.6407868861805,100150.33892083891,100225.84788282638,-75.50896198748381,0.0,nan,277.6407868861805,4.490786886180501,271.6114613416441,-1.5385386583558898,265.58213579731716,-7.567864202682813,259.55281025294823,-13.597189747051743,253.52348470845155,-19.62651529154843,247.49415916400196,-25.65584083599802,1.0,1.0,25732.562594343566,25732.562594343566,277.17445992147174,4.02445992147176,277.17445992147174,277.17445992147174,88940.21802980901,88945.22254430567,-5.004514496657066,0.0,8648.866644398773,8648.866644398773,0.925932992920514,3322.9276834772177,277.17445992147174,4.02445992147176,1.0,0.002,0.15271601270132298,0.004856770740908492,0.00023601403806773724,0.0017639859635040953,0.11800701903386862,0.11800701903386862,0.0,1.571832507901716e-12,0.9995792904784053,0.9995792904784053,0.0,0.09350307285826451,3.935418973216751e-05,0.0,0.0,0.0,1600419.0017074742,266.8904277816328,0.0,1.0,1283559.1103738572,2601.9718872099756,,,,,,,,,,,,,,,,,,3.0,1550.0
1110.0,-27.340223918086387,3.7413511776396233,35.114296488823996,32.9294589458965,6.164827304003859,-23.989718796308345,-37.67173580182714,2.8143221823015194,-6.25981341975762,-6.259813419771656,40.228041578681065,35554.308495458215,15451.799303000427,15451.799303000427,51006.107798458645,88949.23781069873,88941.45579636967,15451.799303000427,104393.2550993701,104393.2550993701,104393.2550993701,132007.0187003609,127013.88644819496,4993.132252165949,0.0,100084.26409543106,46689.33478044217,59327.69923887654,27613.76360099079,86941.46283986734,20967.714317679056,1550.0,0.0,0.8794894667973309,2.753268585546654,0.0014947306463915918,1.0,1.0,-6.25981341975762,337573.4730506223,1564389.2468108824,4.634218538185574,1564389.2468108824,4.634218538185574,0.7593211349476001,0.09354143125094215,3.3064452161504807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3064452161504807,1.278605611440834,1.278902227346245,2.5859774011350667,5479.375804223166,14200.501253132832,6484.982858794726,0.0004985800958749297,30269.445749944673,3086.6244589074427,19384.047739990347,1976.6227753606327,0.6403833059951478,0.6403833059951478,30024.554002534936,30484.863174865135,0.9811612628144403,0.8,4259.13611840613,4324.433322199387,0.9811612628144403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594165821989801,3.7413511776396233,-0.6514844451039234,4.392835622743547,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7556891576274404,0.0003069672397021308,196.77024204428344,0.0,0.0,0.0,0.0002906087030947222,0.00010236052344961668,0.00012961129134010714,0.0004285526342105835,0.09354143130764246,0.09354143130764246,0.09354143130764246,0.09350236778494214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483869.4088724927,596.9131793349054,0.0,0.09354143130764246,0.09354143125094215,0.09354143125094215,0.375,0.375,0.5,10.957351943256667,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27613.76360099079,20967.714317679056,0.7593211349476001,0.5992868247309348,3.7807608778816815,0.5866718379515188,0.408945367769389,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.56475127131563,262.56475127131563,-10.585248728684348,247.48935362664736,277.6401489159946,100163.69534382736,100242.05759742671,-78.3622535993602,0.0,nan,277.6401489159946,4.4901489159946095,271.6099898580661,-1.5400101419338625,265.57983080025036,-7.570169199749614,259.5496717424084,-13.60032825759157,253.51951268452726,-19.63048731547272,247.48935362664736,-25.66064637335262,1.0,1.0,25732.562594343566,25732.562594343566,277.1737832008295,4.023783200829541,277.1737832008295,277.1737832008295,88938.27971928542,88941.45579636967,-3.1760770842520287,0.0,8648.866644398773,8648.866644398773,0.9259301061406067,3322.977442231233,277.1737832008295,4.023783200829541,1.0,0.002,0.1529122073247667,0.004855892680098445,0.00023631712854712623,0.001763682874033036,0.11815856427356311,0.11815856427356311,0.0,2.5801622123566847e-12,0.9995805182705136,0.9995805182705136,0.0,0.09350219232958237,3.9238921359774614e-05,0.0,0.0,0.0,1600418.7198032464,266.89018658024236,0.0,1.0,1283559.9348928346,2601.9685436331383,,,,,,,,,,,,,,,,,,6.0,1550.0
1115.0,-27.345171345667353,3.741280155446377,35.11419633615604,32.928193907160335,6.164520426096369,-23.99420216852576,-37.675889349170006,2.8135512458492693,-6.259823110521211,-6.259823110544254,40.227854822035475,35552.5339724094,15451.704545955523,15451.704545955523,51004.238518364924,88947.10413958518,88939.28962305425,15451.704545955523,104390.99416900978,104390.99416900978,104390.99416900978,132004.68545109214,127014.17675899541,4990.508692096728,0.0,100083.80422516933,46689.23404767266,59327.300197218516,27613.691282082375,86940.9914793009,20967.644921600073,1550.0,0.0,0.8794901202222409,2.753267593094099,0.0014947306463915918,1.0,1.0,-6.259823110521211,337573.34418355534,1564381.1558673028,4.634196339319586,1564381.1558673028,4.634196339319586,0.7593206104685213,0.09354045256180686,3.3064842746764804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3064842746764804,1.2786091833751327,1.2789058001091749,2.58600072459075,5479.42522382702,14200.501253132832,6484.964001627134,0.0004985695652056007,30268.949104547584,3086.5738151710916,19383.99137465449,1976.6170276959506,0.6403919510949343,0.6403919510949343,30024.83774253029,30484.863174865135,0.9811728531207022,0.8,4259.176368371619,4324.433322199387,0.9811728531207022,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5941192513155595,3.741280155446377,-0.6515285285495072,4.392808683995884,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7560700506379611,0.00030681259572970694,196.77420253003925,0.0,0.0,0.0,0.0002906087030947222,0.00010231336370887237,0.00012965845108085143,0.00042871362957774497,0.09354045222726844,0.09354045222726844,0.09354045222726844,0.09350240354919276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483895.9745192856,596.9045577779004,0.0,0.09354045222726844,0.09354045256180686,0.09354045256180686,0.375,0.375,0.5,10.951644600224071,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,27613.691282082375,20967.644921600073,0.7593206104685213,0.5992609448638999,3.780690079391222,0.5866535180992055,0.4089271742532845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.56207930755426,262.56207930755426,-10.58792069244572,247.48459552992065,277.6395630851783,100179.47434098445,100256.40308571553,-76.92874473107163,0.0,nan,277.6395630851783,4.489563085178304,271.608569574131,-1.5414304258689526,265.57757606306916,-7.572423936930818,259.5465825520453,-13.603417447954655,253.5155890409809,-19.63441095901908,247.48459552992065,-25.665404470079324,1.0,1.0,25732.562594343566,25732.562594343566,277.1735230525803,4.0235230525803445,277.1735230525803,277.1735230525803,88936.01966380382,88939.28962305425,-3.2699592504359316,0.0,8648.866644398773,8648.866644398773,0.9259278287915863,3323.0166960498627,277.1735230525803,4.0235230525803445,1.0,0.002,0.15310326833888474,0.00485507795377416,0.0002366123977698631,0.001763387597268068,0.11830619888493156,0.11830619888493156,0.0,-4.962068950176146e-12,0.9995914900203691,0.9995914900203691,0.0,0.09350224035343617,3.8212208370692004e-05,0.0,0.0,0.0,1600418.7084771446,266.89017688947877,0.0,1.0,1283559.9680195653,2601.96840929826,,,,,,,,,,,,,,,,,,4.0,1550.0
