time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1120.0,-27.350038180902143,3.7412198573583284,35.11410393755989,32.927259464655094,6.164420903069374,-23.99859227251193,-37.67995390864087,2.8129749908579345,-6.259716827728198,-6.2597168277406485,40.227711676629646,35550.60844482877,15451.447178477916,15451.447178477916,51002.05562330669,88945.09662501216,88937.94821989615,15451.447178477916,104389.39539837406,104389.39539837406,104389.39539837406,132003.07569822072,127015.09149594704,4987.984202273692,0.0,100083.47717625805,46688.98898337503,59327.20910320336,27613.680299846663,86940.88940305002,20967.62737030541,1550.0,0.0,0.879491232076722,2.753278477765555,0.0014947306463915918,1.0,1.0,-6.259716827728198,337574.75752647355,1564374.9543348297,4.634158566231502,1564374.9543348297,4.634158566231502,0.7593202768564624,0.09353950793769587,3.3065127973395763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3065127973395763,1.2786118533163593,1.2789084706697849,2.5860176321402095,5479.461048895475,14200.501253132832,6484.950331345326,0.0004985619312182619,30268.589087810375,3086.537103680704,19383.95051326735,1976.6128609940554,0.6403982180019605,0.6403982180019605,30025.044944505935,30484.863174865135,0.9811813169936269,0.8,4259.205761028649,4324.433322199387,0.9811813169936269,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593992761755103,3.7412198573583284,-0.6515156589111575,4.392735516269486,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7564449412141184,0.00030666054084174535,196.7780986560398,0.0,0.0,0.0,0.0002906087030947222,0.00010226723377491109,0.00012970458101481272,0.0004288698569990461,0.09353950745582583,0.09353950745582583,0.09353950745582583,0.09350289140484518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483921.7166175031,596.8962051757372,0.0,0.09353950745582583,0.09353950793769587,0.09353950793769587,0.375,0.375,0.5,10.94615218842647,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27613.680299846663,20967.62737030541,0.7593202768564624,0.5992294089375801,3.7806095627198877,0.5866290990751868,0.40890550682107013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.55950670418457,262.55950670418457,-10.590493295815406,247.4799056580308,277.63910775029007,100196.02698946618,100270.09504396512,-74.06805449892374,0.0,nan,277.63910775029007,4.4891077502900885,271.60726733195565,-1.542732668044323,265.5754269133895,-7.574573086610485,259.54358649495396,-13.60641350504602,253.51174607648719,-19.638253923512792,247.4799056580308,-25.67009434196919,1.0,1.0,25732.562594343566,25732.562594343566,277.17347423955306,4.023474239553082,277.17347423955306,277.17347423955306,88933.90212337748,88937.94821989615,-4.046096518664854,0.0,8648.866644398773,8648.866644398773,0.9259261657370471,3323.0453613262744,277.17347423955306,4.023474239553082,1.0,0.002,0.15328711432609782,0.00485431474189668,0.00023689657311217312,0.0017631034248626865,0.11844828655608655,0.11844828655608655,0.0,-2.0251404719839883e-12,0.9996069126745238,0.9996069126745238,0.0,0.09350273874269428,3.676919500158493e-05,0.0,0.0,0.0,1600418.8326953212,266.8902831722718,0.0,1.0,1283559.604704324,2601.9698826078425,,,,,,,,,,,,,,,,,,3.0,1550.0
1125.0,-27.354856803340706,3.7411672586348894,35.11401649757469,32.926329771894984,6.164292942007745,-24.002941828756718,-37.6839823560789,2.8123779624359955,-6.259649828655654,-6.259649828642398,40.22756342568427,35548.70535702911,15451.262399843408,15451.262399843408,50999.96775687252,88943.16458859804,88936.39997602114,15451.262399843408,104387.66237586456,104387.66237586456,104387.66237586456,132001.31446318023,127015.76920248952,4985.545260690705,0.0,100083.1958156077,46688.736567462045,59327.17694238406,27613.65208731567,86940.82902969973,20967.59569177396,1550.0,0.0,0.8794921521234449,2.7532853393160197,0.0014947306463915918,1.0,1.0,-6.259649828655654,337575.6484789579,1564368.5316333035,4.634127309484574,1564368.5316333035,4.634127309484574,0.7593199054392891,0.09353859728384037,3.306540030620603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.306540030620603,1.2786146195181243,1.278911237513264,2.5860333365081885,5479.49432456675,14200.501253132832,6484.937633559583,0.000498554840381858,30268.254697894325,3086.503005398819,19383.912558736032,1976.608990708961,0.6404040388917606,0.6404040388917606,30025.242779473097,30484.863174865135,0.9811893982527,0.8,4259.233824927752,4324.433322199387,0.9811893982527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.59390194776229,3.7411672586348894,-0.6515157263952194,4.392682985030109,3.5,3.5,1.0,0.6,0.00023197181478972381,0.756816315675099,0.0003065100606119983,196.78195633747833,0.0,0.0,0.0,0.0002906087030947222,0.00010222153264514462,0.0001297502821445792,0.00042902450189536876,0.09353859750360577,0.09353859750360577,0.09353859750360577,0.09350322224175457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483946.538791342,596.8881504109285,0.0,0.09353859750360577,0.09353859728384037,0.09353859728384037,0.375,0.375,0.5,10.940845856639756,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27613.65208731567,20967.59569177396,0.7593199054392891,0.5991976559335099,3.7805367670433943,0.5866054916436384,0.408883901312758,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.55698637007646,262.55698637007646,-10.593013629923519,247.47527146112043,277.6387012789978,100211.63364732816,100284.19681215008,-72.56316482194767,0.0,nan,277.6387012789978,4.488701278997837,271.60601531558075,-1.5439846844192289,265.5733293518171,-7.576670648182869,259.54064338825907,-13.609356611740907,253.5079574246837,-19.64204257531628,247.47527146112043,-25.67472853887955,1.0,1.0,25732.562594343566,25732.562594343566,277.17336222746536,4.023362227465384,277.17336222746536,277.17336222746536,88931.96615672695,88936.39997602114,-4.433819294194109,0.0,8648.866644398773,8648.866644398773,0.9259245778536992,3323.072730773706,277.17336222746536,4.023362227465384,1.0,0.002,0.15346473456412968,0.0048535709550841235,0.00023717110785745056,0.0017628288857800243,0.11858555392872527,0.11858555392872527,0.0,-6.36252509012003e-12,0.9996202204171495,0.9996202204171495,0.0,0.09350307323438349,3.552404945687917e-05,0.0,0.0,0.0,1600418.9110005058,266.8903501713443,0.0,1.0,1283559.375675755,2601.9708113610886,,,,,,,,,,,,,,,,,,3.0,1550.0
1130.0,-27.3596318898014,3.741121128018076,35.11393300080187,32.92538960175591,6.1641728298346585,-24.007251417833935,-37.68797486610708,2.8117923566788816,-6.25959547338573,-6.259595473393262,40.22741759275341,35546.83603578834,15451.107149180518,15451.107149180518,50997.94318496886,88941.20357366452,88934.82651671534,15451.107149180518,104385.93366589586,104385.93366589586,104385.93366589586,131999.55348488298,127016.36724711368,4983.186237769304,0.0,100082.87760927762,46688.510067452,59327.07504647291,27613.619818987125,86940.69486546004,20967.560909111875,1550.0,0.0,0.8794929950914925,2.75329090599147,0.0014947306463915918,1.0,1.0,-6.25959547338573,337576.3712957365,1564362.2137069588,4.634098671368461,1564362.2137069588,4.634098671368461,0.7593195331346809,0.09353771902701469,3.306568446442939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.306568446442939,1.2786173328070762,1.2789139514316552,2.586050072685703,5479.529786518617,14200.501253132832,6484.924101170381,0.0004985472835548994,30267.89834547124,3086.4666675644835,19383.872109519118,1976.6048660367321,0.6404102421739295,0.6404102421739295,30025.44920461196,30484.863174865135,0.9811978304214809,0.8,4259.263107386522,4324.433322199387,0.9811978304214809,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5938256460154925,3.741121128018076,-0.6515177203630236,4.392638848381099,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7571845289564857,0.00030636100701821777,196.7857793141989,0.0,0.0,0.0,0.0002906087030947222,0.00010217625782519054,0.0001297955569645333,0.00042917789314741284,0.09353771887193485,0.09353771887193485,0.09353771887193485,0.09350350090973583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483970.53746714676,596.8803626046717,0.0,0.09353771887193485,0.09353771902701469,0.09353771902701469,0.375,0.375,0.5,10.935713110749044,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27613.619818987125,20967.560909111875,0.7593195331346809,0.5991671763346381,3.7804645463781203,0.5865831100601132,0.40886303118231065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5545043174136,262.5545043174136,-10.595495682586375,247.47068561113656,277.63832302370685,100226.96829916499,100298.42929804527,-71.46099888027766,0.0,nan,277.63832302370685,4.488323023706869,271.60479554123043,-1.5452044587695468,265.57126805864146,-7.578731941358512,259.53774057613583,-13.612259423864145,253.50421309363048,-19.645786906369494,247.47068561113656,-25.679314388863418,1.0,1.0,25732.562594343566,25732.562594343566,277.17323465606785,4.023234656067871,277.17323465606785,277.17323465606785,88930.07097283387,88934.82651671534,-4.755543881474296,0.0,8648.866644398773,8648.866644398773,0.9259229210118411,3323.1012886751537,277.17323465606785,4.023234656067871,1.0,0.002,0.15363654799710957,0.004852849648265227,0.00023743666240812,0.0017625633417688875,0.11871833120406,0.11871833120406,0.0,4.177007264377641e-12,0.9996326327865253,0.9996326327865253,0.0,0.09350335633582095,3.436269119373804e-05,0.0,0.0,0.0,1600418.9745281967,266.89040452661425,0.0,1.0,1283559.1898684935,2601.9715648442666,,,,,,,,,,,,,,,,,,3.0,1550.0
1135.0,-27.36435917840885,3.741078112413162,35.1138509201014,32.9242586036213,6.1639344974690795,-24.01152981081886,-37.69194020479915,2.8111051228718593,-6.259590114858668,-6.259590114844213,40.22726106336034,35545.10318897776,15451.032411112643,15451.032411112643,50996.135600090405,88939.17874202435,88932.97935835972,15451.032411112643,104384.01176947236,104384.01176947236,104384.01176947236,131997.57624194387,127016.6844330342,4980.891808909664,0.0,100082.46272390081,46688.38714756535,59326.75064037273,27613.564472471524,86940.31511284426,20967.506969053684,1550.0,0.0,0.8794936151856735,2.753291454773716,0.0014947306463915918,1.0,1.0,-6.259590114858668,337576.442553535,1564355.4323990436,4.634077604958937,1564355.4323990436,4.634077604958937,0.75931910166674,0.09353686637646429,3.306603466317125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.306603466317125,1.2786205169842702,1.278917136347527,2.5860710213817124,5479.574174291686,14200.501253132832,6484.907162176875,0.0004985378245074875,30267.452309717693,3086.4211845755376,19383.821477733974,1976.5997030315118,0.6404180067547538,0.6404180067547538,30025.703604024984,30484.863174865135,0.9812082222900084,0.8,4259.299195240764,4324.433322199387,0.9812082222900084,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593788914158605,3.741078112413162,-0.65153948847174,4.392617600884902,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7575492469826132,0.00030621351115282396,196.78956416985423,0.0,0.0,0.0,0.0002906087030947222,0.00010213130946175371,0.0001298405053279701,0.0004293310649858331,0.09353686586583394,0.09353686586583394,0.09353686586583394,0.09350358547219728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483993.80773574166,596.8728103003936,0.0,0.09353686586583394,0.09353686637646429,0.09353686637646429,0.375,0.375,0.5,10.9307210319436,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27613.564472471524,20967.506969053684,0.75931910166674,0.5991412441319311,3.780396089653892,0.586564881135983,0.40884488563035415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.55202186590384,262.55202186590384,-10.597978134096138,247.46614345023514,277.6379002815505,100241.45011262828,100312.92259520867,-71.47248258041377,0.0,nan,277.6379002815505,4.487900281550537,271.6035489153747,-1.5464510846252892,265.56919754900713,-7.580802450992849,259.53484618275775,-13.61515381724223,253.50049481649754,-19.64950518350244,247.46614345023514,-25.68385654976484,1.0,1.0,25732.562594343566,25732.562594343566,277.1730264423153,4.023026442315313,277.1730264423153,277.1730264423153,88927.97734196109,88932.97935835972,-5.002016398633714,0.0,8648.866644398773,8648.866644398773,0.9259208790956106,3323.1364836487105,277.1730264423153,4.023026442315313,1.0,0.002,0.15380366324231168,0.004852139498726562,0.0002376949322620525,0.0017623050629743207,0.11884746613102626,0.11884746613102626,0.0,-4.763626992865255e-12,0.9996426751190003,0.9996426751190003,0.0,0.09350344332681723,3.3423049647055864e-05,0.0,0.0,0.0,1600418.9807909713,266.8904098851413,0.0,1.0,1283559.1715509777,2601.971639125228,,,,,,,,,,,,,,,,,,3.0,1550.0
1140.0,-27.369047799309055,3.7410375274006245,35.11377004509684,32.92323356671261,6.163732821502198,-24.015769737175987,-37.69586597392333,2.8104547528531576,-6.259592939054016,-6.259592939040817,40.227105783905195,35543.31345453828,15450.974070652028,15450.974070652028,50994.2875251903,88937.2601253061,88931.12868533153,15450.974070652028,104382.10275598355,104382.10275598355,104382.10275598355,131995.6091416657,127016.95100341547,4978.658138250216,0.0,100082.1378550901,46688.19116266592,59326.60743602686,27613.506385682133,86940.11382170899,20967.450908421953,1550.0,0.0,0.8794941865880522,2.7532911655397663,0.0014947306463915918,1.0,1.0,-6.259592939054016,337576.4049973358,1564348.7052634207,4.634058192769031,1564348.7052634207,4.634058192769031,0.7593186687545692,0.09353603571798413,3.306633875342666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.306633875342666,1.278623530374179,1.2789201504364938,2.586088709297416,5479.611652862571,14200.501253132832,6484.8928594126155,0.000498529837677257,30267.07571146461,3086.3827822410926,19383.77872581446,1976.5953435489653,0.6404245626699986,0.6404245626699986,30025.924507815213,30484.863174865135,0.9812172459259529,0.8,4259.330531570075,4324.433322199387,0.9812172459259529,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593760241308062,3.7410375274006245,-0.6515634877101153,4.39260101511074,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7579111690598098,0.0003060672863252369,196.7933182104145,0.0,0.0,0.0,0.0002906087030947222,0.0001020868276251762,0.00012988498716454762,0.00042948209845674056,0.09353603508283281,0.09353603508283281,0.09353603508283281,0.09350363639840409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484016.4475663724,596.8654623296843,0.0,0.09353603508283281,0.09353603571798413,0.09353603571798413,0.375,0.375,0.5,10.925861244281277,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27613.506385682133,20967.450908421953,0.7593186687545692,0.5991125228737441,3.780332448112581,0.5865449823284796,0.4088252463923402,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5495590476071,262.5495590476071,-10.600440952392887,247.46164228261125,277.63747581257616,100256.07471824036,100326.98194015188,-70.90722191151902,0.0,nan,277.63747581257616,4.487475812576179,271.6023091066489,-1.5476908933511027,265.5671424005635,-7.5828575994364655,259.53197569461884,-13.618024305381141,253.49680898862374,-19.653191011376236,247.46164228261125,-25.688357717388726,1.0,1.0,25732.562594343566,25732.562594343566,277.1728096394433,4.022809639443324,277.1728096394433,277.1728096394433,88926.13794783271,88931.12868533153,-4.990737498810631,0.0,8648.866644398773,8648.866644398773,0.9259191060151968,3323.167044719379,277.1728096394433,4.022809639443324,1.0,0.002,0.1539663521307629,0.00485144675564037,0.00023794635742826987,0.001762053642647851,0.11897317871413493,0.11897317871413493,0.0,7.612053348760028e-14,0.9996521364862105,0.9996521364862105,0.0,0.09350349794393334,3.2537774050794324e-05,0.0,0.0,0.0,1600418.977490194,266.89040706094596,0.0,1.0,1283559.1812051684,2601.971599975688,,,,,,,,,,,,,,,,,,3.0,1550.0
1145.0,-27.37368370096038,3.7410001376131112,35.11369123539118,32.922151672560744,6.16350535796971,-24.019964795063952,-37.69975133528931,2.8097864476356365,-6.259580694960846,-6.259580694972309,40.22695925590478,35541.58745964614,15450.897386344473,15450.897386344473,50992.48484599062,88935.30725022007,88929.42657236719,15450.897386344473,104380.32395871165,104380.32395871165,104380.32395871165,131993.78135869774,127017.29370734243,4976.4876513553145,0.0,100081.76129583025,46688.041490507385,59326.355339247624,27613.45739998608,86939.8127392337,20967.402679847783,1550.0,0.0,0.8794948058967049,2.753292419492909,0.0014947306463915918,1.0,1.0,-6.259580694960846,337576.567819551,1564342.3572860227,4.634037153082942,1564342.3572860227,4.634037153082942,0.7593182692095033,0.09353522753789643,3.3066668470865253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3066668470865253,1.278626626878882,1.278923247659536,2.586108233298781,5479.6530218786465,14200.501253132832,6484.877071511578,0.0004985210216335241,30266.660030783383,3086.3403946080857,19383.731534721734,1976.5905313967291,0.6404317990490882,0.6404317990490882,30026.164027796476,30484.863174865135,0.9812270300281313,0.8,4259.364508701032,4324.433322199387,0.9812270300281313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593722552923939,3.7410001376131112,-0.6515790766994609,4.392579214312573,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7582692051796128,0.000305922768859875,196.79703018104942,0.0,0.0,0.0,0.0002906087030947222,0.00010204282125923213,0.00012992899353049168,0.00042963189538259644,0.09353522686520191,0.09353522686520191,0.09353522686520191,0.0935037448254824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484038.4683523308,596.8583153753659,0.0,0.09353522686520191,0.09353522753789643,0.09353522753789643,0.375,0.375,0.5,10.921138901948554,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27613.45739998608,20967.402679847783,0.7593182692095033,0.5990859754725812,3.7802656554197793,0.58652627880551,0.40880680944470377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5471126165013,262.5471126165013,-10.602887383498683,247.45718621385248,277.63703901910696,100270.4957777511,100340.93119324646,-70.43541549534557,0.0,nan,277.63703901910696,4.487039019106987,271.6010684581582,-1.548931541841796,265.5650978970161,-7.584902102983904,259.5291273359586,-13.620872664041372,253.4931567749153,-19.656843225084685,247.45718621385248,-25.692813786147497,1.0,1.0,25732.562594343566,25732.562594343566,277.17262508166084,4.022625081660863,277.17262508166084,277.17262508166084,88924.07891167958,88929.42657236719,-5.347660687606549,0.0,8648.866644398773,8648.866644398773,0.9259171834974628,3323.200181321958,277.17262508166084,4.022625081660863,1.0,0.002,0.1541244372438831,0.004850776278041061,0.0002381906751021367,0.0017618093216584176,0.11909533755106835,0.11909533755106835,0.0,-3.2394456041251463e-12,0.9996619773594063,0.9996619773594063,0.0,0.09350361051329555,3.161702460089069e-05,0.0,0.0,0.0,1600418.9918004654,266.89041930503913,0.0,1.0,1283559.1393501319,2601.9717697057263,,,,,,,,,,,,,,,,,,3.0,1550.0
1150.0,-27.378290585897258,3.7409613457693225,35.113611136078255,32.92098609907555,6.163230567084507,-24.024138470586543,-37.70361846601588,2.8090784394806785,-6.259641277151502,-6.259641277181321,40.22679213598835,35539.92899668588,15450.931052458747,15450.931052458747,50990.86004914463,88933.31763613816,88927.28129806135,15450.931052458747,104378.2123505201,104378.2123505201,104378.2123505201,131991.58474131118,127017.22553585154,4974.3592054596365,0.0,100081.3332513057,46687.94457099548,59325.987422566905,27613.372390791086,86939.359813358,20967.324310056232,1550.0,0.0,0.8794951116728085,2.7532862150989574,0.0014947306463915918,1.0,1.0,-6.259641277151502,337575.7621968478,1564335.117235893,4.634026765001258,1564335.117235893,4.634026765001258,0.7593177686999478,0.09353443464358907,3.306702952703561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.306702952703561,1.278629907358307,1.2789265288999794,2.586129836064387,5479.698795546706,14200.501253132832,6484.859602092893,0.0004985112667492464,30266.200104088326,3086.2934951373127,19383.679317460228,1976.5852067179137,0.6404398058163205,0.6404398058163205,30026.426312942418,30484.863174865135,0.9812377440821953,0.8,4259.401715186707,4324.433322199387,0.9812377440821953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593739098961675,3.7409613457693225,-0.6516274395778687,4.392588785347192,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7586251811810698,0.0003057792181754067,196.800719056698,0.0,0.0,0.0,0.0002906087030947222,0.00010199903877756612,0.0001299727760121577,0.0004297813622104804,0.09353443524457922,0.09353443524457922,0.09353443524457922,0.09350356662850676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484059.9469599893,596.8513430910842,0.0,0.09353443524457922,0.09353443464358907,0.09353443464358907,0.375,0.375,0.5,10.916508594753587,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,27613.372390791086,20967.324310056232,0.7593177686999478,0.599061735686626,3.780206459802371,0.5865106455650484,0.40878986310668997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.54466912921447,262.54466912921447,-10.605330870785508,247.45276477063288,277.636573487729,100284.59031206512,100354.94097376811,-70.35066170297604,0.0,nan,277.636573487729,4.486573487729004,271.59981174446847,-1.5501882555315092,265.563050000878,-7.586949999121998,259.52628825749997,-13.623711742500006,253.48952651407848,-19.6604734859215,247.45276477063288,-25.697235229367095,1.0,1.0,25732.562594343566,25732.562594343566,277.1723164583623,4.0223164583622975,277.1723164583623,277.1723164583623,88922.21082228217,88927.28129806135,-5.070475779182743,0.0,8648.866644398773,8648.866644398773,0.9259150782364783,3323.236467467079,277.1723164583623,4.0223164583622975,1.0,0.002,0.1542794481754987,0.004850105845007402,0.00023843020607535305,0.0017615697889621549,0.11921510303767652,0.11921510303767652,0.0,-4.9624922227042845e-12,0.9996685478907706,0.9996685478907706,0.0,0.09350343245794088,3.10021856481931e-05,0.0,0.0,0.0,1600418.9209950764,266.8903587228485,0.0,1.0,1283559.3464434138,2601.970929903653,,,,,,,,,,,,,,,,,,3.0,1550.0
1155.0,-27.382851087882454,3.7409239690189744,35.11353241912746,32.91992145767438,6.162992284338944,-24.028266750609347,-37.70744127742944,2.8084079378917797,-6.259656667543652,-6.259656667582746,40.22664212576472,35538.22650062293,15450.897083549658,15450.897083549658,50989.12358417259,88931.42702593277,88925.48257771043,15450.897083549658,104376.37966126009,104376.37966126009,104376.37966126009,131989.69098603458,127017.40683374892,4972.284152285665,0.0,100080.98650419056,46687.78594838904,59325.778395335015,27613.31132477449,86939.0897201095,20967.266183243533,1550.0,0.0,0.8794955956454249,2.7532846389269823,0.0014947306463915918,1.0,1.0,-6.259656667543652,337575.5575354622,1564328.618441531,4.634010323088035,1564328.618441531,4.634010323088035,0.7593173428799114,0.09353366102409419,3.3067347817997677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3067347817997677,1.2786330140706224,1.278929636333002,2.586148445575118,5479.738226866863,14200.501253132832,6484.844552758631,0.0004985028633420141,30265.803914796925,3086.253095072928,19383.634333993017,1976.5806196808308,0.640446703102982,0.640446703102982,30026.657531314457,30484.863174865135,0.9812471891127906,0.8,4259.434514692056,4324.433322199387,0.9812471891127906,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593722404107999,3.7409239690189744,-0.6516551592112059,4.39257912823018,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7589777508427296,0.00030563717385938434,196.8043709282924,0.0,0.0,0.0,0.0002906087030947222,0.00010195577512183305,0.00013001603966789077,0.0004299285605616727,0.09353366109431495,0.09353366109431495,0.09353366109431495,0.09350356455412394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484080.95063956187,596.8445255216214,0.0,0.09353366109431495,0.09353366102409419,0.09353366102409419,0.375,0.375,0.5,10.911994167627105,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,27613.31132477449,20967.266183243533,0.7593173428799114,0.5990351490005468,3.780145122103891,0.5864924943236266,0.4087715504617566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5422488497567,262.5422488497567,-10.607751150243303,247.4483838812352,277.6361138182832,100298.81754836862,100368.50002992187,-69.68248155321962,0.0,nan,277.6361138182832,4.486113818283229,271.598567830846,-1.5514321691539976,265.5610218435154,-7.588978156484586,259.52347585602485,-13.626524143975132,253.4859298686353,-19.664070131364667,247.4483838812352,-25.701616118764775,1.0,1.0,25732.562594343566,25732.562594343566,277.17209309616237,4.0220930961623935,277.17209309616237,277.17209309616237,88920.29985096662,88925.48257771043,-5.182726743805688,0.0,8648.866644398773,8648.866644398773,0.9259132223211204,3323.2684557087664,277.17209309616237,4.0220930961623935,1.0,0.002,0.15443057470310842,0.00484946005803161,0.0002386637560602498,0.0017613362459328605,0.11933187803012489,0.11933187803012489,0.0,1.9931101040426835e-12,0.9996768511301946,0.9996768511301946,0.0,0.09350343572724548,3.022529684870166e-05,0.0,0.0,0.0,1600418.9030075565,266.8903433324563,0.0,1.0,1283559.399053706,2601.9707165591512,,,,,,,,,,,,,,,,,,3.0,1550.0
1160.0,-27.387361412737484,3.740888435031787,35.11345553021581,32.91881864368918,6.162748248514813,-24.03235044655119,-37.71122368108479,2.807737277752482,-6.259663570315581,-6.259663570304099,40.2264981626526,35536.57655169522,15450.852848243947,15450.852848243947,50987.42939993917,88929.49050259526,88923.78042363,15450.852848243947,104374.63327187394,104374.63327187394,104374.63327187394,131987.88906709477,127017.62588479558,4970.263182299198,0.0,100080.58301206672,46687.66904595735,59325.459962343746,27613.25579522083,86938.71575756458,20967.212865141653,1550.0,0.0,0.8794961023803984,2.7532839319955564,0.0014947306463915918,1.0,1.0,-6.259663570315581,337575.46574245795,1564322.3816419304,4.633993107885923,1564322.3816419304,4.633993107885923,0.7593169389598222,0.09353290697006642,3.3067689046671513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3067689046671513,1.27863612153267,1.2789327445159309,2.5861688473992177,5479.78145588398,14200.501253132832,6484.828053509867,0.0004984936504302621,30265.36957899104,3086.208805146614,19383.58501663433,1976.5755907098073,0.6404542646024586,0.6404542646024586,30026.905411997537,30484.863174865135,0.9812573148016995,0.8,4259.469677831208,4324.433322199387,0.9812573148016995,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593700663581851,3.740888435031787,-0.6516781174185171,4.392566552450305,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7593266153190604,0.00030549675213511633,196.8079827533073,0.0,0.0,0.0,0.0002906087030947222,0.00010191298545410663,0.00013005882933561717,0.00043007449262443074,0.09353290628286032,0.09353290628286032,0.09353290628286032,0.0935035944197238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484101.41746112524,596.8378822145949,0.0,0.09353290628286032,0.09353290697006642,0.09353290697006642,0.375,0.375,0.5,10.90759738747149,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27613.25579522083,20967.212865141653,0.7593169389598222,0.5990105525393603,3.780080991713583,0.586475529982771,0.4087543304733388,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5398512540554,262.5398512540554,-10.61014874594457,247.44404713866837,277.6356553693791,100312.93980953524,100381.96920165223,-69.02939211699344,0.0,nan,277.6356553693791,4.485655369379117,271.5973337233694,-1.552666276630589,265.5590120771662,-7.59098792283379,259.5206904309449,-13.629309569055067,253.48236878480446,-19.667631215195513,247.44404713866837,-25.70595286133161,1.0,1.0,25732.562594343566,25732.562594343566,277.17188938683614,4.021889386836165,277.17188938683614,277.17188938683614,88918.2597367957,88923.78042363,-5.520686834293883,0.0,8648.866644398773,8648.866644398773,0.9259112326468382,3323.3027491904872,277.17188938683614,4.021889386836165,1.0,0.002,0.15457776501465312,0.004848832514116282,0.00023889122700343742,0.0017611087725653404,0.11944561350171871,0.11944561350171871,0.0,-4.3122233214787364e-13,0.9996852652172643,0.9996852652172643,0.0,0.09350346891091256,2.9438059153861617e-05,0.0,0.0,0.0,1600418.8949399423,266.8903364296844,0.0,1.0,1283559.4226500324,2601.970620871651,,,,,,,,,,,,,,,,,,3.0,1550.0
1165.0,-27.39193001428912,3.740828932998239,35.11336086034502,32.91695216847586,6.161958194503972,-24.036541193434203,-37.71510844873262,2.8065693755767436,-6.26009536051663,-6.26009536047438,40.22621328808862,35535.32075334639,15451.428033415199,15451.428033415199,50986.748786761586,88927.4232946395,88919.25676995346,15451.428033415199,104370.68480336865,104370.68480336865,104370.68480336865,131983.6672805895,127015.48578384375,4968.18149674575,0.0,100079.96109225877,46687.858557372914,59324.5583720954,27612.982477220834,86937.54084931624,20966.976317534845,1550.0,0.0,0.8794948583656146,2.7532397114851586,0.0014947306463915918,1.0,1.0,-6.26009536051663,337569.72383884154,1564310.0403010182,4.634035370564903,1564310.0403010182,4.634035370564903,0.7593158882721716,0.09353213470275842,3.3068250721453687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3068250721453687,1.2786415329708238,1.2789381572094511,2.586201829735828,5479.851341497485,14200.501253132832,6484.801379140523,0.0004984787561494783,30264.667440461228,3086.1372069423533,19383.505285159314,1976.5674603620314,0.6404664886304104,0.6404664886304104,30027.313431484752,30484.863174865135,0.9812739820531597,0.8,4259.527557476476,4324.433322199387,0.9812739820531597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593983352444369,3.740828932998239,-0.6519011404673467,4.392730073465586,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7596801638578011,0.00030535457660461554,196.81164138089753,0.0,0.0,0.0,0.0002906087030947222,0.00010186905502934601,0.00013010275976037782,0.0004302270679309229,0.09353213505822908,0.09353213505822908,0.09353213505822908,0.09350196040265098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484121.8268558644,596.8312505415395,0.0,0.09353213505822908,0.09353213470275842,0.09353213470275842,0.375,0.375,0.5,10.90307122000921,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,27612.982477220834,20966.976317534845,0.7593158882721716,0.5989984877841282,3.780064374218229,0.5864756270842068,0.408745409706696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5373053782857,262.5373053782857,-10.612694621714297,247.43968780046572,277.63492295609,100323.81142413196,100397.10995927917,-73.29853514722826,0.0,nan,277.63492295609,4.484922956090031,271.59587592502345,-1.554124074976528,265.5568288938772,-7.593171106122782,259.51778186268575,-13.632218137314226,253.47873483157196,-19.67126516842802,247.43968780046572,-25.710312199534258,1.0,1.0,25732.562594343566,25732.562594343566,277.170934562393,4.020934562392995,277.170934562393,277.170934562393,88916.65028020355,88919.25676995346,-2.6064897499018116,0.0,8648.866644398773,8648.866644398773,0.9259079575438147,3323.3591975060954,277.170934562393,4.020934562392995,1.0,0.002,0.15472935789921874,0.004848110207220335,0.00023912529275791453,0.0017608747102131682,0.11956264637895726,0.11956264637895726,0.0,2.9710825813489272e-12,0.9996758485887309,0.9996758485887309,0.0,0.09350181612929552,3.0318573462907816e-05,0.0,0.0,0.0,1600418.3902838128,266.88990463948335,0.0,1.0,1283560.8986731905,2601.964635333501,,,,,,,,,,,,,,,,,,6.0,1550.0
1170.0,-27.396384192080387,3.7407761785969877,35.113274178831375,32.91591511750596,6.161754623677663,-24.040570310507714,-37.71884139915926,2.805940733920073,-6.260043327888127,-6.260043327872614,40.2260828653686,35533.6667466588,15451.266137495531,15451.266137495531,50984.93288415433,88925.51862122159,88918.00742792121,15451.266137495531,104369.27356541675,104369.27356541675,104369.27356541675,131982.22851831143,127016.05726883578,4966.171249475647,0.0,100079.57783431042,46687.72593254251,59324.27989085323,27612.95495289468,86937.23484374791,20966.946281794946,1550.0,0.0,0.8794956306331468,2.753245040222425,0.0014947306463915918,1.0,1.0,-6.260043327888127,337570.4157595438,1564304.3901521757,4.634009134457008,1564304.3901521757,4.634009134457008,0.7593155574100181,0.09353137411289489,3.3068572624429957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3068572624429957,1.2786444457812147,1.278941070695567,2.586221113581424,5479.892201652305,14200.501253132832,6484.785782768448,0.0004984700476816127,30264.25693390073,3086.095346922826,19383.458666559476,1976.5627065878232,0.6404736355792351,0.6404736355792351,30027.547272028303,30484.863174865135,0.9812835342673975,0.8,4259.560728950228,4324.433322199387,0.9812835342673975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593903784723117,3.7407761785969877,-0.65190786902079,4.392684047617777,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7600250286158065,0.0003052160205989556,196.8152085066109,0.0,0.0,0.0,0.0002906087030947222,0.00010182685789230952,0.00013014495689741429,0.00043037079588654505,0.09353137405722534,0.09353137405722534,0.09353137405722534,0.09350222347275623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484142.2429511625,596.8246241391168,0.0,0.09353137405722534,0.09353137411289489,0.09353137411289489,0.375,0.375,0.5,10.89869863615797,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27612.95495289468,20966.946281794946,0.7593155574100181,0.5989734188435968,3.7799933015780063,0.5864568038745358,0.40872782313036954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5348737138286,262.5348737138286,-10.615126286171403,247.43539040477762,277.6343570228351,100339.14630494414,100409.1565730959,-70.01026815175129,0.0,nan,277.6343570228351,4.484357022835127,271.594563699329,-1.5554363006709764,265.55477037561246,-7.595229624387514,259.5149770520248,-13.635022947975187,253.47518372839284,-19.674816271607142,247.43539040477762,-25.714609595222356,1.0,1.0,25732.562594343566,25732.562594343566,277.1708421434633,4.020842143463312,277.1708421434633,277.1708421434633,88914.42881126938,88918.00742792121,-3.5786166518373648,0.0,8648.866644398773,8648.866644398773,0.9259060805254229,3323.391548755211,277.1708421434633,4.020842143463312,1.0,0.002,0.15487572446489398,0.00484749671898071,0.00023935151947026743,0.0017606484784518665,0.11967575973513371,0.11967575973513371,0.0,-2.0778660909936963e-12,0.9996870214817056,0.9996870214817056,0.0,0.093502100802011,2.9273310883890346e-05,0.0,0.0,0.0,1600418.4510972481,266.88995667211185,0.0,1.0,1283560.7208060701,2601.965356615482,,,,,,,,,,,,,,,,,,3.0,1550.0
1175.0,-27.40079032782801,3.740728236655714,35.11319297349544,32.9149565770291,6.16158495687543,-24.04455279936689,-37.72252989057449,2.8053474259982476,-6.260016503020097,-6.260016503028696,40.22594985005413,35531.987044994945,15451.15062281241,15451.15062281241,50983.13766780736,88923.68066841488,88916.61274408341,15451.15062281241,104367.76336689582,104367.76336689582,104367.76336689582,131980.67999057507,127016.45705550203,4964.222935073036,0.0,100079.24635583426,46687.55272438372,59324.10403494504,27612.916623679266,86937.0206586243,20966.907424433706,1550.0,0.0,0.8794962772428023,2.7532477873994576,0.0014947306463915918,1.0,1.0,-6.260016503020097,337570.77247234236,1564298.6277007281,4.633987167324722,1564298.6277007281,4.633987167324722,0.7593152041915658,0.09353063858494477,3.3068864242177316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3068864242177316,1.278647194884959,1.278943820437059,2.586238359921679,5479.928744577801,14200.501253132832,6484.771833902044,0.0004984622592135871,30263.88980973507,3086.0579106764358,19383.416972464333,1976.558454973343,0.6404800273304331,0.6404800273304331,30027.75911202688,30484.863174865135,0.9812921877916071,0.8,4259.590779534466,4324.433322199387,0.9812921877916071,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593847012198357,3.740728236655714,-0.6519229709668624,4.392651207622576,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7603663399981294,0.000305079015978396,196.8187372851044,0.0,0.0,0.0,0.0002906087030947222,0.0001017851791779089,0.00013018663561181493,0.0004305124179192915,0.0935306383153007,0.0935306383153007,0.0935306383153007,0.093502385512284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484161.9986283501,596.8182116569602,0.0,0.0935306383153007,0.09353063858494477,0.09353063858494477,0.375,0.375,0.5,10.894460698423394,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27612.916623679266,20966.907424433706,0.7593152041915658,0.5989468804124665,3.7799278038496436,0.5864375990983508,0.40870950920343174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.53251771418456,262.53251771418456,-10.617482285815413,247.43114726352476,277.63388816479363,100353.79231121173,100421.62410580557,-67.8317945938717,0.0,nan,277.63388816479363,4.483888164793655,271.59333998469106,-1.5566600153089212,265.55279180433394,-7.597208195666042,259.51224362400256,-13.637756375997412,253.4716954437613,-19.678304556238686,247.43114726352476,-25.718852736475213,1.0,1.0,25732.562594343566,25732.562594343566,277.17070771205306,4.020707712053081,277.17070771205306,277.17070771205306,88912.51369279405,88916.61274408341,-4.099051289362251,0.0,8648.866644398773,8648.866644398773,0.9259043800908994,3323.42085633882,277.17070771205306,4.020707712053081,1.0,0.002,0.15501758916652247,0.004846897900165414,0.00023957077642928093,0.0017604292262553658,0.11978538821464046,0.11978538821464046,0.0,2.684646775719113e-12,0.999696645495147,0.999696645495147,0.0,0.09350226564438825,2.8372940556518075e-05,0.0,0.0,0.0,1600418.4824489546,266.8899834969799,0.0,1.0,1283560.6291085395,2601.96572846494,,,,,,,,,,,,,,,,,,3.0,1550.0
1180.0,-27.405150914040927,3.740684594189803,35.11311636496266,32.91401710538196,6.161429939307074,-24.048492828688847,-37.726178218703694,2.804771849839268,-6.259993364181071,-6.259993364186958,40.22582133337419,35530.31779290381,15451.047445692095,15451.047445692095,50981.3652385959,88921.84948872367,88915.2361896452,15451.047445692095,104366.2836353373,104366.2836353373,104366.2836353373,131979.1621395765,127016.82832634189,4962.333813234625,0.0,100078.91044261922,46687.37873311919,59323.9241216667,27612.8785042392,86936.8026259059,20966.869010173592,1550.0,0.0,0.8794968870505273,2.753250157086189,0.0014947306463915918,1.0,1.0,-6.259993364181071,337571.08016915515,1564293.0601547004,4.633966450475678,1564293.0601547004,4.633966450475678,0.7593148612505105,0.09352992760828713,3.3069152935100012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3069152935100012,1.2786498618395334,1.278946488010324,2.586255543603233,5479.965154737029,14200.501253132832,6484.757935351451,0.0004984544989247037,30263.524027672996,3086.020611286525,19383.37542876652,1976.5542186951225,0.6404863958024962,0.6404863958024962,30027.96882697587,30484.863174865135,0.9813007545239761,0.8,4259.620528669581,4324.433322199387,0.9813007545239761,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593796303271496,3.740684594189803,-0.651937280918113,4.392621875107916,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7607042858956788,0.00030494348341496773,196.8222297085486,0.0,0.0,0.0,0.0002906087030947222,0.00010174396979780524,0.00013022784499191857,0.00043065245224462533,0.09352992703463074,0.09352992703463074,0.09352992703463074,0.09350253081953441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484181.1579187428,596.8119926878278,0.0,0.09352992703463074,0.09352992760828713,0.09352992760828713,0.375,0.375,0.5,10.890351213741859,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27612.8785042392,20966.869010173592,0.7593148612505105,0.5989205589305778,3.7798629693167327,0.5864186822923736,0.40869133347119774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5302133975458,262.5302133975458,-10.619786602454155,247.42695298197623,277.63347381305164,100367.99200378082,100434.33578698988,-66.3437832090699,0.0,nan,277.63347381305164,4.48347381305166,271.5921696470038,-1.5578303529961772,265.5508654806921,-7.599134519307881,259.50956131438136,-13.64043868561862,253.46825714816987,-19.68174285183011,247.42695298197623,-25.72304701802375,1.0,1.0,25732.562594343566,25732.562594343566,277.1705716907996,4.020571690799613,277.1705716907996,277.1705716907996,88910.65587979765,88915.2361896452,-4.580309847558965,0.0,8648.866644398773,8648.866644398773,0.9259026967022453,3323.4498699775513,277.1705716907996,4.020571690799613,1.0,0.002,0.15515515588679452,0.004846316668521673,0.00023978338930983294,0.0017602166036192989,0.11989169465491646,0.11989169465491646,0.0,-7.070868196512592e-12,0.9997058337262401,0.9997058337262401,0.0,0.09350241425799756,2.751335028956192e-05,0.0,0.0,0.0,1600418.509492585,266.8900066358189,0.0,1.0,1283560.5500112427,2601.9660492183393,,,,,,,,,,,,,,,,,,3.0,1550.0
1185.0,-27.40946941063708,3.7406435856633933,35.11304273583612,32.91305241817611,6.16124580918575,-24.052397888637188,-37.729795114696,2.804174284537327,-6.259993454049095,-6.259993454056433,40.22569006910944,35528.685157718945,15450.984226367129,15450.984226367129,50979.669384086075,88920.04364489186,88913.74492463606,15450.984226367129,104364.7291510032,104364.7291510032,104364.7291510032,131977.5594478715,127017.06351497404,4960.495932897455,0.0,100078.57775026826,46687.21925429199,59323.73166219586,27612.830296868306,86936.56195906416,20966.822339757568,1550.0,0.0,0.8794973824218324,2.7532501478826146,0.0014947306463915918,1.0,1.0,-6.259993454049095,337571.0789740982,1564287.3735943914,4.633949621360837,1564287.3735943914,4.633949621360837,0.7593144967155181,0.09352923735778125,3.3069446186103613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3069446186103613,1.27865263069343,1.2789492575065502,2.5862728775812722,5480.001883356474,14200.501253132832,6484.743914870896,0.0004984466706417817,30263.15505468704,3085.9829865129313,19383.33352061189,1976.5499452526492,0.6404928199186514,0.6404928199186514,30028.181852672733,30484.863174865135,0.9813094565137629,0.8,4259.650747451168,4324.433322199387,0.9813094565137629,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593765232583385,3.7406435856633933,-0.6519603166442485,4.392603902307641,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7610391296476315,0.000304809313677641,196.82568854428484,0.0,0.0,0.0,0.0002906087030947222,0.0001017031306706364,0.0001302686841190874,0.0004307913239210691,0.09352923693388102,0.09352923693388102,0.09352923693388102,0.09350258317170891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484199.7678149342,596.8059516476765,0.0,0.09352923693388102,0.09352923735778125,0.09352923735778125,0.375,0.375,0.5,10.886353146896637,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27612.830296868306,20966.822339757568,0.7593144967155181,0.5988949811860816,3.7798018801099205,0.5864007988732162,0.4086736852378444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5279369773729,262.5279369773729,-10.62206302262706,247.42280212322143,277.6330718314994,100381.65036048774,100447.19097423342,-65.5406137456908,0.0,nan,277.6330718314994,4.483071831499444,271.59101788989193,-1.5589821101080474,265.5489639482327,-7.601036051767267,259.50691000652336,-13.643089993476622,253.46485606486877,-19.685143935131208,247.42280212322143,-25.727197876778547,1.0,1.0,25732.562594343566,25732.562594343566,277.1703991777595,4.020399177759543,277.1703991777595,277.1703991777595,88908.84243073013,88913.74492463606,-4.902493905930896,0.0,8648.866644398773,8648.866644398773,0.925900986726039,3323.479341703413,277.1703991777595,4.020399177759543,1.0,0.002,0.15528899637620477,0.004845747186429811,0.00023999023206092957,0.0017600097695658402,0.11999511603046478,0.11999511603046478,0.0,1.6267698993432944e-12,0.9997137996918202,0.9997137996918202,0.0,0.09350246926122563,2.676809655562139e-05,0.0,0.0,0.0,1600418.5093875506,266.8900065459509,0.0,1.0,1283560.5503184455,2601.966047972567,,,,,,,,,,,,,,,,,,3.0,1550.0
