time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1190.0,-27.413831490409457,3.740581666665665,35.112953984702,32.91127011124047,6.160504912341819,-24.05639785014321,-37.73350127795709,2.8030712741014376,-6.260380175040666,-6.260380174977907,40.22543132738538,35527.4813450543,15451.486045339318,15451.486045339318,50978.96739039362,88918.04032793426,88909.68607994392,15451.486045339318,104361.17212528324,104361.17212528324,104361.17212528324,131973.75631365133,127015.15156265719,4958.604750994135,0.0,100077.9610810039,46687.40210485782,59322.843306828974,27612.58418836809,86935.42749519707,20966.60920662979,1550.0,0.0,0.8794962818682456,2.75321054335898,0.0014947306463915918,1.0,1.0,-6.260380175040666,337565.936445321,1564276.1645687546,4.6339870101855976,1564276.1645687546,4.6339870101855976,0.7593135457224629,0.09352853327990328,3.3069988532436203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3069988532436203,1.2786577415885145,1.27895436958728,2.5863049553317037,5480.069852260413,14200.501253132832,6484.717968009911,0.0004984321835363502,30262.472266309956,3085.913361475117,19383.25596370804,1976.5420366494209,0.6405047080468265,0.6405047080468265,30028.575827159075,30484.863174865135,0.9813255502088881,0.8,4259.70663474143,4324.433322199387,0.9813255502088881,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594011863827596,3.740581666665665,-0.6521648991735152,4.392746565839181,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7613775142406443,0.0003046738450387252,196.82918241073475,0.0,0.0,0.0,0.0002906087030947222,0.00010166129931622281,0.000130310515473501,0.00043093672523645285,0.09352853353145668,0.09352853353145668,0.09352853353145668,0.0935011211681292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484218.3098967371,596.7999262843341,0.0,0.09352853353145668,0.09352853327990328,0.09352853327990328,0.375,0.375,0.5,10.882241320640901,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,27612.58418836809,20966.60920662979,0.7593135457224629,0.5988836570307232,3.7797811918393225,0.5864003762241815,0.408665171020377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5255157845035,262.5255157845035,-10.624484215496466,247.41863538978419,277.6323961792132,100392.04470915366,100461.75348685232,-69.70877769867262,0.0,nan,277.6323961792132,4.482396179213197,271.58964402133677,-1.5603559786632104,265.54689186347,-7.603108136529954,259.5041397055515,-13.645860294448482,253.46138754766528,-19.688612452334695,247.41863538978419,-25.731364610215792,1.0,1.0,25732.562594343566,25732.562594343566,277.16954316474937,4.019543164749393,277.16954316474937,277.16954316474937,88907.14643380682,88909.68607994392,-2.539646137098316,0.0,8648.866644398773,8648.866644398773,0.9258978242257562,3323.5338475098383,277.16954316474937,4.019543164749393,1.0,0.002,0.15542671124436924,0.00484509204422276,0.00024020287130214866,0.001759797131322049,0.12010143565107433,0.12010143565107433,0.0,2.624197734113487e-12,0.9997055126459656,0.9997055126459656,0.0,0.09350099030961097,2.7542970292313982e-05,0.0,0.0,0.0,1600418.0574045025,266.8896198249593,0.0,1.0,1283561.8722756112,2601.960687212231,,,,,,,,,,,,,,,,,,6.0,1550.0
1195.0,-27.418086240053572,3.740527339258741,35.11287381410205,32.91036703102293,6.160355376234101,-24.060242078430864,-37.73706400590015,2.8025112134402344,-6.2603165896742325,-6.260316589675012,40.22531708344782,35525.85423447179,15451.30387020265,15451.30387020265,50977.15810467444,88916.27293368553,88908.67390622734,15451.30387020265,104359.97777643,104359.97777643,104359.97777643,131972.5448916007,127015.76190288768,4956.782988713015,0.0,100077.65080479364,46687.232101687056,59322.6874478962,27612.567115170703,86935.2545630669,20966.588539742323,1550.0,0.0,0.8794970550928491,2.7532170551756936,0.0014947306463915918,1.0,1.0,-6.2603165896742325,337566.7819850025,1564271.2153928701,4.633960741618137,1564271.2153928701,4.633960741618137,0.7593132667560999,0.09352784172345949,3.3070262772819183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3070262772819183,1.2786603366940892,1.2789569652948773,2.5863211537726003,5480.104174812914,14200.501253132832,6484.70486503147,0.0004984248677643743,30262.127486645968,3085.8782037337896,19383.216798028632,1976.5380428615922,0.6405107111713157,0.6405107111713157,30028.77504201633,30484.863174865135,0.981333688073661,0.8,4259.734894384979,4324.433322199387,0.981333688073661,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593922329387664,3.740527339258741,-0.6521674354968097,4.392694774755551,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7617077292666279,0.000304541763036941,196.8325904291765,0.0,0.0,0.0,0.0002906087030947222,0.00010162110189535933,0.00013035071289436447,0.0004310732328040943,0.09352784155789975,0.09352784155789975,0.09352784155789975,0.09350142451771798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484236.8314309525,596.7939145602498,0.0,0.09352784155789975,0.09352784172345949,0.09352784172345949,0.375,0.375,0.5,10.878278746724073,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27612.567115170703,20966.588539742323,0.7593132667560999,0.5988578023487989,3.7797129245019483,0.586380730819546,0.40864726759038444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.52320988113894,262.52320988113894,-10.626790118861038,247.41453036398693,277.6318893982569,100406.81671249514,100473.20618191428,-66.38946941918358,0.0,nan,277.6318893982569,4.481889398256897,271.5884175914613,-1.5615824085386976,265.54494578456826,-7.605054215431721,259.50147397772037,-13.648526022279611,253.45800217084002,-19.69199782915996,247.41453036398693,-25.73546963601305,1.0,1.0,25732.562594343566,25732.562594343566,277.1694897204161,4.019489720416118,277.1694897204161,277.1694897204161,88905.11559933775,88908.67390622734,-3.5583068895939505,0.0,8648.866644398773,8648.866644398773,0.9258962250783366,3323.561408668328,277.1694897204161,4.019489720416118,1.0,0.002,0.15555935080898492,0.004844539049077074,0.00024040788943574022,0.0017595921149330207,0.1202039447178701,0.1202039447178701,0.0,4.3687609953269035e-12,0.9997163634659394,0.9997163634659394,0.0,0.09350131381059487,2.6527912864610897e-05,0.0,0.0,0.0,1600418.1317205213,266.88968341032574,0.0,1.0,1283561.6549172145,2601.9615686362827,,,,,,,,,,,,,,,,,,3.0,1550.0
1200.0,-27.42230096527837,3.7404771590938553,35.11279848048305,32.90950453318658,6.160206820744436,-24.064050186677637,-37.74059135522691,2.8019560382845006,-6.260302352461224,-6.260302352451977,40.22519240629474,35524.214684180246,15451.204345338312,15451.204345338312,50975.419029518554,88914.57764599106,88907.35262935216,15451.204345338312,104358.55697469047,104358.55697469047,104358.55697469047,131971.08389933535,127016.06908280325,4955.014816532096,0.0,100077.39220330658,46687.02922866776,59322.62552737646,27612.526924644873,86935.15245202134,20966.548700222833,1550.0,0.0,0.8794976025655434,2.753218513219101,0.0014947306463915918,1.0,1.0,-6.260302352461224,337566.9713075355,1564265.8142520827,4.633942142482243,1564265.8142520827,4.633942142482243,0.7593129291441147,0.0935271732738885,3.307051486918341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307051486918341,1.2786629091725081,1.2789595383700698,2.586335666104926,5480.13492470368,14200.501253132832,6484.693125679215,0.0004984183134083119,30261.818601609728,3085.8467062258496,19383.181708319145,1976.5344647070249,0.6405160893829457,0.6405160893829457,30028.958170630496,30484.863174865135,0.981341168832328,0.8,4259.760872112904,4324.433322199387,0.981341168832328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5938734154516,3.7404771590938553,-0.6521893214571923,4.392666480551048,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7620349903903476,0.0003044109754998228,196.8359665047561,0.0,0.0,0.0,0.0002906087030947222,0.00010158131810788559,0.0001303904966818382,0.0004312080859316941,0.093527172854318,0.093527172854318,0.093527172854318,0.09350153223717861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484254.7417726403,596.7881004431805,0.0,0.093527172854318,0.0935271732738885,0.0935271732738885,0.375,0.375,0.5,10.874432714869213,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27612.526924644873,20966.548700222833,0.7593129291441147,0.5988307895743148,3.779653426002829,0.5863614152819412,0.40862888811043047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.52096937933885,262.52096937933885,-10.629030620661126,247.41047460609906,277.6314641525479,100420.68670475531,100485.19319080295,-64.50648604763697,0.0,nan,277.6314641525479,4.481464152547915,271.58726624336697,-1.5627337566330084,265.5430683340004,-7.606931665999582,259.4988704246479,-13.651129575352059,253.45467251537102,-19.69532748462896,247.41047460609906,-25.73952539390092,1.0,1.0,25732.562594343566,25732.562594343566,277.1693511888511,4.019351188851147,277.1693511888511,277.1693511888511,88903.42431836031,88907.35262935216,-3.9283109918469563,0.0,8648.866644398773,8648.866644398773,0.925894755049823,3323.586744352933,277.1693511888511,4.019351188851147,1.0,0.002,0.1556880994600799,0.004843993778845146,0.00024060687000527435,0.0017593931347983853,0.12030343500263717,0.12030343500263717,0.0,4.803659640201241e-12,0.9997246819118704,0.9997246819118704,0.0,0.09350142355135456,2.574972253393646e-05,0.0,0.0,0.0,1600418.148360395,266.88969764753875,0.0,1.0,1283561.6062491233,2601.961765993448,,,,,,,,,,,,,,,,,,3.0,1550.0
1205.0,-27.42646998436314,3.7404290574672374,35.112725962001285,32.90847771512347,6.159981322783943,-24.06782485365253,-37.744087412115164,2.8013361892056463,-6.260318166794889,-6.260318166788701,40.2250624874386,35522.69261569208,15451.154461475424,15451.154461475424,50973.847077167506,88912.77450402683,88905.86600101914,15451.154461475424,104357.02046249456,104357.02046249456,104357.02046249456,131969.4935269189,127016.20289980556,4953.290627113333,0.0,100077.00791810823,46686.92602024119,59322.31321985226,27612.47306442434,86934.7862842766,20966.497580353105,1550.0,0.0,0.8794980083631676,2.753216893661582,0.0014947306463915918,1.0,1.0,-6.260318166794889,337566.76101288345,1564260.1860503198,4.633928356443302,1564260.1860503198,4.633928356443302,0.7593125589089719,0.09352652351533335,3.30708348916789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30708348916789,1.2786657813384392,1.278962411202297,2.586354884468881,5480.17564611076,14200.501253132832,6484.677579114606,0.000498409633489216,30261.409560993285,3085.8049956910145,19383.13523859715,1976.529726114132,0.6405232115685007,0.6405232115685007,30029.19064195111,30484.863174865135,0.9813506652447975,0.8,4259.7938493553975,4324.433322199387,0.9813506652447975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593848898803463,3.7404290574672374,-0.6522232414596774,4.392652298926915,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7623588518901532,0.00030428165714162675,196.83930608278055,0.0,0.0,0.0,0.0002906087030947222,0.00010154190145426481,0.00013042991333545901,0.00043134261288529534,0.09352652303474995,0.09352652303474995,0.09352652303474995,0.09350152037700099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484272.16678176075,596.7824433797084,0.0,0.09352652303474995,0.09352652351533335,0.09352652351533335,0.375,0.375,0.5,10.870682282315025,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27612.47306442434,20966.497580353105,0.7593125589089719,0.5988082845664283,3.779593690214,0.5863458030538329,0.40861310108398885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5187516371319,262.5187516371319,-10.631248362868064,247.40646301392226,277.6310402603223,100433.78250796415,100497.63371892773,-63.85121096357936,0.0,nan,277.6310402603223,4.481040260322345,271.58612481109606,-1.5638751889039213,265.5412093617382,-7.60879063826178,259.4962939124911,-13.653706087508851,253.45137846322146,-19.698621536778518,247.40646301392226,-25.743536986077714,1.0,1.0,25732.562594343566,25732.562594343566,277.1691634874459,4.019163487445951,277.1691634874459,277.1691634874459,88901.52322250612,88905.86600101914,-4.342778513018857,0.0,8648.866644398773,8648.866644398773,0.9258928889196008,3323.6189066137295,277.1691634874459,4.019163487445951,1.0,0.002,0.15581365322546623,0.0048434567084435646,0.00024080089818331827,0.001759199099609471,0.12040044909165913,0.12040044909165913,0.0,-2.207210976490348e-12,0.9997315119458006,0.9997315119458006,0.0,0.09350141276101867,2.5110754314669448e-05,0.0,0.0,0.0,1600418.1298772465,266.8896818332051,0.0,1.0,1283561.660308403,2601.9615467741196,,,,,,,,,,,,,,,,,,3.0,1550.0
1210.0,-27.430609799503934,3.7403825899277003,35.112655748692696,32.9075931449421,6.159827595466483,-24.071566060015645,-37.74755601827053,2.800783849558335,-6.260339254936866,-6.260339254899444,40.22493444418897,35521.116000095506,15451.115250257937,15451.115250257937,50972.23125035344,88911.06247662198,88904.37849954526,15451.115250257937,104355.4937498032,104355.4937498032,104355.4937498032,131967.91158086192,127016.30378546388,4951.607795398048,0.0,100076.71097489873,46686.76447703235,59322.16277540708,27612.41783105873,86934.58060646581,20966.445474200704,1550.0,0.0,0.8794983787376955,2.7532147340106983,0.0014947306463915918,1.0,1.0,-6.260339254936866,337566.48058874725,1564254.6391163275,4.633915773829565,1564254.6391163275,4.633915773829565,0.7593121907136082,0.0935258897936842,3.307110171183885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307110171183885,1.2786683406999197,1.2789649711575082,2.586370574697762,5480.208891822983,14200.501253132832,6484.664886275002,0.0004984025469333452,30261.07562031207,3085.7709432183337,19383.09729885017,1976.5258573366207,0.6405290262002353,0.6405290262002353,30029.38446559087,30484.863174865135,0.9813585829203665,0.8,4259.821344227249,4324.433322199387,0.9813585829203665,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593829627488723,3.7403825899277003,-0.652258561531557,4.392641151459257,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7626805917688181,0.00030415329469933404,196.84262237922323,0.0,0.0,0.0,0.0002906087030947222,0.00010150280825985713,0.00013046900652986668,0.0004314753785191788,0.09352588975178365,0.09352588975178365,0.09352588975178365,0.0935014864088368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484289.168186014,596.7769237059115,0.0,0.09352588975178365,0.0935258897936842,0.0935258897936842,0.375,0.375,0.5,10.867021762544645,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,27612.41783105873,20966.445474200704,0.7593121907136082,0.5987832260023623,3.7795378284292176,0.5863286035863426,0.4085959321629672,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5165712480827,262.5165712480827,-10.633428751917279,247.40248883302368,277.63065366316914,100447.05430752484,100509.83008110586,-62.77577358102113,0.0,nan,277.63065366316914,4.480653663169164,271.58502069710545,-1.5649793028945282,265.53938773108314,-7.610612268916839,259.4937547650479,-13.656245234952053,253.44812179906722,-19.701878200932754,247.40248883302368,-25.747511166976295,1.0,1.0,25732.562594343566,25732.562594343566,277.16897041131233,4.0189704113123526,277.16897041131233,277.16897041131233,88899.96313944508,88904.37849954526,-4.415360100174439,0.0,8648.866644398773,8648.866644398773,0.9258913330170252,3323.6457220398047,277.16897041131233,4.0189704113123526,1.0,0.002,0.15593619586734955,0.004842931522594705,0.00024099027021765493,0.0017590097258626694,0.12049513510882746,0.12049513510882746,0.0,-3.919675781866028e-12,0.9997379492410526,0.9997379492410526,0.0,0.09350138126328254,2.4508530401662383e-05,0.0,0.0,0.0,1600418.1052302811,266.8896607450631,0.0,1.0,1283561.7323955095,2601.9612544489996,,,,,,,,,,,,,,,,,,3.0,1550.0
1215.0,-27.434709206586696,3.740337492211884,35.11258751691182,32.90664158938455,6.159622882514576,-24.075275997657123,-37.75098987445233,2.8001896673741977,-6.260363073475105,-6.260363073489315,40.22480862610105,35519.57614898052,15451.082374008354,15451.082374008354,50970.65852298887,88909.35150183897,88902.90372089214,15451.082374008354,104353.9860949005,104353.9860949005,104353.9860949005,131966.3484418685,127016.38395736563,4949.964484502865,0.0,100076.39153973316,46686.616166229505,59321.97263722628,27612.36234696799,86934.33498419427,20966.39330306152,1550.0,0.0,0.8794987260352043,2.753212294739712,0.0014947306463915918,1.0,1.0,-6.260363073475105,337566.1638567969,1564249.1885924449,4.633903975210129,1564249.1885924449,4.633903975210129,0.7593118270579178,0.09352527229120755,3.3071388748659594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3071388748659594,1.2786710939574855,1.2789677250537854,2.5863874537355565,5480.2446564786405,14200.501253132832,6484.651231394,0.0004983949233377909,30260.71638548572,3085.7343114606642,19383.056483497072,1976.5216953288914,0.6405352813390095,0.6405352813390095,30029.592974678708,30484.863174865135,0.9813671005092302,0.8,4259.85092230481,4324.433322199387,0.9813671005092302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593813469649361,3.740337492211884,-0.6522943127656156,4.3926318049774995,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7629993356386888,0.0003040262343027411,196.84590641595435,0.0,0.0,0.0,0.0002906087030947222,0.00010146412041302237,0.00013050769437670146,0.00043160706954231497,0.09352527174995344,0.09352527174995344,0.09352527174995344,0.09350144049110459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484305.7674391161,596.7715344867643,0.0,0.09352527174995344,0.09352527229120755,0.09352527229120755,0.375,0.375,0.5,10.863447047301047,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27612.36234696799,20966.39330306152,0.7593118270579178,0.5987591876992125,3.7794822682857756,0.5863121692051358,0.40857937379331677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5144057690529,262.5144057690529,-10.63559423094705,247.3985512355742,277.63026030251785,100459.7912626201,100522.13776066565,-62.34649804554712,0.0,nan,277.63026030251785,4.480260302517877,271.58391848920866,-1.5660815107913209,265.53757667570795,-7.612423324292024,259.4912348623209,-13.658765137679097,253.4448930489882,-19.70510695101177,247.3985512355742,-25.75144876442579,1.0,1.0,25732.562594343566,25732.562594343566,277.1687760757387,4.018776075738742,277.1687760757387,277.1687760757387,88898.24378882963,88902.90372089214,-4.659932062510052,0.0,8648.866644398773,8648.866644398773,0.925889659217036,3323.674569240289,277.1687760757387,4.018776075738742,1.0,0.002,0.15605586910483354,0.004842418061079204,0.00024117520638377942,0.0017588247888666718,0.1205876031918897,0.1205876031918897,0.0,-4.7495488444959655e-12,0.9997440836251477,0.9997440836251477,0.0,0.09350133764256571,2.3934648641843702e-05,0.0,0.0,0.0,1600418.0773921302,266.8896369265249,0.0,1.0,1283561.8138161143,2601.9609242750585,,,,,,,,,,,,,,,,,,3.0,1550.0
1220.0,-27.439270996858365,3.740316629595497,35.112521918679434,32.905279006250225,6.159337635949097,-24.079538713246944,-37.75494183702392,2.7993506105127364,-6.260409362433961,-6.260409362419515,40.22470639946302,35518.41565680155,15451.121657663192,15451.121657663192,50969.537314464746,88906.8906214754,88901.25875941962,15451.121657663192,104352.38041708281,104352.38041708281,104352.38041708281,131964.68715535055,127016.32276871524,4948.364386635306,0.0,100075.91230002079,46686.590541313744,59321.46862078561,27612.306738267736,86933.77535905334,20966.342472931894,1550.0,0.0,0.8794988634767388,2.753207554264054,0.0014947306463915918,1.0,1.0,-6.260409362433961,337565.54832042445,1564244.760077198,4.63389930595756,1564244.760077198,4.63389930595756,0.7593115153930534,0.0935246603085795,3.3071805449651106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3071805449651106,1.278674981909215,1.278971613907457,2.5864121780400318,5480.297044312988,14200.501253132832,6484.631229182628,0.0004983837561402519,30260.190195052248,3085.6806549690514,19382.996695548733,1976.5155986548652,0.6405444437265297,0.6405444437265297,30029.895673679235,30484.863174865135,0.9813794657790084,0.8,4259.89386170188,4324.433322199387,0.9813794657790084,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5938327765652165,3.740316629595497,-0.6523263434430797,4.392642973038576,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7633542005403685,0.0003038848998610527,196.8495609968697,0.0,0.0,0.0,0.0002906087030947222,0.00010141961213404659,0.0001305522026556772,0.0004317597047251981,0.09352471287647465,0.09352471287647465,0.09352471287647465,0.09350129411218948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484322.02461193624,596.7662572902783,0.0,0.09352471287647465,0.0935246603085795,0.0935246603085795,0.375,0.375,0.5,10.859967088724913,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27612.306738267736,20966.342472931894,0.7593115153930534,0.5987447122028311,3.779402179916733,0.586303046243542,0.4085686548191841,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5121008402876,262.5121008402876,-10.63789915971239,247.39438399663635,277.6298185441513,100471.95322273986,100538.09341550684,-66.14019276697405,0.0,nan,277.6298185441513,4.479818544151328,271.5827310685834,-1.5672689314165495,265.53564391657414,-7.614356083425832,259.48855705616455,-13.661442943835425,253.44147045961586,-19.70852954038412,247.39438399663635,-25.755616003363627,1.0,1.0,25732.562594343566,25732.562594343566,277.16853959293223,4.018539592932257,277.16853959293223,277.16853959293223,88895.66515500066,88901.25875941962,-5.593604418958421,0.0,8648.866644398773,8648.866644398773,0.9258872292898157,3323.716447689936,277.16853959293223,4.018539592932257,1.0,0.002,0.1561721235414039,0.00484192370611337,0.0002413548478134212,0.0017586482612031082,0.1206774239067106,0.1206774239067106,0.0,3.109016529466435e-09,0.9997491040268426,0.9997491040268426,0.0,0.09350119534791716,2.346496066233788e-05,0.0,0.0,0.0,1600418.023291432,266.889590637566,0.0,1.0,1283561.972048936,2601.960282615136,,,,,,,,,,,,,,,,,,4.0,1550.0
1225.0,-27.443294749482362,3.740266697076523,35.11245257642594,32.90437847552823,6.159044322396335,-24.083060842251925,-37.75820505162699,2.7988104113861496,-6.260508967622343,-6.260508967654357,40.22453277491368,35516.53645838231,15451.198402009206,15451.198402009206,50967.734860391516,88905.63115877684,88899.35165701923,15451.198402009206,104350.55005902844,104350.55005902844,104350.55005902844,131962.75414738362,127015.98341394609,4946.770733437524,0.0,100075.56888103699,46686.47416807811,59321.21634773209,27612.204088355174,86933.42043608727,20966.249565046248,1550.0,0.0,0.879498984144972,2.7531973536684102,0.0014947306463915918,1.0,1.0,-6.260508967622343,337564.22380419966,1564237.2385854048,4.633895206539195,1564237.2385854048,4.633895206539195,0.759310973436137,0.0935240737073253,3.3072087807072137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3072087807072137,1.2786774850514002,1.278974117630331,2.5864291968621553,5480.333105154865,14200.501253132832,6484.61746034845,0.0004983760691276315,30259.828005063788,3085.6437218687106,19382.955539581963,1976.5114019142077,0.6405507505309795,0.6405507505309795,30030.100782690773,30484.863174865135,0.9813878445104155,0.8,4259.922957461277,4324.433322199387,0.9813878445104155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5938704944567155,3.740266697076523,-0.6523980938287242,4.392664790905247,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7636673589948346,0.00030376028523080147,196.8527846530446,0.0,0.0,0.0,0.0002906087030947222,0.00010138287435238524,0.00013058894043733858,0.0004318848904776175,0.0935240731932377,0.0935240731932377,0.0935240731932377,0.09350096051963218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484337.87451036915,596.7611086210613,0.0,0.0935240731932377,0.0935240737073253,0.0935240737073253,0.375,0.375,0.5,10.856500140927402,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,27612.204088355174,20966.249565046248,0.759310973436137,0.5987155801086359,3.7793733968812795,0.5862847062121819,0.4085487063573413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5098766014153,262.5098766014153,-10.640123398584706,247.39040410582777,277.62934950446896,100485.02139735137,100549.05965559876,-64.03825824739891,0.0,nan,277.62934950446896,4.479349504468985,271.58156015660035,-1.5684398433996307,265.5337709619971,-7.616229038002871,259.48598190553406,-13.664018094465916,253.43819297406327,-19.711807025936707,247.39040410582777,-25.759595894172207,1.0,1.0,25732.562594343566,25732.562594343566,277.1682194845403,4.018219484540339,277.1682194845403,277.1682194845403,88894.47983698845,88899.35165701923,-4.871820030777599,0.0,8648.866644398773,8648.866644398773,0.9258855827558172,3323.7448246107497,277.1682194845403,4.018219484540339,1.0,0.002,0.15628821118394542,0.004841403385567302,0.0002415342049343635,0.001758465789255506,0.12076710246718174,0.12076710246718174,0.0,-5.810130588451701e-12,0.9997517480494245,0.9997517480494245,0.0,0.09350085617360168,2.3217533723614063e-05,0.0,0.0,0.0,1600417.9068767363,266.88949103237763,0.0,1.0,1283562.3125362424,2601.958901884281,,,,,,,,,,,,,,,,,,3.0,1550.0
1230.0,-27.44727777224471,3.7402181510954065,35.1123855538082,32.903463730495446,6.15885506146063,-24.086664488867648,-37.76154042044652,2.7982417744685923,-6.260535975361847,-6.260535975372876,40.22441118600155,35515.034739038616,15451.165125393498,15451.165125393498,50966.199864432114,88903.96462723684,88897.94191499178,15451.165125393498,104349.10704038528,104349.10704038528,104349.10704038528,131961.25594997153,127016.04271717904,4945.213232792491,0.0,100075.2570789262,46686.327178710984,59321.033222461345,27612.148909586256,86933.1821320476,20966.19789745746,1550.0,0.0,0.8794992983302683,2.7531945878032746,0.0014947306463915918,1.0,1.0,-6.260535975361847,337563.8646650855,1564231.9713168412,4.6338845328388345,1564231.9713168412,4.6338845328388345,0.7593106196156473,0.09352348651304909,3.3072364981623568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3072364981623568,1.2786801199774973,1.2789767531676886,2.5864455437225056,5480.367742190378,14200.501253132832,6484.604234820829,0.0004983686855163349,30259.48012321838,3085.6082477929144,19382.916007594853,1976.5073707733889,0.6405568082685651,0.6405568082685651,30030.302126441107,30484.863174865135,0.9813960694442984,0.8,4259.951519099168,4324.433322199387,0.9813960694442984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5938541398476,3.7402181510954065,-0.6524371795068671,4.392655330602274,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7639774841329795,0.00030363697832401867,196.85597578220668,0.0,0.0,0.0,0.0002906087030947222,0.0001013453369513753,0.0001306264778383485,0.00043201265513338245,0.09352348612614476,0.09352348612614476,0.09352348612614476,0.09350089998997668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484353.5949483888,596.7560044185194,0.0,0.09352348612614476,0.09352348651304909,0.09352348651304909,0.375,0.375,0.5,10.85311230959466,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27612.148909586256,20966.19789745746,0.7593106196156473,0.5986921132316216,3.77931938924177,0.586268656161887,0.4085325518752192,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5077250451678,262.5077250451678,-10.642274954832203,247.38652240248712,277.6289278808609,100498.25877097537,100560.2044161532,-61.94564517782331,0.0,nan,277.6289278808609,4.478927880860908,271.58044665815044,-1.5695533418495415,265.53196550812225,-7.618034491877722,259.48348442341324,-13.666515576586733,253.43500339797257,-19.714996602027412,247.38652240248712,-25.76347759751286,1.0,1.0,25732.562594343566,25732.562594343566,277.16802947950833,4.018029479508357,277.16802947950833,277.16802947950833,88892.83933510096,88897.94191499178,-5.102579890823108,0.0,8648.866644398773,8648.866644398773,0.9258839664368783,3323.7726806531687,277.16802947950833,4.018029479508357,1.0,0.002,0.1564016285251241,0.00484091602057007,0.0002417094713047037,0.0017582905378158425,0.12085473565235184,0.12085473565235184,0.0,9.120546332064272e-12,0.9997574571135085,0.9997574571135085,0.0,0.09350080305667546,2.2683456373624133e-05,0.0,0.0,0.0,1600417.8753111092,266.88946402463813,0.0,1.0,1283562.404858634,2601.958527502297,,,,,,,,,,,,,,,,,,3.0,1550.0
1235.0,-27.451218979982944,3.7401697796272075,35.11231969941373,32.9024868196808,6.1586027690783105,-24.09023680513229,-37.76485245963556,2.7976205893234396,-6.260581642238094,-6.260581642188129,40.22428576176588,35513.60457567356,15451.160946704695,15451.160946704695,50964.76552237826,88902.33347411129,88896.42689965006,15451.160946704695,104347.58784635476,104347.58784635476,104347.58784635476,131959.67287673592,127015.98680141034,4943.686075325569,0.0,100074.9499217253,46686.221006985,59320.80990526701,27612.08503038116,86932.89493564816,20966.13901979414,1550.0,0.0,0.8794995267439633,2.753189911059167,0.0014947306463915918,1.0,1.0,-6.260581642238094,337563.25740422687,1564226.5379132251,4.633876773028315,1564226.5379132251,4.633876773028315,0.759310243928534,0.09352291141310873,3.3072654274403828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3072654274403828,1.2786829984117967,1.2789796322697382,2.586462345669889,5480.403343500705,14200.501253132832,6484.590640760676,0.0004983610962388846,30259.122564340738,3085.5717869344517,19382.87537403934,1976.5032273038541,0.6405630345964276,0.6405630345964276,30030.51227269463,30484.863174865135,0.9814046539769625,0.8,4259.981329417032,4324.433322199387,0.9814046539769625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593852086128479,3.7401697796272075,-0.6524843630038353,4.392654142631043,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7642844873010086,0.0003035150112871036,196.8591335117316,0.0,0.0,0.0,0.0002906087030947222,0.00010130807481482662,0.0001306637399748972,0.0004321396698390375,0.09352291071263712,0.09352291071263712,0.09352291071263712,0.09350076544661395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484368.979021909,596.751009055414,0.0,0.09352291071263712,0.09352291141310873,0.09352291141310873,0.375,0.375,0.5,10.849790530497895,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,27612.08503038116,20966.13901979414,0.759310243928534,0.598670258082912,3.779268907291768,0.5862540935753352,0.4085174501776619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5056023343081,262.5056023343081,-10.644397665691884,247.38270645770197,277.62849830231426,100510.58847219132,100571.70362883397,-61.11515664266574,0.0,nan,277.62849830231426,4.478498302314279,271.5793398732874,-1.5706601267125961,265.53018147849116,-7.619818521508819,259.48102311486815,-13.668976885131826,253.43186477918587,-19.718135220814105,247.38270645770197,-25.767293542298006,1.0,1.0,25732.562594343566,25732.562594343566,277.16780864345947,4.017808643459489,277.16780864345947,277.16780864345947,88891.12815540844,88896.42689965006,-5.2987442416197155,0.0,8648.866644398773,8648.866644398773,0.9258822794428583,3323.8017545775847,277.16780864345947,4.017808643459489,1.0,0.002,0.1565128394121078,0.0048404346414360954,0.0002418813184222246,0.0017581186804171292,0.1209406592111123,0.1209406592111123,0.0,-1.1606462319013744e-12,0.9997621740591641,0.9997621740591641,0.0,0.0935006692387122,2.22421743965331e-05,0.0,0.0,0.0,1600417.821937364,266.8894183577619,0.0,1.0,1283562.560964791,2601.9578944671807,,,,,,,,,,,,,,,,,,3.0,1550.0
1240.0,-27.455125301687655,3.7401207481274588,35.11225436181054,32.9014781274833,6.158356726247412,-24.093777098880356,-37.76812960915265,2.797008521245581,-6.260640919700734,-6.260640919749903,40.22415784930723,35512.19608110393,15451.176776870521,15451.176776870521,50963.37285797445,88900.63938059498,88894.84631097876,15451.176776870521,104346.02308784927,104346.02308784927,104346.02308784927,131958.0380062824,127015.85317565364,4942.184830628765,0.0,100074.57828565506,46686.13497886878,59320.49256309587,27612.014918433128,86932.507481529,20966.074992915896,1550.0,0.0,0.8794996914242352,2.7531838404644735,0.0014947306463915918,1.0,1.0,-6.260640919700734,337562.4691562144,1564220.9967360485,4.63387117841045,1564220.9967360485,4.63387117841045,0.7593098531508992,0.09352234569887262,3.307296716408327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307296716408327,1.2786858346123022,1.2789824691281966,2.5864810783730157,5480.443035850768,14200.501253132832,6484.575484163238,0.0004983526347253555,30258.72392675264,3085.531137213283,19382.83006995532,1976.498607572955,0.6405699763438597,0.6405699763438597,30030.739559646347,30484.863174865135,0.9814139387288012,0.8,4260.013571230355,4324.433322199387,0.9814139387288012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5938598662518135,3.7401207481274588,-0.6525378949060938,4.392658643033553,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7645889044104648,0.00030339416835846624,196.86226339023216,0.0,0.0,0.0,0.0002906087030947222,0.00010127121766183859,0.00013070059712788523,0.00043226565571366244,0.09352234528983079,0.09352234528983079,0.09352234528983079,0.0935005767911871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484384.0792201636,596.7461055782175,0.0,0.09352234528983079,0.09352234569887262,0.09352234569887262,0.375,0.375,0.5,10.846525249352863,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,27612.014918433128,20966.074992915896,0.7593098531508992,0.5986497169309848,3.7792177233615316,0.5862406864175971,0.408503068758823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.5035041122133,262.5035041122133,-10.64649588778667,247.3789392692653,277.6280689984507,100522.8417283565,100583.25182875773,-60.41010040124105,0.0,nan,277.6280689984507,4.478068998450738,271.5782430241367,-1.5717569758632521,265.5284170660602,-7.621582933939806,259.47859112274625,-13.671408877253725,253.428765192621,-19.721234807378977,247.3789392692653,-25.77106073073469,1.0,1.0,25732.562594343566,25732.562594343566,277.16756661493895,4.017566614938971,277.16756661493895,277.16756661493895,88889.43456276468,88894.84631097876,-5.411748214071849,0.0,8648.866644398773,8648.866644398773,0.9258804548348917,3323.8331999903685,277.16756661493895,4.017566614938971,1.0,0.002,0.15662215986665398,0.004839958912556322,0.0002420502371759833,0.0017579497646897316,0.12102511858799166,0.12102511858799166,0.0,1.8657150477330298e-12,0.9997662153459498,0.9997662153459498,0.0,0.09350048160963745,2.1864089235175784e-05,0.0,0.0,0.0,1600417.7526560267,266.88935908029924,0.0,1.0,1283562.7635968735,2601.957072762426,,,,,,,,,,,,,,,,,,3.0,1550.0
1245.0,-27.459090841386573,3.7400522014475563,35.112175204118664,32.899838347826176,6.15766920065441,-24.09741483724886,-37.771500216890104,2.795993196581865,-6.261012601122729,-6.261012601126562,40.223925296526076,35511.110701740814,15451.64511997701,15451.64511997701,50962.75582171782,88898.8147535939,88891.18327406781,15451.64511997701,104342.82839404482,104342.82839404482,104342.82839404482,131954.61269913556,127013.987117158,4940.625581977549,0.0,100074.0118934259,46686.30784178942,59319.671168484965,27611.784305090725,86931.45547357568,20965.87588592712,1550.0,0.0,0.8794985727659719,2.7531457768753773,0.0014947306463915918,1.0,1.0,-6.261012601122729,337557.52671815944,1564210.9225707448,4.633909182172579,1564210.9225707448,4.633909182172579,0.7593089839565959,0.09352176263673452,3.307346599768272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307346599768272,1.2786905394505568,1.2789871750578978,2.5865105729095426,5480.505531234421,14200.501253132832,6484.5516193127105,0.0004983393118367152,30258.096294001225,3085.4671364840415,19382.758736320055,1976.4913335665142,0.640580905949551,0.640580905949551,30031.101917683103,30484.863174865135,0.9814287412182536,0.8,4260.064973565992,4324.433322199387,0.9814287412182536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594090044960616,3.7400522014475563,-0.6527395881692204,4.392791789616776,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7648980702213339,0.0003032715388111772,196.86544081801478,0.0,0.0,0.0,0.0002906087030947222,0.00010123332233326438,0.00013073849245645943,0.00043239750848470096,0.09352176264910775,0.09352176264910775,0.09352176264910775,0.09349916519363738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484399.27276335715,596.7411666567192,0.0,0.09352176264910775,0.09352176263673452,0.09352176263673452,0.375,0.375,0.5,10.843135627430717,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27611.784305090725,20965.87588592712,0.7593089839565959,0.5986397092606772,3.77920016760134,0.5862406828930735,0.4084955268295839,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.50128572663783,262.50128572663783,-10.648714273362145,247.37515394896985,277.6274175247944,100532.43469690139,100596.3044327674,-63.869735866028904,0.0,nan,277.6274175247944,4.477417524794419,271.57696479617493,-1.573035203825043,265.52651207516465,-7.623487924835331,259.4760593612278,-13.673940638772194,253.42560665349544,-19.72439334650454,247.37515394896985,-25.774846051030124,1.0,1.0,25732.562594343566,25732.562594343566,277.16677140559483,4.016771405594852,277.16677140559483,277.16677140559483,88887.8968139142,88891.18327406781,-3.2864601536130067,0.0,8648.866644398773,8648.866644398773,0.9258775458783356,3323.883332767113,277.16677140559483,4.016771405594852,1.0,0.002,0.1567356966776896,0.004839409423748622,0.000242225516272157,0.0017577744834056579,0.1211127581360785,0.1211127581360785,0.0,-3.2218498702274445e-13,0.9997571970201463,0.9997571970201463,0.0,0.09349905527408515,2.2707362649368124e-05,0.0,0.0,0.0,1600417.318247193,266.88898739887725,0.0,1.0,1283564.0341385629,2601.95192052579,,,,,,,,,,,,,,,,,,5.0,1550.0
1250.0,-27.462942101050622,3.739988090030364,35.11210219571284,32.89892479022967,6.157459548375257,-24.100901936087023,-37.774731929507084,2.7954193784348376,-6.26100783265673,-6.261007832651047,40.223812329110224,35509.68728483223,15451.538700542776,15451.538700542776,50961.22598537501,88897.21111425938,88890.05956589943,15451.538700542776,104341.5982664422,104341.5982664422,104341.5982664422,131953.34297610738,127014.23164801585,4939.1113280915315,0.0,100073.71143946658,46686.18759349489,59319.470939968545,27611.744709665178,86931.21564963373,20965.837240315686,1550.0,0.0,0.8794990251269373,2.75314626520741,0.0014947306463915918,1.0,1.0,-6.26100783265673,337557.59012652887,1564206.028848503,4.63389381427383,1564206.028848503,4.63389381427383,0.7593086732029951,0.09352118471740309,3.307373999557326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307373999557326,1.2786931984395613,1.278989834663745,2.5865266223308625,5480.53953803232,14200.501253132832,6484.538632830809,0.0004983320620554108,30257.75477852245,3085.4323115969723,19382.719918856597,1976.4873752868307,0.6405868532127451,0.6405868532127451,30031.300952202433,30484.863174865135,0.9814368718872567,0.8,4260.093207627687,4324.433322199387,0.9814368718872567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594037742519044,3.739988090030364,-0.6527734453051801,4.392761535335544,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7651984555785893,0.00030315248691180775,196.86852677597264,0.0,0.0,0.0,0.0002906087030947222,0.00010119700088648826,0.00013077481390323556,0.0004325212193005092,0.09352118424213242,0.09352118424213242,0.09352118424213242,0.09349922986814134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484414.5794384688,596.7361968320265,0.0,0.09352118424213242,0.09352118471740309,0.09352118471740309,0.375,0.375,0.5,10.839842485427006,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27611.744709665178,20965.837240315686,0.7593086732029951,0.5986177341461478,3.7791436547027057,0.5862247019617024,0.4084802797185069,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4991662513774,262.4991662513774,-10.650833748622574,247.37142975551143,277.62690275693376,100545.58563318958,100606.607633214,-61.022000024400924,0.0,nan,277.62690275693376,4.476902756933782,271.57580815033157,-1.5741918496684093,265.52471354725037,-7.625286452749606,259.47361894749434,-13.676381052505633,253.42252435074283,-19.727475649257144,247.37142975551143,-25.77857024448855,1.0,1.0,25732.562594343566,25732.562594343566,277.1666462485882,4.016646248588245,277.1666462485882,277.1666462485882,88886.05348227014,88890.05956589943,-4.006083629283239,0.0,8648.866644398773,8648.866644398773,0.9258759480437723,3323.9108695551126,277.1666462485882,4.016646248588245,1.0,0.002,0.1568459387069662,0.004838941214445307,0.0002423958910232989,0.001757604108266456,0.12119794551164945,0.12119794551164945,0.0,-7.102452306839702e-13,0.9997642416259619,0.9997642416259619,0.0,0.093499136314956,2.2048402447092564e-05,0.0,0.0,0.0,1600417.3238204292,266.88899216734325,0.0,1.0,1283564.0178382385,2601.9519866259543,,,,,,,,,,,,,,,,,,3.0,1550.0
1255.0,-27.466755737205357,3.739927186837022,35.11203349732398,32.898058695159875,6.157294978854584,-24.104350665545184,-37.7779278793372,2.79488990467005,-6.261018894749554,-6.261018894763991,40.22369807177732,35508.25838434447,15451.461696073564,15451.461696073564,50959.72008041804,88895.59611031247,88888.84049779015,15451.461696073564,104340.30219386371,104340.30219386371,104340.30219386371,131952.00064741206,127014.36471262948,4937.635934782572,0.0,100073.39965309917,46686.06191873941,59319.26414928862,27611.69845354835,86930.96260283697,20965.793175457453,1550.0,0.0,0.8794993972982998,2.7531451323537732,0.0014947306463915918,1.0,1.0,-6.261018894749554,337557.4430290696,1564201.0792603325,4.633881170635682,1564201.0792603325,4.633881170635682,0.7593083493479613,0.09352062260808126,3.3074006766427333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3074006766427333,1.278695651953022,1.2789922887463812,2.5865425221327367,5480.573227804567,14200.501253132832,6484.525767102737,0.0004983248797586083,30257.41645390282,3085.3978120869842,19382.681462334414,1976.4834538129141,0.6405927449841573,0.6405927449841573,30031.49473662096,30484.863174865135,0.981444788099713,0.8,4260.120696935806,4324.433322199387,0.981444788099713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593999896783619,3.739927186837022,-0.6528124566806932,4.392739643517715,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7654960319112303,0.0003030346404416426,196.8715826820996,0.0,0.0,0.0,0.0002906087030947222,0.00010116109321967054,0.00013081072157005328,0.0004326434690329184,0.09352062221098396,0.09352062221098396,0.09352062221098396,0.09349923096084087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484429.47332942416,596.731360764376,0.0,0.09352062221098396,0.09352062260808126,0.09352062260808126,0.375,0.375,0.5,10.836633821454882,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27611.69845354835,20965.793175457453,0.7593083493479613,0.5985957326608258,3.7790887069816055,0.5862090854007751,0.4084650315742123,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.49711539316195,262.49711539316195,-10.652884606838029,247.36775451506216,277.62647627585574,100558.30099749831,100617.34743688864,-59.04643939029988,0.0,nan,277.62647627585574,4.4764762758557595,271.5747319207012,-1.5752680792987803,265.5229875672433,-7.627012432756658,259.47124321528327,-13.678756784716711,253.41949886482604,-19.730501135173938,247.36775451506216,-25.782245484937818,1.0,1.0,25732.562594343566,25732.562594343566,277.1664942352779,4.016494235277946,277.1664942352779,277.1664942352779,88884.42345908927,88888.84049779015,-4.417038700878038,0.0,8648.866644398773,8648.866644398773,0.9258743923464342,3323.937680025947,277.1664942352779,4.016494235277946,1.0,0.002,0.1569533552476487,0.004838482208612413,0.00024256189125337104,0.00175743811094337,0.12128094562668552,0.12128094562668552,0.0,2.19674105295109e-12,0.9997702827001133,0.9997702827001133,0.0,0.09349913930317201,2.148330490925568e-05,0.0,0.0,0.0,1600417.3108913961,266.8889811052504,0.0,1.0,1283564.0556524368,2601.9518332839375,,,,,,,,,,,,,,,,,,3.0,1550.0
