time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1260.0,-27.470918069736772,3.7398789218678665,35.11196614249921,32.896794110443466,6.156977418497114,-24.108244258861156,-37.781535729859,2.7941038760773216,-6.261111932605047,-6.261111932591796,40.22358670987191,35507.2080221145,15451.53087014018,15451.53087014018,50958.73889225468,88893.47802338036,88887.08806905658,15451.53087014018,104338.61893919676,104338.61893919676,104338.61893919676,131950.24016062537,127014.05868044613,4936.181480179231,0.0,100072.96846348136,46686.03447742377,59318.81554006399,27611.62122142862,86930.4367614926,20965.724450709058,1550.0,0.0,0.8794993180565852,2.75313560449023,0.0014947306463915918,1.0,1.0,-6.261111932605047,337556.2058662381,1564196.2551124543,4.633883862684164,1564196.2551124543,4.633883862684164,0.7593079842207213,0.09351992153901116,3.3074390026787706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3074390026787706,1.2786992943259872,1.2789959319643183,2.586565127043531,5480.621124898025,14200.501253132832,6484.507475231733,0.0004983146684407903,30256.935466513503,3085.348765023072,19382.626786707893,1976.4778784506325,0.6406011212919888,0.6406011212919888,30031.77313937365,30484.863174865135,0.9814561610454172,0.8,4260.160189786203,4324.433322199387,0.9814561610454172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594033894075594,3.7398789218678665,-0.6528803873404287,4.392759309208295,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7658209594480927,0.0003029060669179124,196.87491811052382,0.0,0.0,0.0,0.0002906087030947222,0.00010112057184077561,0.0001308512429489482,0.00043278250447834673,0.0935201138369124,0.0935201138369124,0.0935201138369124,0.09349889896208616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484444.0793958585,596.7266181344769,0.0,0.0935201138369124,0.09351992153901116,0.09351992153901116,0.375,0.375,0.5,10.83348787359532,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27611.62122142862,20965.724450709058,0.7593079842207213,0.598582552582037,3.7790250726944365,0.5862013443239453,0.4084554195849049,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4949617437369,262.4949617437369,-10.655038256263083,247.36391477567153,277.6260093148485,100569.58821845005,100631.39530801437,-61.80708956431697,0.0,nan,277.6260093148485,4.476009314848511,271.5735900253019,-1.5764099746980946,265.52117094731716,-7.628829052682818,259.4687520587721,-13.681247941227866,253.41633334051022,-19.733666659489757,247.36391477567153,-25.786085224328446,1.0,1.0,25732.562594343566,25732.562594343566,277.16619857798497,4.016198577984994,277.16619857798497,277.16619857798497,88882.25693326395,88887.08806905658,-4.831135792628629,0.0,8648.866644398773,8648.866644398773,0.9258721573172302,3323.9761976921645,277.16619857798497,4.016198577984994,1.0,0.002,0.15705870874652958,0.0048380309452020305,0.00024272466221814538,0.0017572802840726052,0.12136233110907269,0.12136233110907269,0.0,4.946290750682675e-09,0.9997742402320062,0.9997742402320062,0.0,0.09349880850322172,2.1113035789442894e-05,0.0,0.0,0.0,1600417.202151539,266.88888806739493,0.0,1.0,1283564.3736890901,2601.9505436000927,,,,,,,,,,,,,,,,,,4.0,1550.0
1265.0,-27.474674418965023,3.739813131685354,35.11189698389943,32.895947887469106,6.156727156800568,-24.111534261382612,-37.784584088344104,2.7935869947076375,-6.2612088631261145,-6.261208863118346,40.223422572251664,35505.45670957948,15451.578981971712,15451.578981971712,50957.03569155119,88892.19795716216,88885.32868407409,15451.578981971712,104336.90766604581,104336.90766604581,104336.90766604581,131948.4307652193,127013.68684866895,4934.743916550344,0.0,100072.66293872733,46685.921676149876,59318.60140286383,27611.523099173475,86930.1245020373,20965.635753932067,1550.0,0.0,0.8794994172607106,2.7531256780125024,0.0014947306463915918,1.0,1.0,-6.2612088631261145,337554.91694481403,1564189.1447646588,4.633880492460384,1564189.1447646588,4.633880492460384,0.7593074702409174,0.09351952727380204,3.3074650929073757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3074650929073757,1.2787016895106327,1.2789983277046082,2.5865806857369242,5480.654091902334,14200.501253132832,6484.4948847884725,0.0004983076399931498,30256.604416876857,3085.3150073548927,19382.589153030436,1976.4740408835266,0.6406068865486771,0.6406068865486771,30031.962660077228,30484.863174865135,0.9814639031127953,0.8,4260.1870742646115,4324.433322199387,0.9814639031127953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594057539815455,3.739813131685354,-0.6529598553712805,4.3927729870566345,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7661143221902063,0.00030279007723880047,196.87792830678578,0.0,0.0,0.0,0.0002906087030947222,0.00010108634605354398,0.00013088546873617983,0.0004328991190137344,0.0935195268936778,0.0935195268936778,0.0935195268936778,0.09349857239647597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484458.417300727,596.7219598466684,0.0,0.0935195268936778,0.09351952727380204,0.09351952727380204,0.375,0.375,0.5,10.830344709904304,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27611.523099173475,20965.635753932067,0.7593074702409174,0.5985551896013738,3.7789938847037856,0.5861838572468276,0.40843674057716745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.49289049379564,262.49289049379564,-10.657109506204336,247.36022050416068,277.6255607690823,100581.95738448644,100641.59092346081,-59.63353897438738,0.0,nan,277.6255607690823,4.475560769082335,271.57249253528187,-1.57750746471811,265.51942440173065,-7.630575598269331,259.4663563578574,-13.683643642142556,253.41328839466104,-19.73671160533894,247.36022050416068,-25.789779495839298,1.0,1.0,25732.562594343566,25732.562594343566,277.1658982236973,4.01589822369732,277.1658982236973,277.1658982236973,88881.1320420038,88885.32868407409,-4.196642070295638,0.0,8648.866644398773,8648.866644398773,0.925870635825035,3324.0024183719124,277.1658982236973,4.01589822369732,1.0,0.002,0.1571639615621827,0.004837552189471266,0.00024288727557491275,0.0017571127246589283,0.12144363778745637,0.12144363778745637,0.0,2.338411582425426e-13,0.9997749073341405,0.9997749073341405,0.0,0.09349847671409807,2.105055970397667e-05,0.0,0.0,0.0,1600417.0888619213,266.88879113687386,0.0,1.0,1283564.7050320862,2601.9491999581087,,,,,,,,,,,,,,,,,,3.0,1550.0
1270.0,-27.478389196654938,3.7397491621635877,35.11183072967761,32.89509017430248,6.15652240260025,-24.114898036690477,-37.78769978145135,2.7930312377588056,-6.2612445543383615,-6.261244554332687,40.22330566737769,35504.06170749705,15451.535291986742,15451.535291986742,50955.596999483794,88890.69646820943,88884.00941611046,15451.535291986742,104335.54470809721,104335.54470809721,104335.54470809721,131947.01095355954,127013.68193904951,4933.329014510034,0.0,100072.4125140958,46685.777737170065,59318.483085473046,27611.466245462347,86929.9493309354,20965.58303061067,1550.0,0.0,0.8794996670953552,2.7531220229477125,0.0014947306463915918,1.0,1.0,-6.2612445543383615,337554.4423463765,1564184.0805272136,4.633872004925799,1564184.0805272136,4.633872004925799,0.7593071242298167,0.09351898988667917,3.307489994786107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307489994786107,1.2787042648514426,1.2790009036428556,2.5865949506083528,5480.684317453153,14200.501253132832,6484.483341073933,0.0004983011959290165,30256.300902451385,3085.28405749684,19382.55464809517,1976.4705223593348,0.640612172340102,0.640612172340102,30032.143548270007,30484.863174865135,0.9814712925468204,0.8,4260.212734177335,4324.433322199387,0.9814712925468204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5940360673005625,3.7397491621635877,-0.6530114041439434,4.3927605663075315,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7664045575903706,0.00030267541142899696,196.88090527971855,0.0,0.0,0.0,0.0002906087030947222,0.00010105137531781148,0.00013092043947191234,0.0004330180436663502,0.09351898935649879,0.09351898935649879,0.09351898935649879,0.09349847482685582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484472.6657648218,596.7173328263083,0.0,0.09351898935649879,0.09351898988667917,0.09351898988667917,0.375,0.375,0.5,10.827267525634978,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27611.466245462347,20965.58303061067,0.7593071242298167,0.598532866330021,3.778945704389882,0.5861684884400414,0.4084215161835182,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4908779196904,262.4908779196904,-10.6591220803096,247.35660780898263,277.6251481657082,100594.06023184431,100652.00443255938,-57.94420071505182,0.0,nan,277.6251481657082,4.4751481657082195,271.571440008665,-1.5785599913349984,265.51773189921016,-7.632268100789815,259.4640238322021,-13.68597616779789,253.41031580337432,-19.73968419662566,247.35660780898263,-25.793392191017347,1.0,1.0,25732.562594343566,25732.562594343566,277.16570999596945,4.015709995969473,277.16570999596945,277.16570999596945,88879.60140094325,88884.00941611046,-4.408015167209669,0.0,8648.866644398773,8648.866644398773,0.9258691836265698,3324.0274447600377,277.16570999596945,4.015709995969473,1.0,0.002,0.15726698171091974,0.004837107481912621,0.00024304646905079166,0.0017569535289561733,0.12152323452539583,0.12152323452539583,0.0,-1.9930350772523475e-12,0.9997796807873836,0.9997796807873836,0.0,0.09349838585646265,2.0604030216518796e-05,0.0,0.0,0.0,1600417.0471470212,266.8887554456616,0.0,1.0,1283564.8270372965,2601.948705210233,,,,,,,,,,,,,,,,,,3.0,1550.0
1275.0,-27.482534509165433,3.739705812653848,35.11176669490929,32.893776695150905,6.156221088902484,-24.11877914037013,-37.79129453524945,2.792236363391237,-6.2613201469831665,-6.2613201469710615,40.223202587228606,35503.04966348164,15451.585107620484,15451.585107620484,50954.63477110212,88888.42952732604,88882.39317999754,15451.585107620484,104333.97828761803,104333.97828761803,104333.97828761803,131945.37715867005,127013.43469824392,4931.942460426125,0.0,100071.92452766842,46685.7821723457,59317.93595035858,27611.398871052035,86929.33482141062,20965.522715822888,1550.0,0.0,0.8794996503066744,2.753114281670659,0.0014947306463915918,1.0,1.0,-6.2613201469831665,337553.43716647284,1564179.6151775506,4.633872575280982,1564179.6151775506,4.633872575280982,0.7593067925943903,0.0935184544228429,3.3075308506916965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3075308506916965,1.2787079482645263,1.2790045879104317,2.586619450657757,5480.7362301179155,14200.501253132832,6484.463514054105,0.000498290128000058,30255.779626890137,3085.230902182717,19382.49538380608,1976.4644790836912,0.6406212506446103,0.6406212506446103,30032.440326529715,30484.863174865135,0.981483416211149,0.8,4260.254833687121,4324.433322199387,0.981483416211149,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594060550415813,3.739705812653848,-0.6530689158807599,4.392774728534608,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7667285707826526,0.0003025475032878118,196.884227383759,0.0,0.0,0.0,0.0002906087030947222,0.00010101104146030242,0.0001309607733294214,0.00043315679801750356,0.09351850085905482,0.09351850085905482,0.09351850085905482,0.09349821014141756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484486.68069633056,596.7127821764102,0.0,0.09351850085905482,0.0935184544228429,0.0935184544228429,0.375,0.375,0.5,10.824252740111167,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27611.398871052035,20965.522715822888,0.7593067925943903,0.5985213257115535,3.7788746279109113,0.586161563018794,0.4084127611975844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.48875092510224,262.48875092510224,-10.66124907489774,247.352803419581,277.6246992723663,100605.26250639986,100666.2879459533,-61.02543955343296,0.0,nan,277.6246992723663,4.474699272366308,271.57031909827805,-1.5796809017219289,265.51594009983614,-7.634059900163834,259.46156158904165,-13.688438410958327,253.40718207151005,-19.742817928489927,247.352803419581,-25.797196580418984,1.0,1.0,25732.562594343566,25732.562594343566,277.1654475307408,4.015447530740801,277.1654475307408,277.1654475307408,88877.23591982931,88882.39317999754,-5.157260168227367,0.0,8648.866644398773,8648.866644398773,0.9258668010256806,3324.068504945155,277.1654475307408,4.015447530740801,1.0,0.002,0.15736769696677316,0.004836673064025193,0.00024320208046069063,0.0017568006777564714,0.12160104023034532,0.12160104023034532,0.0,2.7582171620472995e-09,0.9997825957082949,0.9997825957082949,0.0,0.09349812310949775,2.0331313345157264e-05,0.0,0.0,0.0,1600416.9587963705,266.8886798530168,0.0,1.0,1283565.085439669,2601.9476573536253,,,,,,,,,,,,,,,,,,4.0,1550.0
1280.0,-27.486182312204065,3.7396392003696346,35.111701422568785,32.89306577006357,6.156001179773115,-24.12196396300146,-37.794244615919865,2.791782827535402,-6.261395564307577,-6.261395564323514,40.22305231975517,35501.26684289176,15451.598711450917,15451.598711450917,50952.86555434268,88887.36114228274,88880.85832823666,15451.598711450917,104332.45703968758,104332.45703968758,104332.45703968758,131943.771286846,127013.20642189856,4930.564864947425,0.0,100071.70378445489,46685.60947497375,59317.88256609015,27611.314247158403,86929.19681324855,20965.445689490476,1550.0,0.0,0.8794998127119452,2.7531065583649292,0.0014947306463915918,1.0,1.0,-6.261395564307577,337552.43432020704,1564173.1057278533,4.6338670579518215,1564173.1057278533,4.6338670579518215,0.7593063300725759,0.09351794254923536,3.3075518341919947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3075518341919947,1.278710049939371,1.2790066900728314,2.586631609213378,5480.7619926382895,14200.501253132832,6484.453674293398,0.0004982846352682257,30255.520941488594,3085.204523612915,19382.46597210285,1976.4614799246278,0.6406257558607821,0.6406257558607821,30032.59275088473,30484.863174865135,0.9814896428976069,0.8,4260.276455859284,4324.433322199387,0.9814896428976069,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594067236351998,3.7396392003696346,-0.6531393956363116,4.392778596005947,3.5,3.5,1.0,0.6,0.00023197181478972381,0.767013819080764,0.0003024349875048313,196.88715087037446,0.0,0.0,0.0,0.0002906087030947222,0.00010097795207519317,0.00013099386271453066,0.0004332689908893402,0.0935179421872624,0.0935179421872624,0.0935179421872624,0.09349796511608223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484500.3800393726,596.7083315312404,0.0,0.0935179421872624,0.09351794254923536,0.09351794254923536,0.375,0.375,0.5,10.821256194376147,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27611.314247158403,20965.445689490476,0.7593063300725759,0.5984918089976888,3.77884800845623,0.5861421412164382,0.4083929007092948,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.48672908754924,262.48672908754924,-10.663270912450741,247.34918417894647,277.6242743948919,100617.56338748362,100675.77429115519,-58.210903671533096,0.0,nan,277.6242743948919,4.47427439489195,271.5692558762842,-1.5807441237157605,265.5142379146887,-7.635762085311285,259.4592201840029,-13.690779815997075,253.40420197648118,-19.7457980235188,247.34918417894647,-25.800815821053504,1.0,1.0,25732.562594343566,25732.562594343566,277.1651946506266,4.015194650626597,277.1651946506266,277.1651946506266,88876.27259580503,88880.85832823666,-4.585732431631186,0.0,8648.866644398773,8648.866644398773,0.9258655773203912,3324.0895933629545,277.1651946506266,4.015194650626597,1.0,0.002,0.15746803163579257,0.004836225107666982,0.00024335710373657774,0.0017566428967052622,0.12167855186828887,0.12167855186828887,0.0,4.418401408634587e-13,0.9997854215790164,0.9997854215790164,0.0,0.0934978756167895,2.0066932445850144e-05,0.0,0.0,0.0,1600416.8706505485,266.8886044356924,0.0,1.0,1283565.3432426194,2601.9466119283406,,,,,,,,,,,,,,,,,,3.0,1550.0
1285.0,-27.489794231316473,3.7395730176938935,35.111637593870604,32.892120535858,6.15576945960719,-24.125237862238617,-37.797279353812314,2.791213084889006,-6.261455079450059,-6.261455079455734,40.222932424320085,35499.9851578376,15451.588410096172,15451.588410096172,50951.57356793377,88885.78215540838,88879.43257268437,15451.588410096172,104331.02098278054,104331.02098278054,104331.02098278054,131942.26796769432,127013.05875232453,4929.209215369785,0.0,100071.3483612503,46685.55134492813,59317.552240357974,27611.24698491378,86928.79922527175,20965.384438301342,1550.0,0.0,0.8794999458321823,2.75310046357522,0.0014947306463915918,1.0,1.0,-6.261455079450059,337551.642931563,1564167.911981214,4.633862535512356,1564167.911981214,4.633862535512356,0.7593059614350774,0.09351742843335598,3.3075813475196774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3075813475196774,1.2787126901236325,1.279009330869573,2.5866493490417173,5480.79958120582,14200.501253132832,6484.439317355929,0.000498276621043082,30255.14351636214,3085.166036960852,19382.42305825599,1976.4571039300874,0.6406323291037729,0.6406323291037729,30032.807135663454,30484.863174865135,0.9814984007423513,0.8,4260.3068674335655,4324.433322199387,0.9814984007423513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5940621734985045,3.7395730176938935,-0.6532026497108463,4.39277566740474,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7672963742256225,0.0003023236165084664,196.89004568380585,0.0,0.0,0.0,0.0002906087030947222,0.00010094392358646683,0.000131027891203257,0.00043338540894873046,0.09351742789861915,0.09351742789861915,0.09351742789861915,0.09349777228329345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484513.9937418426,596.7039101021307,0.0,0.09351742789861915,0.09351742843335598,0.09351742843335598,0.375,0.375,0.5,10.818307922990083,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27611.24698491378,20965.384438301342,0.7593059614350774,0.5984735346797473,3.77879965444923,0.5861299594843734,0.4083800245053554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.48475989103997,262.48475989103997,-10.665240108960006,247.34565774438286,277.62386222654084,100629.33182034649,100686.02713326352,-56.695312917037114,0.0,nan,277.62386222654084,4.473862226540859,271.56822110497734,-1.5817788950226372,265.512580247137,-7.637419752862968,259.4569394987462,-13.693060501253797,253.4012985244555,-19.748701475544465,247.34565774438286,-25.804342255617115,1.0,1.0,25732.562594343566,25732.562594343566,277.16497028666373,4.014970286663754,277.16497028666373,277.16497028666373,88874.68181132828,88879.43257268437,-4.750761356088333,0.0,8648.866644398773,8648.866644398773,0.9258638561689811,3324.1192542572758,277.16497028666373,4.014970286663754,1.0,0.002,0.15756674087005962,0.00483579451287088,0.0002435096229256309,0.001756490381956852,0.12175481146281546,0.12175481146281546,0.0,4.882482872864413e-12,0.9997888967059483,0.9997888967059483,0.0,0.09349768659616245,1.974183719352721e-05,0.0,0.0,0.0,1600416.8010907283,266.8885449205499,0.0,1.0,1283565.5466862419,2601.945786937797,,,,,,,,,,,,,,,,,,3.0,1550.0
1290.0,-27.49336539163107,3.739505847834694,35.1115739748813,32.89109490523117,6.155454995562108,-24.128483352884498,-37.80028730453921,2.790572952010307,-6.2615375887618825,-6.261537588682812,40.22280631901686,35498.76256819828,15451.612109419546,15451.612109419546,50950.37467761783,88884.24993507763,88877.86614571478,15451.612109419546,104329.47825513432,104329.47825513432,104329.47825513432,131940.6467122276,127012.77771831251,4927.868993915088,0.0,100071.0035462794,46685.516163424785,59317.208203171795,27611.168457093296,86928.37666026509,20965.313775248564,1550.0,0.0,0.8794999788572474,2.7530920140306057,0.0014947306463915918,1.0,1.0,-6.2615375887618825,337550.54578576685,1564162.4492446184,4.6338614135654375,1564162.4492446184,4.6338614135654375,0.7593055617268738,0.09351692048364785,3.307612307294439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307612307294439,1.278715656508846,1.27901229794294,2.5866675601086278,5480.838168271335,14200.501253132832,6484.424578640844,0.0004982683937988794,30254.756074521774,3085.1265288882314,19382.379003250284,1976.4526115697292,0.6406390768945128,0.6406390768945128,30033.03202702094,30484.863174865135,0.981507587808737,0.8,4260.338769419631,4324.433322199387,0.981507587808737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594073821112354,3.739505847834694,-0.6532765571175583,4.392782404952252,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7675758513369086,0.0003022135393989948,196.89290791432776,0.0,0.0,0.0,0.0002906087030947222,0.00010091020591548663,0.0001310616088742372,0.000433500990526237,0.09351691986496408,0.09351691986496408,0.09351691986496408,0.0934974888399591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484527.4154014384,596.6995506134375,0.0,0.09351691986496408,0.09351692048364785,0.09351692048364785,0.375,0.375,0.5,10.815393331749906,-7.906919563538395e-11,-7.906919563538395e-11,-7.906919563538395e-11,-7.906919563538395e-11,-7.906919563538395e-11,-7.906919563538395e-11,27611.168457093296,20965.313775248564,0.7593055617268738,0.598456394754939,3.7787557671320986,0.5861190170011218,0.4083679453365974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4828045810234,262.4828045810234,-10.667195418976576,247.34219347244087,277.623415779045,100640.21707778827,100696.51258367552,-56.29550588720759,0.0,nan,277.623415779045,4.473415779045013,271.56717121112206,-1.5828287888779187,265.5109267680514,-7.6390732319486006,259.4546823768312,-13.695317623168762,253.39843787865,-19.75156212134999,247.34219347244087,-25.80780652755911,1.0,1.0,25732.562594343566,25732.562594343566,277.1647066638834,4.01470666388343,277.1647066638834,277.1647066638834,88872.99515012284,88877.86614571478,-4.870995591947576,0.0,8648.866644398773,8648.866644398773,0.9258620506540715,3324.1503688309112,277.1647066638834,4.01470666388343,1.0,0.002,0.1576643271720971,0.004835364577444003,0.00024366039512421428,0.001756339608252804,0.12183019756210714,0.12183019756210714,0.0,3.377018283068356e-12,0.9997912971146934,0.9997912971146934,0.0,0.09349740323251791,1.9517251129926204e-05,0.0,0.0,0.0,1600416.7046558112,266.8884624112381,0.0,1.0,1283565.8287318829,2601.9446432064046,,,,,,,,,,,,,,,,,,3.0,1550.0
1295.0,-27.496956688022582,3.7394284437404317,35.11150353476396,32.88986870264637,6.155008842762494,-24.13176013495382,-37.803322496451415,2.7898122888166097,-6.261773952444059,-6.261773952412684,40.22262877912118,35497.63365530027,15451.85770205656,15451.85770205656,50949.491357356834,88882.6573664473,88875.27776577712,15451.85770205656,104327.13546783368,104327.13546783368,104327.13546783368,131938.14639167502,127011.64361646962,4926.502775205405,0.0,100070.58256140412,46685.558847341126,59316.693015625555,27611.010923841335,86927.70393946688,20965.17662460568,1550.0,0.0,0.8794993794798803,2.7530678088095737,0.0014947306463915918,1.0,1.0,-6.261773952444059,337547.40281759156,1564154.7584437958,4.63388177597401,1564154.7584437958,4.63388177597401,0.7593049266625307,0.09351640428418317,3.3076495511073687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3076495511073687,1.278719181451213,1.279015823703037,2.586689555523466,5480.884773916,14200.501253132832,6484.406776606679,0.0004982584567176136,30254.288132762274,3085.0788121083424,19382.325791778854,1976.4471855097158,0.6406472268236844,0.6406472268236844,30033.302564983227,30484.863174865135,0.9815186396133602,0.8,4260.377146609396,4324.433322199387,0.9815186396133602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594194523638551,3.7394284437404317,-0.6534237814355635,4.392852225175995,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7678570151052674,0.0003021028788255874,196.89578636753225,0.0,0.0,0.0,0.0002906087030947222,0.00010087619342998118,0.00013109562135974265,0.00043361837314269435,0.09351640419417902,0.09351640419417902,0.09351640419417902,0.09349660309103335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484540.8563091586,596.6951823226011,0.0,0.09351640419417902,0.09351640428418317,0.09351640428418317,0.375,0.375,0.5,10.812423161982052,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,27611.010923841335,20965.17662460568,0.7593049266625307,0.5984425606118884,3.7787285426197097,0.5861133913399589,0.40835811883423795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4808158949001,262.4808158949001,-10.669184105099873,247.3387451124827,277.62288671967985,100650.2796828806,100707.53612246267,-57.256439582057695,0.0,nan,277.62288671967985,4.472886719679877,271.5660583477423,-1.5839416522576926,265.5092300349454,-7.640769965054574,259.45240174673063,-13.697598253269348,253.39557340781968,-19.754426592180295,247.3387451124827,-25.811254887517265,1.0,1.0,25732.562594343566,25732.562594343566,277.1641710262667,4.014171026266695,277.1641710262667,277.1641710262667,88871.66199712327,88875.27776577712,-3.6157686538499547,0.0,8648.866644398773,8648.866644398773,0.9258598786525858,3324.1877988629053,277.1641710262667,4.014171026266695,1.0,0.002,0.15776379868046744,0.004834899159349262,0.00024381400353583048,0.0017561859957982739,0.12190700176791523,0.12190700176791523,0.0,-6.658957239780161e-13,0.9997872640382764,0.9997872640382764,0.0,0.09349650998198085,1.9894302202324352e-05,0.0,0.0,0.0,1600416.4283990355,266.8882260475559,0.0,1.0,1283566.6367047587,2601.941366776317,,,,,,,,,,,,,,,,,,5.0,1550.0
1300.0,-27.50048049350688,3.7393544340033875,35.11143750413307,32.88901972062888,6.154820870042652,-24.134950357091828,-37.80627715224398,2.7892907299810394,-6.261795243917106,-6.261795243911891,40.22252041193892,35496.33253624982,15451.776252379104,15451.776252379104,50948.108788628924,88881.15931714786,88874.14373528131,15451.776252379104,104325.91998766041,104325.91998766041,104325.91998766041,131936.88281884135,127011.71359982956,4925.169219011793,0.0,100070.2816166195,46685.454823597815,59316.47421446854,27610.962831180936,86927.43704564948,20965.13144806524,1550.0,0.0,0.8794996744380548,2.7530656284286392,0.0014947306463915918,1.0,1.0,-6.261795243917106,337547.1197023708,1564150.064130818,4.633871755475187,1564150.064130818,4.633871755475187,0.7593046130354213,0.09351589446467856,3.3076755844186354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3076755844186354,1.2787215983860598,1.2790182411985735,2.5867050252325625,5480.917552373261,14200.501253132832,6484.394255810186,0.0004982514677022827,30253.95903032857,3085.0452529996046,19382.288366280245,1976.4433691709448,0.6406529587367444,0.6406529587367444,30033.49166982921,30484.863174865135,0.9815263647909718,0.8,4260.403972096284,4324.433322199387,0.9815263647909718,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594154493196489,3.7393544340033875,-0.6534746356139838,4.392829069617371,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7681330030506675,0.0003019943341432272,196.89861080803277,0.0,0.0,0.0,0.0002906087030947222,0.00010084309360828902,0.0001311287211814348,0.0004337312694678706,0.09351589408418881,0.09351589408418881,0.09351589408418881,0.0934965603993606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484554.2936338555,596.6908185313304,0.0,0.09351589408418881,0.09351589446467856,0.09351589446467856,0.375,0.375,0.5,10.809523142523007,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27610.962831180936,20965.13144806524,0.7593046130354213,0.5984228328863066,3.7786779188918485,0.586099286027193,0.408344404743109,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.478897101951,262.478897101951,-10.671102898048957,247.33534482941386,277.6224493945516,100662.05835989567,100717.30249919774,-55.244139302078665,0.0,nan,277.6224493945516,4.4724493945516315,271.56502845763595,-1.5849715423640305,265.50760754867,-7.642392451329954,259.45018665136763,-13.699813348632347,253.39276573006714,-19.757234269932837,247.33534482941386,-25.81465517058612,1.0,1.0,25732.562594343566,25732.562594343566,277.16401861579635,4.014018615796374,277.16401861579635,277.16401861579635,88870.07186631561,88874.14373528131,-4.071868965693284,0.0,8648.866644398773,8648.866644398773,0.9258583604214544,3324.2139623407284,277.16401861579635,4.014018615796374,1.0,0.002,0.1578608848807964,0.004834482297722097,0.00024396403344631665,0.0017560359694182215,0.12198201672315832,0.12198201672315832,0.0,2.8645380338587767e-12,0.9997923643294196,0.9997923643294196,0.0,0.09349647722922147,1.941723545709504e-05,0.0,0.0,0.0,1600416.4035139813,266.88820475608287,0.0,1.0,1283566.7094863325,2601.9410716383145,,,,,,,,,,,,,,,,,,3.0,1550.0
1305.0,-27.50396879545393,3.7392819764575465,35.11137385757731,32.888116780109726,6.15459741600166,-24.138112174311445,-37.80920886257661,2.7887407896798893,-6.261843595521498,-6.261843595532263,40.222405930020315,35495.09071583424,15451.739008724253,15451.739008724253,50946.82972455849,88879.6504731517,88872.83736723821,15451.739008724253,104324.57637596247,104324.57637596247,104324.57637596247,131935.47829480263,127011.61854681728,4923.859747985342,0.0,100069.95267156333,46685.39289702654,59316.17752726309,27610.901918840154,86927.07944610325,20965.075619313004,1550.0,0.0,0.87949984709361,2.7530606769249726,0.0014947306463915918,1.0,1.0,-6.261843595521498,337546.47676610533,1564145.1049482785,4.633865889917479,1564145.1049482785,4.633865889917479,0.7593042661532036,0.0935153951048362,3.3077035040170135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3077035040170135,1.2787241468522117,1.2790207902559285,2.58672170394175,5480.952892556639,14200.501253132832,6484.380756150127,0.000498243932369653,30253.604215140258,3085.0090719195914,19382.24801489293,1976.4392544745588,0.6406591385628423,0.6406591385628423,30033.694476252298,30484.863174865135,0.9815346497092483,0.8,4260.432741221764,4324.433322199387,0.9815346497092483,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594136188888674,3.7392819764575465,-0.6535365050561008,4.392818481513647,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7684063157927111,0.0003018869184468047,196.90140687114888,0.0,0.0,0.0,0.0002906087030947222,0.00010081026075196058,0.00013116155403776323,0.0004338435318830263,0.09351539472764749,0.09351539472764749,0.09351539472764749,0.093496410596267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484567.44922061113,596.6865457818625,0.0,0.09351539472764749,0.0935153951048362,0.0935153951048362,0.375,0.375,0.5,10.806675529577182,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27610.901918840154,20965.075619313004,0.7593042661532036,0.5984048904621319,3.778630259473197,0.586086982896356,0.4083317988135331,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.47701142213015,262.47701142213015,-10.67298857786983,247.33198413769608,277.6220387160963,100673.15277837045,100727.44355428654,-54.29077591606443,0.0,nan,277.6220387160963,4.4720387160963355,271.56402778903356,-1.5859722109664176,265.5060168753565,-7.643983124643455,259.4480059670932,-13.701994032906782,253.38999504750495,-19.760004952495024,247.33198413769608,-25.818015862303895,1.0,1.0,25732.562594343566,25732.562594343566,277.1638192191782,4.013819219178231,277.1638192191782,277.1638192191782,88868.50036661331,88872.83736723821,-4.33700062490243,0.0,8648.866644398773,8648.866644398773,0.9258567321763557,3324.2420215370985,277.1638192191782,4.013819219178231,1.0,0.002,0.15795622147668925,0.0048340680309617344,0.00024411134584521332,0.0017558886527452432,0.12205567292260666,0.12205567292260666,0.0,-1.4095434888727887e-12,0.9997961050410714,0.9997961050410714,0.0,0.09349632778719211,1.906731764409102e-05,0.0,0.0,0.0,1600416.3470015568,266.8881564044785,0.0,1.0,1283566.874768694,2601.940401398694,,,,,,,,,,,,,,,,,,3.0,1550.0
1310.0,-27.507426412894137,3.7392101055692115,35.111311608740856,32.88724789107221,6.154371296746067,-24.141246641930373,-37.81211011866105,2.7881915222499054,-6.261906348638433,-6.261906348648748,40.22228893277727,35493.82482852671,15451.724921766743,15451.724921766743,50945.54975029345,88878.20931966811,88871.4518581521,15451.724921766743,104323.17677991884,104323.17677991884,104323.17677991884,131934.0112349788,127011.44137408795,4922.569860890842,0.0,100069.67348299055,46685.28898010509,59315.98278098384,27610.83445505997,86926.8172360438,20965.014384066595,1550.0,0.0,0.8794999518680164,2.7530542506277143,0.0014947306463915918,1.0,1.0,-6.261906348638433,337545.6423328739,1564140.0368170417,4.633862330459446,1564140.0368170417,4.633862330459446,0.7593039036248519,0.09351490446829705,3.307729397774701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307729397774701,1.2787266922103655,1.2790233362045644,2.586736804607611,5480.984889055568,14200.501253132832,6484.3685334555685,0.000498237109891329,30253.282977233008,3084.9763147693666,19382.211480440954,1976.4355289972575,0.6406647336431872,0.6406647336431872,30033.88256677432,30484.863174865135,0.9815423334754476,0.8,4260.459422821624,4324.433322199387,0.9815423334754476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594129265507831,3.7392101055692115,-0.6536043711235378,4.392814476692749,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7686773279629692,0.00030178048233120127,196.9041784173367,0.0,0.0,0.0,0.0002906087030947222,0.00010077777868121082,0.000131194036108513,0.00043395437004884406,0.09351490401510554,0.09351490401510554,0.09351490401510554,0.0934962034916043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484580.3880100769,596.6823431883923,0.0,0.09351490401510554,0.09351490446829705,0.09351490446829705,0.375,0.375,0.5,10.80387044306205,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27610.83445505997,20965.014384066595,0.7593039036248519,0.598385513725412,3.7785867866921827,0.5860740260621105,0.4083184678457244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.47514880096105,262.47514880096105,-10.674851199038926,247.3286574718633,277.6216401345821,100683.94116434935,100737.56805546563,-53.626891116293805,0.0,nan,277.6216401345821,4.471640134582117,271.5630435966413,-1.5869564033586698,265.50444706506016,-7.645552934939815,259.4458505360053,-13.704149463994668,253.3872540016139,-19.762745998386066,247.3286574718633,-25.821342528136682,1.0,1.0,25732.562594343566,25732.562594343566,277.1635962706115,4.013596270611515,277.1635962706115,277.1635962706115,88867.06303882896,88871.4518581521,-4.388819323139614,0.0,8648.866644398773,8648.866644398773,0.9258552220690163,3324.2680447635744,277.1635962706115,4.013596270611515,1.0,0.002,0.15805013736800355,0.004833657253286555,0.0002442564553661869,0.0017557435434324652,0.12212822768309345,0.12212822768309345,0.0,-1.2013480488182182e-12,0.9997991424175936,0.9997991424175936,0.0,0.09349612129066658,1.8783177630467562e-05,0.0,0.0,0.0,1600416.273656869,266.88809365136154,0.0,1.0,1283567.0892803066,2601.9395315290135,,,,,,,,,,,,,,,,,,3.0,1550.0
1315.0,-27.51085327370089,3.7391365099558636,35.11124886682852,32.88627356467771,6.15406713543252,-24.144361232758502,-37.81499723028389,2.7875750891513187,-6.2620067420238,-6.26200674201104,40.22216080976634,35492.645851501045,15451.766324288865,15451.766324288865,50944.41217578991,88876.76074862642,88869.82783413079,15451.766324288865,104321.59415841966,104321.59415841966,104321.59415841966,131932.34235634012,127011.05341570608,4921.288940634037,0.0,100069.36129314576,46685.24637827048,59315.68323875031,27610.74819792047,86926.43143667078,20964.93740091988,1550.0,0.0,0.8794998964196151,2.753043969764789,0.0014947306463915918,1.0,1.0,-6.2620067420238,337544.30739734083,1564134.4867504744,4.633864214185224,1564134.4867504744,4.633864214185224,0.759303487563545,0.0935144183259159,3.3077584124093677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3077584124093677,1.2787295488327624,1.2790261934896516,2.5867537161620486,5481.020722610091,14200.501253132832,6484.354844669667,0.0004982294691461845,30252.923223693157,3084.9396301176403,19382.17056374384,1976.4313566553146,0.640670999639609,0.640670999639609,30034.09332678788,30484.863174865135,0.9815509433370145,0.8,4260.48932020448,4324.433322199387,0.9815509433370145,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5941496137929905,3.7391365099558636,-0.6536897371767205,4.392826247132584,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7689460312004631,0.0003016750270855473,196.90692538670496,0.0,0.0,0.0,0.0002906087030947222,0.00010074546456783922,0.0001312263502218846,0.00043406506387621673,0.09351441773151506,0.09351441773151506,0.09351441773151506,0.09349584844975302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484593.17858605384,596.6781880855606,0.0,0.09351441773151506,0.0935144183259159,0.0935144183259159,0.375,0.375,0.5,10.801084998247019,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,27610.74819792047,20964.93740091988,0.759303487563545,0.5983686592404296,3.7785476266366764,0.5860635405573373,0.4083067171273307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4732846587824,262.4732846587824,-10.676715341217573,247.32536024812023,277.62120907160005,100694.14538346523,100747.81606523754,-53.670681772320556,0.0,nan,277.62120907160005,4.471209071600072,271.562039304312,-1.5879606956879684,265.5028695401205,-7.647130459879463,259.44369977704724,-13.706300222952734,253.3845300114944,-19.765469988505572,247.32536024812023,-25.824639751879744,1.0,1.0,25732.562594343566,25732.562594343566,277.16330810420465,4.013308104204668,277.16330810420465,277.16330810420465,88865.56827065206,88869.82783413079,-4.2595634787285235,0.0,8648.866644398773,8648.866644398773,0.9258535299456822,3324.2972044714147,277.16330810420465,4.013308104204668,1.0,0.002,0.15814340302867902,0.004833242512055661,0.0002444005410263181,0.0017555994517745956,0.12220027051315906,0.12220027051315906,0.0,-7.199086379111597e-12,0.9998005319696577,0.9998005319696577,0.0,0.09349576518908381,1.8653136832078216e-05,0.0,0.0,0.0,1600416.1563188145,266.8879932579762,0.0,1.0,1283567.4324590638,2601.938139899851,,,,,,,,,,,,,,,,,,3.0,1550.0
1320.0,-27.51424883421907,3.739064581638777,35.11118832818821,32.88545234771448,6.153883370557495,-24.147435613710797,-37.81784452786667,2.787070147150204,-6.262052764620137,-6.2620527646346185,40.22205155654494,35491.392942625214,15451.726299992393,15451.726299992393,50943.119242617606,88875.3175338489,88868.58352037755,15451.726299992393,104320.30982036995,104320.30982036995,104320.30982036995,131930.99993512555,127010.96857551171,4920.031359613848,0.0,100069.0710442786,46685.146443416466,59315.47177873569,27610.690114755602,86926.1618934913,20964.884160160615,1550.0,0.0,0.8795000618383283,2.753039256795116,0.0014947306463915918,1.0,1.0,-6.262052764620137,337543.69543412223,1564129.7541011737,4.633858594483635,1564129.7541011737,4.633858594483635,0.7593031566044284,0.0935139394070177,3.307783573272423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307783573272423,1.2787318888020058,1.2790285340017304,2.586768659043419,5481.052384782618,14200.501253132832,6484.342749102377,0.0004982227177650745,30252.60535570024,3084.907216603044,19382.134409283775,1976.4276699264046,0.640676536165893,0.640676536165893,30034.276093009626,30484.863174865135,0.9815584096225736,0.8,4260.51524652519,4324.433322199387,0.9815584096225736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594129942870638,3.739064581638777,-0.6537502868736302,4.392814868512407,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7692123801641255,0.0003015705685083077,196.90964734138146,0.0,0.0,0.0,0.0002906087030947222,0.00010071360544949357,0.00013125820934023025,0.00043417374871276653,0.09351393898311845,0.09351393898311845,0.09351393898311845,0.09349570597798686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484605.8170634916,596.6740832015557,0.0,0.09351393898311845,0.0935139394070177,0.0935139394070177,0.375,0.375,0.5,10.798350091361876,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27610.690114755602,20964.884160160615,0.7593031566044284,0.5983496696278273,3.7785018556304473,0.5860504839157293,0.408293569732344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4714597163822,262.4714597163822,-10.678540283617792,247.32209578912983,277.62082364461617,100705.08517039153,100757.62725095937,-52.54208056783554,0.0,nan,277.62082364461617,4.470823644616189,271.5610780723896,-1.5889219276103859,265.5013325014774,-7.64866749852257,259.44158693108477,-13.708413068915206,253.38184135959523,-19.76815864040475,247.32209578912983,-25.827904210870145,1.0,1.0,25732.562594343566,25732.562594343566,277.1631182114297,4.013118211429742,277.1631182114297,277.1631182114297,88864.16028465341,88868.58352037755,-4.423235724141705,0.0,8648.866644398773,8648.866644398773,0.9258520625657285,3324.322491138785,277.1631182114297,4.013118211429742,1.0,0.002,0.15823496662549413,0.00483284475909561,0.00024454202356104926,0.0017554579794473082,0.12227101178052463,0.12227101178052463,0.0,3.008357452038979e-12,0.9998041713067352,0.9998041713067352,0.0,0.09349562669446158,1.8312712556124023e-05,0.0,0.0,0.0,1600416.1025283504,266.88794723537984,0.0,1.0,1283567.589779893,2601.937501946234,,,,,,,,,,,,,,,,,,3.0,1550.0
1325.0,-27.517620093077177,3.738991122370399,35.1111273048141,32.88450631024318,6.153613836074639,-24.15049670012018,-37.82068232595918,2.7864904376116266,-6.26215000914226,-6.262150009152839,40.2219269117124,35490.23031982702,15451.7630482034,15451.7630482034,50941.99336803042,88873.84974681528,88867.00681051181,15451.7630482034,104318.76985871521,104318.76985871521,104318.76985871521,131929.37622364104,127010.5935373336,4918.782686307442,0.0,100068.73293742642,46685.11349213204,59315.13271699376,27610.60636492582,86925.73908191957,20964.80939994366,1550.0,0.0,0.8795000101707041,2.7530292984364073,0.0014947306463915918,1.0,1.0,-6.26215000914226,337542.40237497335,1564124.3547302627,4.633860349766334,1564124.3547302627,4.633860349766334,0.7593027520965849,0.09351346547540436,3.3078126572351403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3078126572351403,1.2787345752646482,1.2790312210875887,2.5867859688947195,5481.089062280398,14200.501253132832,6484.328737240364,0.0004982148968462504,30252.237144853785,3084.8696695460517,19382.09252689054,1976.4233991108629,0.6406829496306402,0.6406829496306402,30034.487355924197,30484.863174865135,0.9815670400566868,0.8,4260.545215247119,4324.433322199387,0.9815670400566868,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594148003680422,3.738991122370399,-0.653834193394605,4.392825315765004,3.5,3.5,1.0,0.6,0.00023197181478972381,0.769476921421428,0.00030146689047049044,196.91234988977143,0.0,0.0,0.0,0.0002906087030947222,0.00010068186188396178,0.00013128995290576204,0.00043428256798948517,0.0935134650008661,0.0935134650008661,0.0935134650008661,0.09349536229057456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484618.2871409181,596.6700321503855,0.0,0.0935134650008661,0.09351346547540436,0.09351346547540436,0.375,0.375,0.5,10.79563473912437,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27610.60636492582,20964.80939994366,0.7593027520965849,0.5983334891815741,3.7784614874501674,0.5860403823546699,0.40828218079780393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.46963716646724,262.46963716646724,-10.68036283353274,247.3188567439886,277.6204175893564,100715.28540097312,100767.7585990395,-52.47319806633715,0.0,nan,277.6204175893564,4.47041758935643,271.5601054198582,-1.589894580141788,265.4997932507359,-7.6502067492641,259.4394810820764,-13.710518917923594,253.3791689127881,-19.77083108721189,247.3188567439886,-25.831143256011387,1.0,1.0,25732.562594343566,25732.562594343566,277.16283866442836,4.012838664428386,277.16283866442836,277.16283866442836,88862.7274682794,88867.00681051181,-4.279342232417548,0.0,8648.866644398773,8648.866644398773,0.9258503663824804,3324.351720521316,277.16283866442836,4.012838664428386,1.0,0.002,0.15832588510155518,0.004832440588363054,0.0002446824832815109,0.0017553175198996493,0.12234124164075545,0.12234124164075545,0.0,3.1811601963749325e-12,0.9998055500500115,0.9998055500500115,0.0,0.09349528178671941,1.8183688684945357e-05,0.0,0.0,0.0,1600415.9888704314,266.8878499908577,0.0,1.0,1283567.922194488,2601.9361539684674,,,,,,,,,,,,,,,,,,3.0,1550.0
