time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1330.0,-27.520961618368126,3.738918525185268,35.11106772494304,32.88365896968173,6.153410994572379,-24.15352435706946,-37.82348886653779,2.7859737278801844,-6.262209214302004,-6.26220921429998,40.221815502446,35489.02796214357,15451.742357504703,15451.742357504703,50940.770319648276,88872.41005263962,88865.69798767622,15451.742357504703,104317.44034518092,104317.44034518092,104317.44034518092,131927.98268388718,127010.42982688821,4917.552856998975,0.0,100068.42537161185,46685.043263183376,59314.86900936498,27610.542338706247,86925.41134807123,20964.75126252506,1550.0,0.0,0.8795001129007617,2.753023235525574,0.0014947306463915918,1.0,1.0,-6.262209214302004,337541.61512663466,1564119.5287093504,4.633856859760962,1564119.5287093504,4.633856859760962,0.7593024072234653,0.09351299741399147,3.307838831336188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307838831336188,1.2787369697860658,1.2790336161644968,2.586801593676918,5481.122169318955,14200.501253132832,6484.3160890808795,0.0004982078371712365,30251.90478557555,3084.8357783315964,19382.05472069543,1976.4195439518521,0.6406887387116533,0.6406887387116533,30034.677481585204,30484.863174865135,0.9815748070125437,0.8,4260.572185541824,4324.433322199387,0.9815748070125437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594137834728977,3.738918525185268,-0.6539009083626226,4.39281943354789,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7697392264124379,0.00030136415922426933,196.91502867564134,0.0,0.0,0.0,0.0002906087030947222,0.00010065047705508536,0.00013132133773463846,0.00043438982034165136,0.09351299701250662,0.09351299701250662,0.09351299701250662,0.09349516730935294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484630.62456674915,596.6660247373459,0.0,0.09351299701250662,0.09351299741399147,0.09351299741399147,0.375,0.375,0.5,10.792960232311321,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27610.542338706247,20964.75126252506,0.7593024072234653,0.5983158785454007,3.7784173570504613,0.5860285218055352,0.40826988807722253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4678411252233,262.4678411252233,-10.68215887477669,247.3156463588645,277.6200358917844,100725.85491146066,100777.56489463223,-51.70998317157475,0.0,nan,277.6200358917844,4.470035891784448,271.5591579850123,-1.590842014987686,265.4982800784039,-7.6517199215960545,259.43740217196506,-13.712597828034916,253.37652426530948,-19.773475734690493,247.3156463588645,-25.834353641135465,1.0,1.0,25732.562594343566,25732.562594343566,277.16262813045523,4.012628130455255,277.16262813045523,277.16262813045523,88861.32410074849,88865.69798767622,-4.3738869277294725,0.0,8648.866644398773,8648.866644398773,0.9258488398953482,3324.3780254928693,277.16262813045523,4.012628130455255,1.0,0.002,0.15841542870222874,0.004832049026768363,0.00024482083733155357,0.001755179155917139,0.12241041866577679,0.12241041866577679,0.0,-6.751307412428131e-12,0.99980848943915,0.99980848943915,0.0,0.09349508868740995,1.7908726581516553e-05,0.0,0.0,0.0,1600415.9196722747,266.887790785698,0.0,1.0,1283568.1245776194,2601.935333283097,,,,,,,,,,,,,,,,,,3.0,1550.0
1335.0,-27.524266526963793,3.7388473179990998,35.11100985620395,32.88283726377415,6.153189213849606,-24.156520952867556,-37.826264498848445,2.785443635962768,-6.26225882867044,-6.262258828676944,40.22170895492196,35487.81756607285,15451.708996614485,15451.708996614485,50939.52656268734,88871.0595767875,88864.4671369372,15451.708996614485,104316.17613355168,104316.17613355168,104316.17613355168,131926.659978466,127010.31605497227,4916.343923493722,0.0,100068.18112036133,46684.93909704374,59314.71335924177,27610.48384491432,86925.19720415608,20964.69785797349,1550.0,0.0,0.8795002487992565,2.753018154768853,0.0014947306463915918,1.0,1.0,-6.26225882867044,337540.95540772093,1564114.9132998132,4.633852242938919,1564114.9132998132,4.633852242938919,0.7593020816198067,0.09351253767417747,3.3078628062758066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3078628062758066,1.2787394263321448,1.2790360732804549,2.5868153731396792,5481.151366347055,14200.501253132832,6484.304934446747,0.000498201611178016,30251.611684289954,3084.8058903183,19382.02137874754,1976.4161440193686,0.640693844051055,0.640693844051055,30034.85163252638,30484.863174865135,0.9815819213847756,0.8,4260.596889741046,4324.433322199387,0.9815819213847756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594121438701087,3.7388473179990998,-0.6539626312871789,4.392809949286279,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7699987519869806,0.0003012625854147437,196.9176781788578,0.0,0.0,0.0,0.0002906087030947222,0.00010061944675461488,0.00013135236803510895,0.00043449561273958804,0.09351253715358979,0.09351253715358979,0.09351253715358979,0.09349500920889271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484642.7673784376,596.6620806536603,0.0,0.09351253715358979,0.09351253767417747,0.09351253767417747,0.375,0.375,0.5,10.790331041225002,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27610.48384491432,20964.69785797349,0.7593020816198067,0.5982970422724555,3.778375241787644,0.5860156571523062,0.4082569692965402,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4660622926885,262.4660622926885,-10.683937707311486,247.3124673595034,277.6196572259545,100736.05748192962,100787.27200643104,-51.21452450143047,0.0,nan,277.6196572259545,4.469657225954506,271.558219252663,-1.5917807473369976,265.4967812792389,-7.6532187207610605,259.4353433060239,-13.714656693976053,253.37390533274709,-19.77609466725289,247.3124673595034,-25.83753264049659,1.0,1.0,25732.562594343566,25732.562594343566,277.1624362025487,4.012436202548713,277.1624362025487,277.1624362025487,88859.8955720001,88864.4671369372,-4.571564937097719,0.0,8648.866644398773,8648.866644398773,0.9258474416580728,3324.4021203071857,277.1624362025487,4.012436202548713,1.0,0.002,0.15850345434990706,0.004831665676688241,0.0002449568502848359,0.001755043147936608,0.12247842514241795,0.12247842514241795,0.0,-1.77855603508692e-12,0.9998117351110615,0.9998117351110615,0.0,0.09349493254665789,1.7605127519588884e-05,0.0,0.0,0.0,1600415.8616836607,266.88774117132954,0.0,1.0,1283568.2941761536,2601.934645543082,,,,,,,,,,,,,,,,,,3.0,1550.0
1340.0,-27.527545893254086,3.7387770904799558,35.11095322480592,32.88203990031036,6.153005964373756,-24.15949070748941,-37.82901732539756,2.7849507743098316,-6.262313837290321,-6.262313837358832,40.221602335544404,35486.61747496611,15451.685483510924,15451.685483510924,50938.302958477034,88869.6708388767,88863.21320686293,15451.685483510924,104314.89869037386,104314.89869037386,104314.89869037386,131925.32190704893,127010.1681608324,4915.153746216532,0.0,100067.90407438164,46684.8506961769,59314.50375356082,27610.423216675073,86924.92697023589,20964.64273767785,1550.0,0.0,0.879500355984491,2.7530125216228676,0.0014947306463915918,1.0,1.0,-6.262313837290321,337540.22396300855,1564110.2947883122,4.633848601580962,1564110.2947883122,4.633848601580962,0.7593017525720662,0.09351208536835282,3.307887114099415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307887114099415,1.2787417103546133,1.2790383578327797,2.5868297618774716,5481.181854355837,14200.501253132832,6484.293286348638,0.0004981951098146292,30251.305628857754,3084.7746813496715,19381.9865618028,1976.412593679065,0.6406991750899393,0.6406991750899393,30035.028201237204,30484.863174865135,0.9815891345376782,0.8,4260.621936913223,4324.433322199387,0.9815891345376782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594109882609534,3.7387770904799558,-0.6540261741997666,4.392803264679722,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7702563651567593,0.0003011618277799157,196.9203072756077,0.0,0.0,0.0,0.0002906087030947222,0.00010058868014110273,0.00013138313464862108,0.000434600578114162,0.0935120849054,0.0935120849054,0.0935120849054,0.09349482929638447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484654.7135627146,596.6582003129043,0.0,0.0935120849054,0.09351208536835282,0.09351208536835282,0.375,0.375,0.5,10.787742634353213,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,27610.423216675073,20964.64273767785,0.7593017525720662,0.5982789238599293,3.7783323893196847,0.586003402406296,0.40824443242980396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4643084731426,262.4643084731426,-10.685691526857397,247.30931701221536,277.6192999341323,100746.42153563535,100796.9159098226,-50.494374187235486,0.0,nan,277.6192999341323,4.469299934132323,271.5573033496823,-1.5926966503176914,265.4953067653219,-7.654693234678064,259.4333101809337,-13.71668981906629,253.3713135965703,-19.778686403429674,247.30931701221536,-25.840682987784618,1.0,1.0,25732.562594343566,25732.562594343566,277.16223621185634,4.0122362118563615,277.16223621185634,277.16223621185634,88858.57383761174,88863.21320686293,-4.639369251191965,0.0,8648.866644398773,8648.866644398773,0.9258460240005174,3324.4265496699118,277.16223621185634,4.0122362118563615,1.0,0.002,0.15859011517842778,0.004831287142224291,0.00024509075124970817,0.0017549092407913953,0.12254537562485408,0.12254537562485408,0.0,-7.958896562632045e-12,0.9998146531211382,0.9998146531211382,0.0,0.09349475319519393,1.7332173158886812e-05,0.0,0.0,0.0,1600415.797390277,266.88768616270966,0.0,1.0,1283568.4822139845,2601.933883030074,,,,,,,,,,,,,,,,,,3.0,1550.0
1345.0,-27.530794218913705,3.738706005642317,35.11089635410662,32.88111436357724,6.152736666386093,-24.16244113033411,-37.83174849869681,2.784383571813451,-6.262398245636803,-6.262398245630053,40.221487316489615,35485.49060437733,15451.706068215812,15451.706068215812,50937.19667259314,88868.25336434512,88861.77582684896,15451.706068215812,104313.48189506476,104313.48189506476,104313.48189506476,131923.82991135298,127009.85589776168,4913.974013591304,0.0,100067.57341197424,46684.81063208044,59314.18086654866,27610.348016288226,86924.5288828369,20964.57542050883,1550.0,0.0,0.8795003369275695,2.7530038778218024,0.0014947306463915918,1.0,1.0,-6.262398245636803,337539.1015951675,1564105.312432719,4.633849248993534,1564105.312432719,4.633849248993534,0.7593013825157567,0.09351163794789898,3.307915566353256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307915566353256,1.278744338897968,1.2790409869859143,2.58684669462861,5481.217732823625,14200.501253132832,6484.279578472782,0.0004981874588665319,30250.94546844547,3084.7379552085035,19381.94558804454,1976.4084155185042,0.6407054486366947,0.6407054486366947,30035.23487419356,30484.863174865135,0.9815975775172177,0.8,4260.6512545261685,4324.433322199387,0.9815975775172177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.59411999946772,3.738706005642317,-0.6541031111212403,4.392809116763557,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7705116316263468,0.000301062054443088,196.92291155602211,0.0,0.0,0.0,0.0002906087030947222,0.00010055816412081226,0.00013141365066891156,0.00043470526067900146,0.09351163747611875,0.09351163747611875,0.09351163747611875,0.09349453371914555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484666.5093979454,596.6543682974998,0.0,0.09351163747611875,0.09351163794789898,0.09351163794789898,0.375,0.375,0.5,10.78517704428743,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27610.348016288226,20964.57542050883,0.7593013825157567,0.598263182361337,3.778292087119628,0.5859933591500961,0.4082333382813868,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4625520261005,262.4625520261005,-10.687447973899452,247.30619349280647,277.61891055946165,100756.1637614644,100806.73378524567,-50.570023781272496,0.0,nan,277.61891055946165,4.468910559461676,271.5563671460085,-1.593632853991494,265.49382373277143,-7.656176267228545,259.431280319439,-13.71871968056098,253.36873690611603,-19.78126309388395,247.30619349280647,-25.843806507193506,1.0,1.0,25732.562594343566,25732.562594343566,277.16198561071,4.011985610710042,277.16198561071,277.16198561071,88857.10147643043,88861.77582684896,-4.674350418528775,0.0,8648.866644398773,8648.866644398773,0.9258443646275191,3324.455144185022,277.16198561071,4.011985610710042,1.0,0.002,0.15867601760438654,0.004830906619525313,0.0002452234652843325,0.001754776529895728,0.12261173264216627,0.12261173264216627,0.0,-4.819939586342414e-12,0.9998162743252504,0.9998162743252504,0.0,0.09349445745912006,1.7180488778914063e-05,0.0,0.0,0.0,1600415.698734777,266.8876017543632,0.0,1.0,1283568.7707497892,2601.932712987934,,,,,,,,,,,,,,,,,,3.0,1550.0
1350.0,-27.534015678182335,3.7386338482454735,35.11083917242903,32.88023649891841,6.152480003146654,-24.165366110044634,-37.83446088256312,2.7838304307758435,-6.26248705853709,-6.2624870585404855,40.22137127639369,35484.36493483492,15451.731800984307,15451.731800984307,50936.09673581923,88866.8932394787,88860.32023748483,15451.731800984307,104312.05203846915,104312.05203846915,104312.05203846915,131922.32275844348,127009.51943504225,4912.803323401222,0.0,100067.28793060262,46684.75961188415,59313.92035413163,27610.270719974324,86924.19107410595,20964.506360542073,1550.0,0.0,0.8795002980608505,2.7529947829973707,0.0014947306463915918,1.0,1.0,-6.26248705853709,337537.92066365574,1564100.2858599764,4.633850569395862,1564100.2858599764,4.633850569395862,0.7593010069754784,0.09351119365253648,3.3079418206731854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3079418206731854,1.278746902287783,1.2790435509703946,2.586862040295078,5481.25024844944,14200.501253132832,6484.267155114147,0.0004981805249333017,30250.61907232647,3084.7046720670637,19381.908453794204,1976.404628878792,0.6407111341243572,0.6407111341243572,30035.425581368247,30484.863174865135,0.9816053682773883,0.8,4260.678307311555,4324.433322199387,0.9816053682773883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594132646468059,3.7386338482454735,-0.6541825841594466,4.392816432404921,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7707648770168093,0.00030096313636858267,196.92549436487465,0.0,0.0,0.0,0.0002906087030947222,0.00010052786650341827,0.00013144394828630554,0.0004348089336106736,0.09351119312564142,0.09351119312564142,0.09351119312564142,0.09349422071889629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484678.2053611986,596.6505685953305,0.0,0.09351119312564142,0.09351119365253648,0.09351119365253648,0.375,0.375,0.5,10.782631187416932,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27610.270719974324,20964.506360542073,0.7593010069754784,0.5982468318225603,3.7782543350795517,0.5859829824863645,0.4082219747617006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4608047294165,262.4608047294165,-10.689195270583468,247.30309644702498,277.6185130118345,100765.96614014715,100816.27271170921,-50.306571562047644,0.0,nan,277.6185130118345,4.4685130118345455,271.5554296988081,-1.5945703011918795,265.49234638587814,-7.657653614121841,259.4292630729628,-13.720736927037194,253.3661797599904,-19.78382024000959,247.30309644702498,-25.846903552974993,1.0,1.0,25732.562594343566,25732.562594343566,277.1617284995214,4.011728499521439,277.1617284995214,277.1617284995214,88855.74911625087,88860.32023748483,-4.571121233966551,0.0,8648.866644398773,8648.866644398773,0.9258428334333104,3324.4815297765513,277.1617284995214,4.011728499521439,1.0,0.002,0.15876126064269197,0.0048305281211621295,0.0002453551580081334,0.0017546448409514678,0.12267757900406669,0.12267757900406669,0.0,-1.040398669993614e-12,0.9998176837981293,0.9998176837981293,0.0,0.09349414504687735,1.7048605659126198e-05,0.0,0.0,0.0,1600415.5949311776,266.8875129414629,0.0,1.0,1283569.0743416727,2601.9314818926537,,,,,,,,,,,,,,,,,,3.0,1550.0
1355.0,-27.53721017027612,3.7385624892680527,35.11078319072295,32.87942886762323,6.152288792934397,-24.16826027398363,-37.83714239308608,2.783338892774605,-6.262546013082442,-6.262546013082217,40.22126575476666,35483.20934737857,15451.712636131162,15451.712636131162,50934.92198350973,88865.515161865,88859.07603780674,15451.712636131162,104310.7886739379,104310.7886739379,104310.7886739379,131920.99762661636,127009.34817716661,4911.64944944975,0.0,100066.99304521646,46684.68721787172,59313.67314149415,27610.20895267846,86923.88209417262,20964.45039420026,1550.0,0.0,0.8795003798971033,2.752988745810547,0.0014947306463915918,1.0,1.0,-6.262546013082442,337537.13675590785,1564095.7149320052,4.633847789208128,1564095.7149320052,4.633847789208128,0.759300678605205,0.0935107546159957,3.3079668146415058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3079668146415058,1.2787491802028002,1.2790458294138511,2.58687697779551,5481.281899220405,14200.501253132832,6484.255061915895,0.0004981737753397603,30250.301364060393,3084.672274840072,19381.872306415353,1976.4009428719648,0.6407166683450783,0.6407166683450783,30035.60713326945,30484.863174865135,0.981612785038265,0.8,4260.704061374702,4324.433322199387,0.981612785038265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594123227430843,3.7385624892680527,-0.6542484947066916,4.392810983974744,3.5,3.5,1.0,0.6,0.00023197181478972381,0.771016091187718,0.0003008650758927495,196.92805561966622,0.0,0.0,0.0,0.0002906087030947222,0.00010049792203406297,0.00013147389275566085,0.00043491127422746236,0.09351075421879784,0.09351075421879784,0.09351075421879784,0.09349402438999543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484689.7765581743,596.6468098470713,0.0,0.09351075421879784,0.0935107546159957,0.0935107546159957,0.375,0.375,0.5,10.780121810069833,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27610.20895267846,20964.45039420026,0.759300678605205,0.5982298425985615,3.778212181471969,0.5859715506991192,0.40821013158312874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.45908608827756,262.45908608827756,-10.690913911722419,247.30002714746712,277.61814502913774,100776.12619187131,100825.60773923798,-49.48154736664982,0.0,nan,277.61814502913774,4.468145029137759,271.5545214526642,-1.5954785473358015,265.49089787642737,-7.659102123572609,259.4272743001596,-13.722725699840396,253.36365072380954,-19.786349276190435,247.30002714746712,-25.849972852532858,1.0,1.0,25732.562594343566,25732.562594343566,277.16152568801795,4.011525688017969,277.16152568801795,277.16152568801795,88854.4189729011,88859.07603780674,-4.657064905637526,0.0,8648.866644398773,8648.866644398773,0.9258413757380441,3324.5066487147133,277.16152568801795,4.011525688017969,1.0,0.002,0.15884527683179275,0.004830160182135599,0.000245484969754395,0.0017545150380577112,0.12274248487719748,0.12274248487719748,0.0,7.812105996818364e-12,0.9998203070330794,0.9998203070330794,0.0,0.09349395139105977,1.6803224935928036e-05,0.0,0.0,0.0,1600415.5260256515,266.88745398691754,0.0,1.0,1283569.2758677315,2601.930664684908,,,,,,,,,,,,,,,,,,3.0,1550.0
1360.0,-27.54037500148225,3.7384901048800354,35.110726893284124,32.878533261269354,6.152017163929359,-24.171135784931792,-37.839806092064805,2.782777943041573,-6.262634328577576,-6.262634328581213,40.221151467806045,35482.11218669116,15451.737249697631,15451.737249697631,50933.849436388795,88864.16442967296,88857.64315854564,15451.737249697631,104309.38040824328,104309.38040824328,104309.38040824328,131919.5129026019,127009.00892504504,4910.503977556873,0.0,100066.69554140285,46684.64328399978,59313.39139711452,27610.13249435865,86923.52389147317,20964.382113326916,1550.0,0.0,0.8795003370804224,2.752979701961736,0.0014947306463915918,1.0,1.0,-6.262634328577576,337535.9624436776,1564090.7643251852,4.633849243800725,1564090.7643251852,4.633849243800725,0.7593003082332326,0.09351031959528479,3.3079937631034264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3079937631034264,1.278751779799762,1.2790484296138778,2.586892792924535,5481.315409581045,14200.501253132832,6484.242257902793,0.0004981666290880711,30249.964996162602,3084.637974860182,19381.83403436335,1976.3970402087716,0.6407225276730752,0.6407225276730752,30035.802881969732,30484.863174865135,0.9816207817795386,0.8,4260.731829326208,4324.433322199387,0.9816207817795386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5941353243718845,3.7384901048800354,-0.6543278765549694,4.392817981435005,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7712650599902704,0.00030076795491377524,196.93059315888436,0.0,0.0,0.0,0.0002906087030947222,0.00010046818462455207,0.00013150363016517174,0.00043501318841184775,0.09351031900973461,0.09351031900973461,0.09351031900973461,0.09349371270103893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484701.2169432656,596.6430930719467,0.0,0.09351031900973461,0.09351031959528479,0.09351031959528479,0.375,0.375,0.5,10.777630823337972,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27610.13249435865,20964.382113326916,0.7593003082332326,0.5982141865591806,3.7781746140002985,0.5859616264520218,0.4081991916364519,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.45736766348836,262.45736766348836,-10.692632336511622,247.29698370497576,277.61775162203236,100785.60717694755,100835.08249636696,-49.47531941940914,0.0,nan,277.61775162203236,4.467751622032381,271.5535980385364,-1.5964019614635845,265.48944445520516,-7.660555544794818,259.42529087179634,-13.724709128203642,253.36113728838453,-19.78886271161545,247.29698370497576,-25.85301629502422,1.0,1.0,25732.562594343566,25732.562594343566,277.1612717000303,4.011271700030306,277.1612717000303,277.1612717000303,88853.0170972915,88857.64315854564,-4.626061254151864,0.0,8648.866644398773,8648.866644398773,0.9258398040456103,3324.5337319189434,277.1612717000303,4.011271700030306,1.0,0.002,0.15892868311938121,0.004829789544951699,0.0002456138240644135,0.0017543861705572527,0.12280691203220674,0.12280691203220674,0.0,-5.378334062833279e-12,0.9998216104837709,0.9998216104837709,0.0,0.09349363833460976,1.668126067502769e-05,0.0,0.0,0.0,1600415.4228032273,266.8873656714224,0.0,1.0,1283569.5777590722,2601.9294404868956,,,,,,,,,,,,,,,,,,3.0,1550.0
1365.0,-27.54351335853631,3.7384167094253566,35.1106703927482,32.87764924988153,6.15176336000598,-24.17398568666806,-37.84244719482956,2.782235683737114,-6.2627234299261545,-6.2627234299380685,40.22103737606553,35481.0276795953,15451.761515316492,15451.761515316492,50932.78919491179,88862.79846342863,88856.21676268116,15451.761515316492,104307.97827799765,104307.97827799765,104307.97827799765,131918.0340786733,127008.6674690369,4909.366609636414,0.0,100066.38063705542,46684.609838590084,59313.07866496149,27610.055800675655,86923.13446563715,20964.313655728638,1550.0,0.0,0.8795002893037451,2.7529705776622784,0.0014947306463915918,1.0,1.0,-6.2627234299261545,337534.77768537623,1564085.8221853506,4.633850866897248,1564085.8221853506,4.633850866897248,0.7592999379311509,0.0935098871462071,3.308020916803287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308020916803287,1.278754292790131,1.27905094318722,2.586908943691968,5481.349631119197,14200.501253132832,6484.229181838047,0.0004981593310715432,30249.621496878193,3084.6029476812364,19381.79494913077,1976.3930546242368,0.6407285113015712,0.6407285113015712,30036.000121158308,30484.863174865135,0.981628839423535,0.8,4260.759808711079,4324.433322199387,0.981628839423535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594147250305546,3.7384167094253566,-0.6544081705509024,4.392824879976259,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7715120318395821,0.00030067167486243034,196.93310953589315,0.0,0.0,0.0,0.0002906087030947222,0.00010043870750380446,0.00013153310728591935,0.00043511427015395206,0.09350988665862965,0.09350988665862965,0.09350988665862965,0.093493397752673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484712.57318472397,596.6394035701587,0.0,0.09350988665862965,0.0935098871462071,0.0935098871462071,0.375,0.375,0.5,10.775157521851384,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27610.055800675655,20964.313655728638,0.7592999379311509,0.5981990562320163,3.778136514167871,0.5859520541685801,0.4081885437946537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4556609989046,262.4556609989046,-10.694339001095386,247.2939662167725,277.6173557810791,100795.23485840754,100844.37159157703,-49.136733169483136,0.0,nan,277.6173557810791,4.467355781079107,271.55267786814613,-1.5973221318538435,265.4879999553274,-7.662000044672595,259.4233220424759,-13.726677957524089,253.35864412962647,-19.791355870373508,247.2939662167725,-25.856033783227474,1.0,1.0,25732.562594343566,25732.562594343566,277.1610176758086,4.011017675808603,277.1610176758086,277.1610176758086,88851.65535774344,88856.21676268116,-4.56140493771818,0.0,8648.866644398773,8648.866644398773,0.925838220375467,3324.5610213873033,277.1610176758086,4.011017675808603,1.0,0.002,0.1590114972617767,0.004829421344446011,0.0002457417628088729,0.0017542582385838348,0.12287088140443643,0.12287088140443643,0.0,1.3927075638575648e-12,0.9998228762417487,0.9998228762417487,0.0,0.09349332432356211,1.656282264499079e-05,0.0,0.0,0.0,1600415.3186621899,266.8872765700738,0.0,1.0,1283569.8823365662,2601.9282053971215,,,,,,,,,,,,,,,,,,3.0,1550.0
1370.0,-27.546625673412095,3.7383423779631335,35.11061379029237,32.87677693823355,6.151510604368644,-24.176812045618462,-37.84506601570172,2.7816969724736103,-6.262812300678206,-6.262812300670191,40.22092362293301,35479.947506339486,15451.783978488485,15451.783978488485,50931.73148482797,88861.45346460385,88854.79951160097,15451.783978488485,104306.58349008946,104306.58349008946,104306.58349008946,131916.56281157996,127008.32562857961,4908.237183000351,0.0,100066.07659966295,46684.57062776137,59312.78441322397,27609.979321490493,86922.76373471446,20964.245390867396,1550.0,0.0,0.8795002414869593,2.7529614770005555,0.0014947306463915918,1.0,1.0,-6.262812300678206,337533.5959965183,1564080.8947249753,4.633852491356472,1564080.8947249753,4.633852491356472,0.7592995687088282,0.09350945736578706,3.3080475377348866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3080475377348866,1.2787567893476064,1.2790534403238565,2.586924711009808,5481.383040173674,14200.501253132832,6484.216415914651,0.0004981522062235535,30249.28615995072,3084.568752831061,19381.756790931446,1976.3891635707857,0.6407343528189566,0.6407343528189566,30036.193490107635,30484.863174865135,0.9816367389727965,0.8,4260.787239082774,4324.433322199387,0.9816367389727965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594158290382477,3.7383423779631335,-0.6544888881316737,4.392831266094808,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7717570386187593,0.00030057622176649264,196.93560509544332,0.0,0.0,0.0,0.0002906087030947222,0.0001004094869580518,0.00013156232783167202,0.00043521443464223254,0.09350945682413389,0.09350945682413389,0.09350945682413389,0.09349308360283612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484723.8477834514,596.6357405381324,0.0,0.09350945682413389,0.09350945736578706,0.09350945736578706,0.375,0.375,0.5,10.772701529724133,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27609.979321490493,20964.245390867396,0.7592995687088282,0.5981838124333465,3.7780990789043845,0.5859423849001167,0.40817785792710376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4539670339736,262.4539670339736,-10.696032966026394,247.29097407134566,277.6169599966338,100804.7851829221,100853.55627967864,-48.771096756550385,0.0,nan,277.6169599966338,4.466959996633818,271.55176281153484,-1.5982371884651343,265.4865656264819,-7.6634343735181005,259.4213684414463,-13.728631558553673,253.35617125639897,-19.79382874360101,247.29097407134566,-25.85902592865432,1.0,1.0,25732.562594343566,25732.562594343566,277.1607649395507,4.010764939550711,277.1607649395507,277.1607649395507,88850.31430988766,88854.79951160097,-4.485201713308925,0.0,8648.866644398773,8648.866644398773,0.9258366677700802,3324.587775423561,277.1607649395507,4.010764939550711,1.0,0.002,0.15909373205253158,0.004829055622832596,0.00024586880627359314,0.0017541311911465874,0.12293440313679657,0.12293440313679657,0.0,-2.5798196044701793e-12,0.9998241144839265,0.9998241144839265,0.0,0.09349301040662052,1.6446959166534777e-05,0.0,0.0,0.0,1600415.2147905617,266.88718769932177,0.0,1.0,1283570.1861256459,2601.9269735052585,,,,,,,,,,,,,,,,,,3.0,1550.0
1375.0,-27.549708347036454,3.738268511557005,35.110558191093766,32.87596539538356,6.151290717521568,-24.179608440555683,-37.847657839860744,2.7811908081281307,-6.262878941048768,-6.262878941049437,40.22081780945515,35478.850696011454,15451.772814276948,15451.772814276948,50930.6235102884,88860.14500691928,88853.54067756204,15451.772814276948,104305.31349183898,104305.31349183898,104305.31349183898,131915.22793560784,127008.1064869193,4907.121448688527,0.0,100065.80308064944,46684.508760056844,59312.54924510288,27609.914443768852,86922.46368887174,20964.186913031357,1550.0,0.0,0.8795002831277977,2.752954652819721,0.0014947306463915918,1.0,1.0,-6.262878941048768,337532.7099007905,1564076.3111986434,4.633851076710063,1564076.3111986434,4.633851076710063,0.7592992349080844,0.09350903198265909,3.3080720601945317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3080720601945317,1.2787591350813068,1.2790557866017291,2.5869391423617834,5481.413618476795,14200.501253132832,6484.204731381163,0.0004981456849777128,30248.97924223726,3084.537455934214,19381.72186507892,1976.3856021249785,0.6407396993421791,0.6407396993421791,30036.37161591468,30484.863174865135,0.981644015817232,0.8,4260.812507136991,4324.433322199387,0.981644015817232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594152803456844,3.738268511557005,-0.6545595806326041,4.392828092189609,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7719997947806337,0.00030048170525179914,196.93807694998154,0.0,0.0,0.0,0.0002906087030947222,0.0001003805753713141,0.0001315912394184097,0.0004353133024864105,0.09350903151928104,0.09350903151928104,0.09350903151928104,0.0934928562739432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484735.01777859783,596.6321117968523,0.0,0.09350903151928104,0.09350903198265909,0.09350903198265909,0.375,0.375,0.5,10.770275240824056,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27609.914443768852,20964.186913031357,0.7592992349080844,0.5981676921253011,3.7780601614554397,0.5859316608027622,0.4081666486468174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.45229553464696,262.45229553464696,-10.697704465353013,247.2880096160021,277.61658145330273,100814.42192280268,100862.54620884391,-48.124286041217374,0.0,nan,277.61658145330273,4.4665814533027515,271.5508670857829,-1.5991329142170798,265.4851527183744,-7.664847281625555,259.4194383509512,-13.730561649048752,253.35372398346857,-19.796276016531408,247.2880096160021,-25.861990383997863,1.0,1.0,25732.562594343566,25732.562594343566,277.16055275015435,4.010552750154375,277.16055275015435,277.16055275015435,88848.99086265502,88853.54067756204,-4.549814907019027,0.0,8648.866644398773,8648.866644398773,0.9258352375466552,3324.6124204955045,277.16055275015435,4.010552750154375,1.0,0.002,0.15917496814665388,0.004828698129031553,0.00024599431752765773,0.0017540056811640105,0.12299715876382887,0.12299715876382887,0.0,-1.3083319150286599e-12,0.9998262497356466,0.9998262497356466,0.0,0.09349278476363267,1.6247219026417604e-05,0.0,0.0,0.0,1600415.1369016012,266.8871210589512,0.0,1.0,1283570.413923969,2601.9260497632713,,,,,,,,,,,,,,,,,,3.0,1550.0
1380.0,-27.552770260170867,3.7381940743543547,35.11050269855537,32.8751303133555,6.151071888261258,-24.182386045305293,-37.85023185247553,2.780687669053816,-6.262962245142319,-6.262962245158416,40.22070739769303,35477.77853103529,15451.786513647232,15451.786513647232,50929.565044682524,88858.79688617446,88852.17830687719,15451.786513647232,104303.96482052442,104303.96482052442,104303.96482052442,131913.80618700257,127007.79165626768,4906.014530734889,0.0,100065.48868885529,46684.47031927919,59312.242632862326,27609.841366478155,86922.08399934048,20964.12157998539,1550.0,0.0,0.8795002526000545,2.752946122240662,0.0014947306463915918,1.0,1.0,-6.262962245142319,337531.60223542433,1564071.5284983327,4.6338521138160305,1564071.5284983327,4.6338521138160305,0.7592988783136758,0.09350861048211902,3.308098152711432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308098152711432,1.278761466803425,1.2790581188647694,2.586954829801704,5481.446858279545,14200.501253132832,6484.192029549442,0.0004981385960363044,30248.645617373273,3084.503435665928,19381.6838984539,1976.38173060667,0.6407455111749549,0.6407455111749549,30036.56114598575,30484.863174865135,0.9816517585636435,0.8,4260.839392944226,4324.433322199387,0.9816517585636435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594159536348431,3.7381940743543547,-0.6546379124678863,4.392831986822241,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7722409976795092,0.00030038785235020034,196.94053221906222,0.0,0.0,0.0,0.0002906087030947222,0.00010035187008221101,0.00013161994470751282,0.000435411695946904,0.09350860996450305,0.09350860996450305,0.09350860996450305,0.09349256332252356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484746.0730444215,596.6285200188601,0.0,0.09350860996450305,0.09350861048211902,0.09350861048211902,0.375,0.375,0.5,10.767868180817294,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27609.841366478155,20964.12157998539,0.7592988783136758,0.5981527077072382,3.778021829798267,0.5859220430686976,0.4081560968016422,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.45064041856875,262.45064041856875,-10.699359581431224,247.2850686850834,277.6162121520572,100823.96013830931,100871.61273415604,-47.652595846748326,0.0,nan,277.6162121520572,4.46621215205721,271.54998345861907,-1.60001654138091,265.4837547652953,-7.666245234704661,259.41752607188886,-13.73247392811112,253.3512973784686,-19.79870262153139,247.2850686850834,-25.86493131491659,1.0,1.0,25732.562594343566,25732.562594343566,277.1603119259054,4.010311925905398,277.1603119259054,277.1603119259054,88847.71645633671,88852.17830687719,-4.461850540479645,0.0,8648.866644398773,8648.866644398773,0.9258337157457779,3324.6386434749893,277.1603119259054,4.010311925905398,1.0,0.002,0.15925556356752993,0.004828340372448927,0.00024611883018872764,0.001753881162237308,0.12305941509436381,0.12305941509436381,0.0,-7.573964459078875e-12,0.9998276191692033,0.9998276191692033,0.0,0.09349249139015746,1.611909196155612e-05,0.0,0.0,0.0,1600415.0395360682,266.88703775485766,0.0,1.0,1283570.6986841632,2601.924895036604,,,,,,,,,,,,,,,,,,3.0,1550.0
1385.0,-27.555808713326055,3.738117855495234,35.110446417009484,32.8742571285926,6.150799849445408,-24.185147857052876,-37.85278847264124,2.780138987550441,-6.263066141201421,-6.2630661411999435,40.22059059873839,35476.7257175122,15451.829274894051,15451.829274894051,50928.55499240625,88857.50147557532,88850.68724298845,15451.829274894051,104302.5165178825,104302.5165178825,104302.5165178825,131912.27441592296,127007.36362743395,4904.91078848901,0.0,100065.20186746135,46684.426090705354,59311.97308528444,27609.757898040465,86921.7309833249,20964.04752527231,1550.0,0.0,0.8795001355535934,2.7529354830143187,0.0014947306463915918,1.0,1.0,-6.263066141201421,337530.22076990793,1564066.4691364064,4.633856090185833,1564066.4691364064,4.633856090185833,0.7592984915945309,0.093508190398754,3.3081243453224283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3081243453224283,1.278764009594751,1.2790606622459821,2.586970168460399,5481.4793590567315,14200.501253132832,6484.179609827216,0.0004981316646097423,30248.31941669606,3084.4701724540046,19381.646775073037,1976.3779450753354,0.6407511937464868,0.6407511937464868,30036.751402816724,30484.863174865135,0.9816595310121801,0.8,4260.86638184606,4324.433322199387,0.9816595310121801,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594180552412175,3.738117855495234,-0.6547262880425198,4.392844143537754,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7724804329304026,0.0003002947452141141,196.942968736711,0.0,0.0,0.0,0.0002906087030947222,0.0001003233662595819,0.0001316484485301419,0.00043550943760648907,0.09350818991676452,0.09350818991676452,0.09350818991676452,0.09349218956246982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484757.0636748006,596.6249488666998,0.0,0.09350818991676452,0.093508190398754,0.093508190398754,0.375,0.375,0.5,10.765468149870635,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27609.757898040465,20964.04752527231,0.7592984915945309,0.5981376756173726,3.777987881518964,0.5859128024288472,0.4081456422481746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4489852340824,262.4489852340824,-10.701014765917591,247.28214922705564,277.61582124109907,100833.03530040888,100880.68986361804,-47.65456320913725,0.0,nan,277.61582124109907,4.465821241099093,271.54908683825016,-1.6009131617498156,265.4823524354954,-7.667647564504591,259.4156180327244,-13.734381967275567,253.34888362986948,-19.8011163701305,247.28214922705564,-25.867850772944337,1.0,1.0,25732.562594343566,25732.562594343566,277.1600356299472,4.010035629947197,277.1600356299472,277.1600356299472,88846.43605367656,88850.68724298845,-4.25118931189354,0.0,8648.866644398773,8648.866644398773,0.9258321880998248,3324.6649670490406,277.1600356299472,4.010035629947197,1.0,0.002,0.15933592747981803,0.004827979972957806,0.0002462429745902002,0.0017537570258191206,0.12312148729510008,0.12312148729510008,0.0,4.0932058090192847e-13,0.9998281136777211,0.9998281136777211,0.0,0.09349211761980339,1.6072778950600312e-05,0.0,0.0,0.0,1600414.9181025801,266.88693385879856,0.0,1.0,1283571.0538341291,2601.9234548744853,,,,,,,,,,,,,,,,,,3.0,1550.0
1390.0,-27.558812344526597,3.7380427805997964,35.11039168463124,32.87344810031357,6.150576430438615,-24.187873467035807,-37.85531341619787,2.7796375505082787,-6.263123443148459,-6.263123443167955,40.2204894491913,35475.66288212306,15451.801815721177,15451.801815721177,50927.46469784424,88856.215130971,88849.5163141044,15451.801815721177,104301.31812982558,104301.31812982558,104301.31812982558,131911.01651139776,127007.19392273655,4903.822588661203,0.0,100064.92330792017,46684.37105096039,59311.724729955306,27609.69838157218,86921.42311152749,20963.99363112675,1550.0,0.0,0.8795002097543887,2.7529296151600087,0.0014947306463915918,1.0,1.0,-6.263123443148459,337529.45885009476,1564062.0876679984,4.63385356939359,1564062.0876679984,4.63385356939359,0.7592981763654093,0.09350777472551486,3.30814894656897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30814894656897,1.2787663334467605,1.2790629866370877,2.5869847055265,5481.510161355399,14200.501253132832,6484.167838888331,0.000498125095330564,30248.010269217775,3084.4386481844235,19381.611590949,1976.3743572931635,0.6407565793070664,0.6407565793070664,30036.9301000844,30484.863174865135,0.9816668312359992,0.8,4260.891730964883,4324.433322199387,0.9816668312359992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594167056928053,3.7380427805997964,-0.6547935564922227,4.392836337092019,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7727172029165941,0.00030020273123744924,196.94537739009658,0.0,0.0,0.0,0.0002906087030947222,0.00010029522294115203,0.00013167659184857178,0.000435605778611645,0.09350777434402867,0.09350777434402867,0.09350777434402867,0.09349199817244705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484767.9680259262,596.6214064401504,0.0,0.09350777434402867,0.09350777472551486,0.09350777472551486,0.375,0.375,0.5,10.763101749074282,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,27609.69838157218,20963.99363112675,0.7592981763654093,0.5981222607105561,3.777948440621558,0.5859023342553886,0.4081348603393758,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.44735197559265,262.44735197559265,-10.702648024407324,247.2792586308376,277.6154453203921,100842.41997907036,100889.44326931109,-47.0232902406884,0.0,nan,277.6154453203921,4.465445320392121,271.5482079823558,-1.6017920176441862,265.4809706445524,-7.669029355447606,259.4137333066795,-13.736266693320488,253.34649596873854,-19.80350403126144,247.2792586308376,-25.870741369162374,1.0,1.0,25732.562594343566,25732.562594343566,277.15984294273943,4.0098429427394535,277.15984294273943,277.15984294273943,88845.06191729274,88849.5163141044,-4.454396811663173,0.0,8648.866644398773,8648.866644398773,0.9258307532612648,3324.689691301815,277.15984294273943,4.0098429427394535,1.0,0.002,0.1594151567890189,0.004827632687905927,0.00024636538911153885,0.0017536346128604696,0.12318269455576943,0.12318269455576943,0.0,1.9720084940000326e-12,0.9998305396675309,0.9998305396675309,0.0,0.09349192886692143,1.5845858593433135e-05,0.0,0.0,0.0,1600414.8511281235,266.8868765568515,0.0,1.0,1283571.2497104239,2601.9226605806016,,,,,,,,,,,,,,,,,,3.0,1550.0
1395.0,-27.561793270530153,3.7379669064252603,35.110336836694024,32.87262754691767,6.150335331849337,-24.190580410300658,-37.8578243200667,2.779122467739684,-6.26321173549951,-6.263211735483504,40.22037913652365,35474.62774607825,15451.821001749036,15451.821001749036,50926.448747827286,88854.95010697146,88848.14475991439,15451.821001749036,104299.96576166342,104299.96576166342,104299.96576166342,131909.58915326936,127006.84799582,4902.741157449364,0.0,100064.65280064427,46684.330426848945,59311.469304217026,27609.623391605932,86921.09269582295,20963.92677070462,1550.0,0.0,0.8795001520487776,2.752920573834633,0.0014947306463915918,1.0,1.0,-6.26321173549951,337528.28486659203,1564057.309293605,4.63385552980189,1564057.309293605,4.63385552980189,0.7592978170458572,0.09350736272868347,3.3081735864713653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3081735864713653,1.2787687205471052,1.2790653742912013,2.586999144814869,5481.540756474786,14200.501253132832,6484.156146864975,0.0004981185701537768,30247.70320694609,3084.4073365467407,19381.57664270876,1976.3707935644445,0.6407619286034903,0.6407619286034903,30037.109077872068,30484.863174865135,0.9816741429306348,0.8,4260.917119876898,4324.433322199387,0.9816741429306348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.59417648637211,3.7379669064252603,-0.6548748851167545,4.392841791542015,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7729522605515318,0.0003001114384790114,196.9477678941219,0.0,0.0,0.0,0.0002906087030947222,0.00010026724334341335,0.00013170457144631048,0.0004357015844762151,0.09350736224823335,0.09350736224823335,0.09350736224823335,0.09349168498663876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484778.7568587355,596.6179010119359,0.0,0.09350736224823335,0.09350736272868347,0.09350736272868347,0.375,0.375,0.5,10.760750161060763,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27609.623391605932,20963.92677070462,0.7592978170458572,0.5981073839888168,3.77791357851091,0.5858928732757933,0.4081245028778039,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4457304256592,262.4457304256592,-10.704269574340799,247.2763925933187,277.6150682580069,100851.53803264785,100898.22422283911,-46.6861901912642,0.0,nan,277.6150682580069,4.465068258006909,271.54733312511365,-1.6026668748863244,265.4795979920886,-7.6704020079113775,259.4118628591751,-13.738137140824904,253.3441277262523,-19.805872273747667,247.2763925933187,-25.873607406681288,1.0,1.0,25732.562594343566,25732.562594343566,277.15959606846786,4.009596068467886,277.15959606846786,277.15959606846786,88843.81989620371,88848.14475991439,-4.324863710673526,0.0,8648.866644398773,8648.866644398773,0.9258293161617157,3324.714454403722,277.15959606846786,4.009596068467886,1.0,0.002,0.1594938961879915,0.004827281953291891,0.0002464870307594671,0.0017535129677123831,0.12324351537973356,0.12324351537973356,0.0,-1.528150002372275e-12,0.9998315867541313,0.9998315867541313,0.0,0.0934916148502137,1.57478784697588e-05,0.0,0.0,0.0,1600414.7479320215,266.88678826450047,0.0,1.0,1283571.551521665,2601.92143671281,,,,,,,,,,,,,,,,,,3.0,1550.0
