time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1400.0,-27.56474919373904,3.7378920869517542,35.110283333328994,32.871882744971685,6.150153501413442,-24.193258924183933,-37.86030466491354,2.778663228612685,-6.263270169078112,-6.263270169088989,40.22027934746498,35473.55077113944,15451.795685582945,15451.795685582945,50925.346456722385,88853.68966968097,88846.98290466628,15451.795685582945,104298.77859024922,104298.77859024922,104298.77859024922,131908.3425225649,127006.66820961634,4901.674312948556,0.0,100064.39192418882,46684.253014854956,59311.2654548154,27609.563932315683,86920.82938713109,20963.873005577996,1550.0,0.0,0.8795002150298382,2.7529145901242287,0.0014947306463915918,1.0,1.0,-6.263270169078112,337527.5079034597,1564052.9867750853,4.633853390172984,1564052.9867750853,4.633853390172984,0.7592975049142583,0.09350695543173333,3.308196350625122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308196350625122,1.27877084885311,1.2790675030909389,2.5870126407652636,5481.569352774202,14200.501253132832,6484.145218465551,0.0004981124712005,30247.416210733834,3084.3780710776705,19381.54397699155,1976.3674625883,0.6407669283868836,0.6407669283868836,30037.27443047672,30484.863174865135,0.9816808980118131,0.8,4260.94057598721,4324.433322199387,0.9816808980118131,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594164044121241,3.7378920869517542,-0.6549425073859707,4.3928345943377245,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7731854228356362,0.00030002093668420906,196.95013840487584,0.0,0.0,0.0,0.0002906087030947222,0.00010023961135182096,0.00013173220343790285,0.0004357959946730764,0.09350695500687546,0.09350695500687546,0.09350695500687546,0.09349148846932528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484789.44445086137,596.6144289139306,0.0,0.09350695500687546,0.09350695543173333,0.09350695543173333,0.375,0.375,0.5,10.758430168362128,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27609.563932315683,20963.873005577996,0.7592975049142583,0.5980912816328957,3.7778751454013113,0.5858819665641852,0.40811334890910983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.44413659837096,262.44413659837096,-10.705863401629017,247.27355224998573,277.6147209467038,100860.93207210423,100906.82009442805,-45.888022323842925,0.0,nan,277.6147209467038,4.464720946703835,271.5464872074973,-1.60351279250267,265.47825346799925,-7.671746532000725,259.41001972869975,-13.739980271300226,253.34178598933988,-19.808214010660095,247.27355224998573,-25.87644775001425,1.0,1.0,25732.562594343566,25732.562594343566,277.15940329873536,4.0094032987353785,277.15940329873536,277.15940329873536,88842.60460821085,88846.98290466628,-4.378296455426607,0.0,8648.866644398773,8648.866644398773,0.9258279884577526,3324.7373323782476,277.15940329873536,4.0094032987353785,1.0,0.002,0.15957157223019064,0.004826941071648953,0.00024660704417217414,0.0017533929534088689,0.12330352208608707,0.12330352208608707,0.0,-2.418956961819374e-12,0.999833860397907,0.999833860397907,0.0,0.09349142022336497,1.55352083683557e-05,0.0,0.0,0.0,1600414.679634793,266.88672983092187,0.0,1.0,1283571.7512660758,2601.9206267343197,,,,,,,,,,,,,,,,,,3.0,1550.0
1405.0,-27.567677764690462,3.7378166521240646,35.1102297606178,32.8710428782739,6.149898134452889,-24.195920174760488,-37.86277124946935,2.7781405408863358,-6.263355164354664,-6.26335516430724,40.22017183164271,35472.545926822684,15451.810456386365,15451.810456386365,50924.35638320905,88852.42928969584,88845.65096117878,15451.810456386365,104297.46141756514,104297.46141756514,104297.46141756514,131906.95267501444,127006.33814419483,4900.614530819611,0.0,100064.1066414451,46684.22326647976,59310.98152773927,27609.4912574493,86920.47278518857,20963.808172293175,1550.0,0.0,0.8795001644750641,2.752905886463442,0.0014947306463915918,1.0,1.0,-6.263355164354664,337526.3777647452,1564048.3295713987,4.633855107648906,1564048.3295713987,4.633855107648906,0.7592971553446115,0.09350655172991089,3.3082217904028397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3082217904028397,1.2787732712150561,1.279069926014834,2.5870276341164495,5481.601121886212,14200.501253132832,6484.133077277535,0.0004981056954720486,30247.097377730646,3084.345559159412,19381.507686168086,1976.363761954193,0.6407724828643451,0.6407724828643451,30037.45921781487,30484.863174865135,0.981688447063075,0.8,4260.966789013591,4324.433322199387,0.981688447063075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594171303594929,3.7378166521240646,-0.6550221414470414,4.392838793571106,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7734165024542705,0.000299931297113019,196.95248703668682,0.0,0.0,0.0,0.0002906087030947222,0.00010021213963143219,0.00013175967515829164,0.00043589022845506013,0.09350655127580794,0.09350655127580794,0.09350655127580794,0.09349118751108161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484800.0204323366,596.6109926185306,0.0,0.09350655127580794,0.09350655172991089,0.09350655172991089,0.375,0.375,0.5,10.756125617031437,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,27609.4912574493,20963.808172293175,0.7592971553446115,0.5980772027897138,3.7778399744305298,0.5858729796495845,0.4081034627421778,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.44254374915994,262.44254374915994,-10.707456250840039,247.27073581852878,277.6143516797766,100869.72093364793,100915.58079652792,-45.859862880008336,0.0,nan,277.6143516797766,4.464351679776598,271.5456285075485,-1.6043714924514916,265.4769053352551,-7.6730946647448945,259.4081821630616,-13.741817836938367,253.33945899078924,-19.810541009210738,247.27073581852878,-25.8792641814712,1.0,1.0,25732.562594343566,25732.562594343566,277.15916430143307,4.009164301433088,277.15916430143307,277.15916430143307,88841.29584939401,88845.65096117878,-4.3551117847673595,0.0,8648.866644398773,8648.866644398773,0.9258265046933202,3324.7628993548537,277.15916430143307,4.009164301433088,1.0,0.002,0.15964873634003632,0.0048265976473817395,0.0002467262529116183,0.00175327374725317,0.12336312645580914,0.12336312645580914,0.0,1.6478832187694081e-13,0.9998349546805818,0.9998349546805818,0.0,0.09349111891121294,1.5432818697956546e-05,0.0,0.0,0.0,1600414.5802921362,266.8866448356453,0.0,1.0,1283572.0418066296,2601.919448571331,,,,,,,,,,,,,,,,,,3.0,1550.0
1410.0,-27.57096406755789,3.7377623039278127,35.11017709653385,32.86990810828286,6.149610630112845,-24.19899483005923,-37.86561868675051,2.7774489002901945,-6.263458438349119,-6.263458438371777,40.22008458514111,35471.76137002287,15451.886046852866,15451.886046852866,50923.647416875734,88850.55412481647,88844.15688998328,15451.886046852866,104296.04293683614,104296.04293683614,104296.04293683614,131905.46181586708,127005.89473132994,4899.5670845371305,0.0,100063.69418475233,46684.26135289191,59310.48092428935,27609.41887903095,86919.8998033203,20963.744813312063,1550.0,0.0,0.8794999391332275,2.752895311060114,0.0014947306463915918,1.0,1.0,-6.263458438349119,337525.0045872689,1564044.550369803,4.633862763093188,1564044.550369803,4.633862763093188,0.7592968510189759,0.09350614519477068,3.3082568655759292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3082568655759292,1.2787764765920897,1.2790731321354634,2.5870485781786967,5481.645499840895,14200.501253132832,6484.116116911168,0.0004980962303750485,30246.652013622406,3084.300144659227,19381.456990498024,1976.358592434524,0.6407802417857373,0.6407802417857373,30037.71399346921,30484.863174865135,0.9816988553411115,0.8,4261.0029302395815,4324.433322199387,0.9816988553411115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594208454384033,3.7377623039278127,-0.6550979794703009,4.392860283398114,3.5,3.5,1.0,0.6,0.00023197181478972381,0.773675897765411,0.00029983073721143736,196.95512262616393,0.0,0.0,0.0,0.0002906087030947222,0.00010018043479196044,0.00013179137999776337,0.00043599973770132685,0.09350619119709368,0.09350619119709368,0.09350619119709368,0.0934908044069397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484810.5631923294,596.6075680647797,0.0,0.09350619119709368,0.09350614519477068,0.09350614519477068,0.375,0.375,0.5,10.753848308733563,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,27609.41887903095,20963.744813312063,0.7592968510189759,0.5980690228309404,3.77778469835473,0.5858686852159771,0.4080971267832486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4408464840772,262.4408464840772,-10.709153515922765,247.26774049126746,277.6139528646959,100878.33022764676,100927.05763566904,-48.72740802227294,0.0,nan,277.6139528646959,4.463952864695898,271.5447099482686,-1.6052900517314015,265.47546728484224,-7.6745327151577385,259.40622531468796,-13.743774685312019,253.33698300070137,-19.81301699929861,247.26774049126746,-25.882259508732517,1.0,1.0,25732.562594343566,25732.562594343566,277.1588882797408,4.008888279740802,277.1588882797408,277.1588882797408,88839.39809060383,88844.15688998328,-4.758799379444099,0.0,8648.866644398773,8648.866644398773,0.9258244589372169,3324.7981499038087,277.1588882797408,4.008888279740802,1.0,0.002,0.15972478941003537,0.004826262835295417,0.0002468437352870654,0.0017531588607530993,0.1234218676435327,0.1234218676435327,0.0,2.596040164521557e-09,0.9998352219218791,0.9998352219218791,0.0,0.093490737431873,1.5407762897685824e-05,0.0,0.0,0.0,1600414.459585136,266.88654156165086,0.0,1.0,1283572.394829401,2601.918017039479,,,,,,,,,,,,,,,,,,4.0,1550.0
1415.0,-27.574187173060807,3.7376931634127373,35.11012012385768,32.86888712262737,6.149232418385979,-24.201936979542136,-37.86834500553084,2.7768183210219517,-6.263620431322806,-6.263620431338607,40.21994345432017,35470.72927200084,15452.029503890823,15452.029503890823,50922.75877589166,88849.2535806373,88842.30994611305,15452.029503890823,104294.33945000387,104294.33945000387,104294.33945000387,131903.64322819223,127005.1410947919,4898.502133400321,0.0,100063.33843704769,46684.269108856446,59310.0770313236,27609.30377818837,86919.38080951196,20963.643910224495,1550.0,0.0,0.8794996018278285,2.752878722814767,0.0014947306463915918,1.0,1.0,-6.263620431322806,337522.85066468053,1564038.4371098764,4.633874222233636,1564038.4371098764,4.633874222233636,0.7592963617860581,0.0935057395808007,3.308288025271233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308288025271233,1.278779398997167,1.2790760552184914,2.5870670327232586,5481.684602806337,14200.501253132832,6484.101172093532,0.0004980878902029478,30246.259597921166,3084.260129393949,19381.412319438004,1976.3540372541088,0.6407870783721665,0.6407870783721665,30037.940327801065,30484.863174865135,0.9817081017323245,0.8,4261.03503691892,4324.433322199387,0.9817081017323245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594278959864543,3.7376931634127373,-0.6552079037914771,4.392901067204214,3.5,3.5,1.0,0.6,0.00023197181478972381,0.773930395985312,0.0002997321412791833,196.95770760036092,0.0,0.0,0.0,0.0002906087030947222,0.00010015008723217536,0.00013182172755754845,0.0004361042427492044,0.09350577369634053,0.09350577369634053,0.09350577369634053,0.09349020519985315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484821.0274081622,596.6041663296932,0.0,0.09350577369634053,0.0935057395808007,0.0935057395808007,0.375,0.375,0.5,10.751533271133715,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27609.30377818837,20963.643910224495,0.7592963617860581,0.5980556938624035,3.7777585382984995,0.5858619596875795,0.40808768932370404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.43909380213046,262.43909380213046,-10.71090619786952,247.2647018520653,277.61348593480596,100887.02612526114,100937.28831163424,-50.26218637311612,0.0,nan,277.61348593480596,4.463485934805988,271.5437292190731,-1.6062707809268773,265.47397199614176,-7.676028003858221,259.4042152719721,-13.7457847280279,253.3344585387246,-19.815541461275387,247.2647018520653,-25.88529814793469,1.0,1.0,25732.562594343566,25732.562594343566,277.1585127392716,4.008512739271623,277.1585127392716,277.1585127392716,88838.0736433902,88842.30994611305,-4.236302722842083,0.0,8648.866644398773,8648.866644398773,0.9258226415400397,3324.829465397589,277.1585127392716,4.008512739271623,1.0,0.002,0.1598021528788729,0.004825903692966762,0.00024696321289842117,0.0017530389642627401,0.12348160644921058,0.12348160644921058,0.0,2.1771611614235242e-09,0.9998330982086905,0.9998330982086905,0.0,0.09349013330536694,1.5606275433756656e-05,0.0,0.0,0.0,1600414.2702468853,266.88637956867717,0.0,1.0,1283572.948571566,2601.915771578811,,,,,,,,,,,,,,,,,,4.0,1550.0
1420.0,-27.577047054900245,3.7376084635796913,35.11006266490744,32.86827828213575,6.149035660987832,-24.204438783332392,-37.87066382411865,2.776427386730555,-6.263707269933207,-6.263707269943544,40.219816761770836,35469.36462758414,15452.032808293397,15452.032808293397,50921.39743587754,88848.36291160417,88840.99465216574,15452.032808293397,104293.02746045914,104293.02746045914,104293.02746045914,131902.2508056417,127004.81329325454,4897.437512387162,0.0,100063.15399603797,46684.15570307508,59309.998103292106,27609.22334518256,86919.22144847467,20963.57168644099,1550.0,0.0,0.8794996138100737,2.7528698304851766,0.0014947306463915918,1.0,1.0,-6.263707269933207,337521.696028648,1564032.949277418,4.63387381516555,1564032.949277418,4.63387381516555,0.7592959578886109,0.09350534050240798,3.308305885243679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308305885243679,1.2787812107798329,1.2790778674214618,2.5870773337576574,5481.706429462139,14200.501253132832,6484.09282995114,0.0004980832347920891,30246.040561835063,3084.2377939291264,19381.387384216137,1976.3514945691074,0.6407908944178261,0.6407908944178261,30038.070056891855,30484.863174865135,0.9817134015367893,0.8,4261.053439652102,4324.433322199387,0.9817134015367893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594280583894247,3.7376084635796913,-0.6552935430424549,4.392902006622146,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7741562895261461,0.00029964468147860896,196.9600013210836,0.0,0.0,0.0,0.0002906087030947222,0.00010012428237596822,0.0001318475324137556,0.0004361919674392844,0.09350534017744351,0.09350534017744351,0.09350534017744351,0.09348990448214674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484831.56322286814,596.6007420452254,0.0,0.09350534017744351,0.09350534050240798,0.09350534050240798,0.375,0.375,0.5,10.749217855479941,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27609.22334518256,20963.57168644099,0.7592959578886109,0.5980334810635468,3.7777374037613627,0.5858473717009018,0.40807273738191757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4374624868304,262.4374624868304,-10.712537513169593,247.26183618303656,277.61308887712437,100897.18736019904,100944.1547045553,-46.967344356256945,0.0,nan,277.61308887712437,4.463088877124392,271.54283838607864,-1.6071616139213347,265.4725876547353,-7.677412345264656,259.40233715967696,-13.747662840323017,253.33208666033048,-19.817913339669502,247.26183618303656,-25.888163816963413,1.0,1.0,25732.562594343566,25732.562594343566,277.1582738236372,4.008273823637239,277.1582738236372,277.1582738236372,88837.31457514157,88840.99465216574,-3.6800770241679857,0.0,8648.866644398773,8648.866644398773,0.9258215998479504,3324.8474146698973,277.1582738236372,4.008273823637239,1.0,0.002,0.15987968612344916,0.004825552358833967,0.0002470829910244821,0.0017529170022553863,0.12354149551224106,0.12354149551224106,0.0,-6.720131395798745e-12,0.99983416289161,0.99983416289161,0.0,0.09348983384712004,1.5506655287943672e-05,0.0,0.0,0.0,1600414.1687493008,266.88629273006677,0.0,1.0,1283573.2454126303,2601.914567870048,,,,,,,,,,,,,,,,,,3.0,1550.0
1425.0,-27.57987737660469,3.737525645225615,35.11000745355078,32.867523841001116,6.148846870535708,-24.207004951898124,-37.873041071556486,2.775974442341356,-6.26376086407447,-6.2637608641256355,40.219718413545095,35468.36075666592,15451.987656947684,15451.987656947684,50920.3484136136,88847.11727326253,88839.89632908169,15451.987656947684,104291.88398602937,104291.88398602937,104291.88398602937,131901.05029226522,127004.66202254294,4896.388269722293,0.0,100062.86693431117,46684.11040611675,59309.72947577157,27609.166306235864,86918.89578200743,20963.519950367314,1550.0,0.0,0.879499697352406,2.752864342421942,0.0014947306463915918,1.0,1.0,-6.26376086407447,337520.98342406034,1564028.689222338,4.633870977015071,1564028.689222338,4.633870977015071,0.7592956526772215,0.09350493771896291,3.308329541019416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308329541019416,1.278783309954351,1.2790799670829547,2.5870915856240835,5481.7366274569185,14200.501253132832,6484.081288070124,0.0004980767937874095,30245.737522108568,3084.206892476898,19381.3528847614,1976.347976603774,0.6407961740259868,0.6407961740259868,30038.24188461647,30484.863174865135,0.9817204211996833,0.8,4261.077814291204,4324.433322199387,0.9817204211996833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594258393157768,3.737525645225615,-0.6553635251930583,4.392889170418673,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7743799182725534,0.0002995581488052977,196.96227138619042,0.0,0.0,0.0,0.0002906087030947222,0.00010009783367368007,0.00013187398111604373,0.0004362825874180441,0.09350493738578215,0.09350493738578215,0.09350493738578215,0.09348972698309123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484842.07270459423,596.5973276630417,0.0,0.09350493738578215,0.09350493771896291,0.09350493771896291,0.375,0.375,0.5,10.746936352221898,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,27609.166306235864,20963.519950367314,0.7592956526772215,0.5980192637896786,3.7776984561338605,0.5858374977671349,0.40806271682995787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4358952553345,262.4358952553345,-10.714104744665462,247.25905863184857,277.6127319198087,100906.73598255088,100951.85828460075,-45.122302049878904,0.0,nan,277.6127319198087,4.462731919808732,271.541997284784,-1.6080027152160028,265.47126253607223,-7.678737463927746,259.4005278991961,-13.749472100803871,253.32979326029752,-19.820206739702456,247.25905863184857,-25.890941368151402,1.0,1.0,25732.562594343566,25732.562594343566,277.15809323904944,4.008093239049458,277.15809323904944,277.15809323904944,88836.05094098394,88839.89632908169,-3.8453880977467634,0.0,8648.866644398773,8648.866644398773,0.9258202201074444,3324.871188724513,277.15809323904944,4.008093239049458,1.0,0.002,0.15995607259020744,0.004825217868444542,0.00024720101375594534,0.001752798990530973,0.12360050687797267,0.12360050687797267,0.0,4.286918476453794e-12,0.9998366151951249,0.9998366151951249,0.0,0.09348966043295884,1.52772860040711e-05,0.0,0.0,0.0,1600414.1061080347,266.8862391359255,0.0,1.0,1283573.4286138064,2601.913824978413,,,,,,,,,,,,,,,,,,3.0,1550.0
1430.0,-27.582760862774588,3.737425787550691,35.10993974723473,32.866089103650324,6.148189367921177,-24.2096658397208,-37.8755075862631,2.7750943468983866,-6.264125392639528,-6.264125392645357,40.21951587207311,35467.70517346109,15452.396573402895,15452.396573402895,50920.101746863984,88845.71650966942,88836.70707176336,15452.396573402895,104289.10364516625,104289.10364516625,104289.10364516625,131898.05316747134,127002.78197846816,4895.27118900318,0.0,100062.35580774078,46684.34447828624,59308.901477171705,27608.949522305087,86917.8509994768,20963.333766119697,1550.0,0.0,0.8794985037309863,2.7528270147686222,0.0014947306463915918,1.0,1.0,-6.264125392639528,337516.136568786,1564019.9159547796,4.633911527474573,1564019.9159547796,4.633911527474573,0.7592948710049094,0.09350451447762884,3.3083736225999827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3083736225999827,1.2787873887836663,1.2790840468584925,2.58711780520981,5481.792183612809,14200.501253132832,6484.060053473863,0.0004980649438669927,30245.180025677942,3084.150043661999,19381.289413132155,1976.3415042988336,0.6408058869769523,0.6408058869769523,30038.562077970604,30484.863174865135,0.9817335020573501,0.8,4261.123235351559,4324.433322199387,0.9817335020573501,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594459365180983,3.737425787550691,-0.6555796348808354,4.393005422431527,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7746078193468905,0.00029947001436844586,196.96458414577324,0.0,0.0,0.0,0.0002906087030947222,0.00010007039862694154,0.00013190141616278226,0.0004363791660165319,0.09350451468514756,0.09350451468514756,0.09350451468514756,0.09348833242395443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484852.78128275584,596.5938435637614,0.0,0.09350451468514756,0.09350451447762884,0.09350451447762884,0.375,0.375,0.5,10.744508986672402,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27608.949522305087,20963.333766119697,0.7592948710049094,0.5980165588990514,3.7776921935697176,0.5858417018061169,0.40806007932334387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.43422104336787,262.43422104336787,-10.715778956632107,247.25628390391998,277.6121582022126,100913.20185148095,100961.40423783546,-48.20238635452284,0.0,nan,277.6121582022126,4.462158202212606,271.5409833532765,-1.6090166467234894,265.46980845042947,-7.680191549570509,259.3986336005932,-13.751366399406777,253.32745874977562,-19.82254125022436,247.25628390391998,-25.89371609608,1.0,1.0,25732.562594343566,25732.562594343566,277.15735996194684,4.007359961946861,277.15735996194684,277.15735996194684,88834.82863827098,88836.70707176336,-1.8784334923839197,0.0,8648.866644398773,8648.866644398773,0.9258176490010334,3324.915490712983,277.15735996194684,4.007359961946861,1.0,0.002,0.16003739454348304,0.004824806963017154,0.00024732650563959164,0.0017526734913441088,0.12366325281979582,0.12366325281979582,0.0,-3.0162994497928697e-12,0.9998260576655146,0.9998260576655146,0.0,0.09348825008409567,1.6264393533164686e-05,0.0,0.0,0.0,1600413.6800430065,266.88587460736045,0.0,1.0,1283574.6746825227,2601.9087721039514,,,,,,,,,,,,,,,,,,5.0,1550.0
1435.0,-27.585550616712762,3.7373343554631058,35.109880443934955,32.865549728181236,6.148111111714973,-24.212184443866093,-37.87784397192297,2.7747449382031744,-6.264085952608809,-6.2640859526406825,40.21944240758607,35466.61027552128,15452.194376020348,15452.194376020348,50918.80465154163,88844.60401804588,88836.23025732281,15452.194376020348,104288.42463334315,104288.42463334315,104288.42463334315,131897.362604783,127003.16580719309,4894.196797589922,0.0,100062.19813152534,46684.20438678905,59308.88193859587,27608.937971439846,86917.81991003572,20963.320023136403,1550.0,0.0,0.8794989931811874,2.7528310534007403,0.0014947306463915918,1.0,1.0,-6.264085952608809,337516.66096983023,1564016.7337829757,4.633894899555134,1564016.7337829757,4.633894899555134,0.7592946909012572,0.09350409627164455,3.3083892966065283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3083892966065283,1.2787890081361932,1.2790856665866832,2.5871267860117384,5481.811212854428,14200.501253132832,6484.05277994951,0.0004980608849379851,30244.989074943765,3084.130572106047,19381.26767208112,1976.339287328611,0.6408092138521349,0.6408092138521349,30038.675928327128,30484.863174865135,0.9817381531938578,0.8,4261.139385605299,4324.433322199387,0.9817381531938578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5943599903171455,3.7373343554631058,-0.6556135837040156,4.392947939167121,3.5,3.5,1.0,0.6,0.00023197181478972381,0.774828381048556,0.0002993847675995065,196.9668217771799,0.0,0.0,0.0,0.0002906087030947222,0.00010004441741231739,0.00013192739737740642,0.00043646718941256756,0.0935040961677881,0.0935040961677881,0.0935040961677881,0.09348852160663525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484863.6742908268,596.590305914589,0.0,0.0935040961677881,0.09350409627164455,0.09350409627164455,0.375,0.375,0.5,10.742172806400006,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,27608.937971439846,20963.320023136403,0.7592946909012572,0.5979982949643334,3.7776461558194083,0.58582698811642,0.40804762834860553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4326732560334,262.4326732560334,-10.717326743966566,247.25357262276302,277.6117738985271,100923.61400192407,100968.17648247113,-44.562480547052424,0.0,nan,277.6117738985271,4.461773898527099,271.54013364835896,-1.609866351641017,265.4684933728556,-7.681506627144358,259.39685312232837,-13.753146877671611,253.32521287136774,-19.824787128632238,247.25357262276302,-25.89642737723696,1.0,1.0,25732.562594343566,25732.562594343566,277.15734427167143,4.007344271671457,277.15734427167143,277.15734427167143,88833.54973962267,88836.23025732281,-2.6805177001369884,0.0,8648.866644398773,8648.866644398773,0.9258167347924906,3324.9312430895607,277.15734427167143,4.007344271671457,1.0,0.002,0.160115593398509,0.004824481316971551,0.0002474473765402739,0.0017525526250647305,0.12372368827013694,0.12372368827013694,0.0,1.6050043238902134e-12,0.9998327370595063,0.9998327370595063,0.0,0.09348845650155395,1.5639770090605e-05,0.0,0.0,0.0,1600413.7261410437,266.88591404739117,0.0,1.0,1283574.5398647077,2601.909318796624,,,,,,,,,,,,,,,,,,3.0,1550.0
1440.0,-27.588310678472467,3.737248226167741,35.10982594279574,32.86492869900542,6.147996365780285,-24.21467997405815,-37.880154338758416,2.7743656585596566,-6.2640897151898685,-6.2640897151838315,40.21935920429733,35465.562251756135,15452.067119388177,15452.067119388177,50917.629371144314,88843.43508417395,88835.46286746934,15452.067119388177,104287.52998685751,104287.52998685751,104287.52998685751,131896.43595070217,127003.28439764385,4893.1515530583265,0.0,100061.97383336899,46684.10099161915,59308.74760194427,27608.905963844674,86917.65356578895,20963.289282723723,1550.0,0.0,0.8794992872758756,2.752830668114844,0.0014947306463915918,1.0,1.0,-6.2640897151898685,337516.6109419184,1564013.1297731854,4.633884908385528,1564013.1297731854,4.633884908385528,0.7592944577440432,0.09350369249426832,3.308408456859243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308408456859243,1.2787907659318052,1.2790874247900754,2.5871382129104865,5481.835425081686,14200.501253132832,6484.04352519546,0.0004980557204339904,30244.74611830741,3084.105797423933,19381.240009001936,1976.3364664795763,0.6408134468442538,0.6408134468442538,30038.815101377717,30484.863174865135,0.981743838846128,0.8,4261.159128012345,4324.433322199387,0.981743838846128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594297446923478,3.737248226167741,-0.6556635348523523,4.392911761020093,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7750466619606522,0.00029930045012115753,196.96903564284526,0.0,0.0,0.0,0.0002906087030947222,0.00010001873166162898,0.00013195308312809482,0.0004365546961296396,0.09350369236857117,0.09350369236857117,0.09350369236857117,0.0934885397835114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484874.2156148439,596.586881859319,0.0,0.09350369236857117,0.09350369249426832,0.09350369249426832,0.375,0.375,0.5,10.739899911895707,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27608.905963844674,20963.289282723723,0.7592944577440432,0.5979819788100448,3.7776035870505917,0.5858145875118935,0.40803635161310303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4311835652873,262.4311835652873,-10.718816434712664,247.2509052811595,277.61146185375964,100932.95094270063,100975.84076018546,-42.88981748482661,0.0,nan,277.61146185375964,4.461461853759658,271.5393505416632,-1.610649458336752,265.4672392174396,-7.682760782560365,259.39512790511384,-13.754872094886139,253.32301659258817,-19.826983407411802,247.2509052811595,-25.899094718840473,1.0,1.0,25732.562594343566,25732.562594343566,277.1572517819129,4.007251781912942,277.1572517819129,277.1572517819129,88832.32998182363,88835.46286746934,-3.1328856457112124,0.0,8648.866644398773,8648.866644398773,0.9258156172401849,3324.950499143539,277.1572517819129,4.007251781912942,1.0,0.002,0.16019168153001787,0.00482415693537707,0.0002475649634733918,0.0017524350347012743,0.1237824817366959,0.1237824817366959,0.0,-1.8253341546592416e-12,0.9998372510531631,0.9998372510531631,0.0,0.09348847486678952,1.521762747880137e-05,0.0,0.0,0.0,1600413.72174329,266.8859102848101,0.0,1.0,1283574.552726334,2601.909266642108,,,,,,,,,,,,,,,,,,3.0,1550.0
1445.0,-27.59104926926524,3.737165239991285,35.1097740554025,32.86429635426032,6.147864034537433,-24.21715793888476,-37.88245087545363,2.773972701679597,-6.2641238734630065,-6.264123873508084,40.21926946422837,35464.53821603922,15451.991680356523,15451.991680356523,50916.52989639574,88842.28752987956,88834.5065733486,15451.991680356523,104286.49825370513,104286.49825370513,104286.49825370513,131895.35793311728,127003.23147857186,4892.126454545424,0.0,100061.75800534115,46684.008683262764,59308.610357864876,27608.859679412155,86917.47003727703,20963.246695642592,1550.0,0.0,0.8794994427363292,2.752827170331145,0.0014947306463915918,1.0,1.0,-6.2641238734630065,337516.1567679895,1564009.2426261446,4.633879626987023,1564009.2426261446,4.633879626987023,0.759294188136094,0.09350329956859511,3.3084276395775647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3084276395775647,1.2787925871205357,1.2790892464012924,2.5871495290938222,5481.859402716269,14200.501253132832,6484.03435995275,0.0004980506059177603,30244.50551927969,3084.0812631509934,19381.212613478136,1976.333672913598,0.6408176387980081,0.6408176387980081,30038.954437448756,30484.863174865135,0.9817495311648881,0.8,4261.178893544672,4324.433322199387,0.9817495311648881,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594260370560745,3.737165239991285,-0.65572507425364,4.392890314244925,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7752633104363992,0.00029921681016885197,196.9712323356796,0.0,0.0,0.0,0.0002906087030947222,9.999320570663517e-05,0.00013197860908308864,0.0004366416781234931,0.09350329929735637,0.09350329929735637,0.09350329929735637,0.0934884375207447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484884.5153351312,596.583535842849,0.0,0.09350329929735637,0.09350329956859511,0.09350329956859511,0.375,0.375,0.5,10.737670650721988,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,27608.859679412155,20963.246695642592,0.759294188136094,0.5979660963568048,3.7775656228209966,0.5858031748342276,0.4080254314906916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.42972241653,262.42972241653,-10.720277583469965,247.24826902576777,277.6111758093633,100941.74633103613,100983.81439519765,-42.068064161516645,0.0,nan,277.6111758093633,4.46117580936334,271.5385944537734,-1.6114055462265924,265.4660130924608,-7.683986907539179,259.3934317367938,-13.75656826320619,253.3208503810211,-19.829149618978875,247.24826902576777,-25.90173097423221,1.0,1.0,25732.562594343566,25732.562594343566,277.15710705486794,4.007107054867959,277.15710705486794,277.15710705486794,88831.2366545017,88834.5065733486,-3.269918846897781,0.0,8648.866644398773,8648.866644398773,0.9258144983736389,3324.9697777754527,277.15710705486794,4.007107054867959,1.0,0.002,0.16026631520253126,0.004823833343631953,0.00024768028714650694,0.0017523197124943597,0.12384014357325347,0.12384014357325347,0.0,-3.5913329601844346e-13,0.9998403614209358,0.9998403614209358,0.0,0.09348837283471417,1.4926733880945027e-05,0.0,0.0,0.0,1600413.6818186417,266.88587612653697,0.0,1.0,1283574.6694895236,2601.9087931618037,,,,,,,,,,,,,,,,,,3.0,1550.0
1450.0,-27.593759377840296,3.7370829517139867,35.10972265843327,32.86352700032296,6.147624792011001,-24.219620960878597,-37.884733896329976,2.7734863715736378,-6.264195324930313,-6.264195324924733,40.21916931018087,35463.60286029929,15451.974937406821,15451.974937406821,50915.57779770611,88841.14070774695,88833.3103416306,15451.974937406821,104285.28527903742,104285.28527903742,104285.28527903742,131894.08027896401,127002.96942205087,4891.110856913145,0.0,100061.51065327536,46683.97279426973,59308.37539889514,27608.794999926606,86917.17039882175,20963.188723193125,1550.0,0.0,0.879499437146708,2.752819853761535,0.0014947306463915918,1.0,1.0,-6.264195324930313,337515.2067392898,1564004.9043996346,4.6338798168810635,1564004.9043996346,4.6338798168810635,0.7592938671625782,0.09350291211914989,3.308450582717209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308450582717209,1.2787948410618097,1.2790915008654444,2.5871629103305844,5481.887755951264,14200.501253132832,6484.023521971704,0.0004980445580043794,30244.221018739077,3084.052252169607,19381.180218027515,1976.3303694969757,0.6408225956958551,0.6408225956958551,30039.12108759766,30484.863174865135,0.9817563393587018,0.8,4261.202533718254,4324.433322199387,0.9817563393587018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5942521418273845,3.7370829517139867,-0.6558026026305255,4.392885554344512,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7754777700537354,0.0002991340612815371,196.97340623044371,0.0,0.0,0.0,0.0002906087030947222,9.996783594485457e-05,0.00013200397884486926,0.0004367286407302978,0.09350291170286082,0.09350291170286082,0.09350291170286082,0.09348818844943048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484894.6651204357,596.5802379361016,0.0,0.09350291170286082,0.09350291211914989,0.09350291211914989,0.375,0.375,0.5,10.735462093518061,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27608.794999926606,20963.188723193125,0.7592938671625782,0.5979526942321192,3.777532327848101,0.5857942402413542,0.4080160766575074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4282541483981,262.4282541483981,-10.721745851601895,247.24565892309397,277.6108493746672,100949.73804705883,100992.01108518064,-42.2730381218081,0.0,nan,277.6108493746672,4.460849374667248,271.53781128491596,-1.6121887150840166,265.46477319243616,-7.685226807563822,259.39173510257143,-13.758264897428546,253.31869701270384,-19.83130298729614,247.24565892309397,-25.904341076906007,1.0,1.0,25732.562594343566,25732.562594343566,277.1568972926451,4.006897292645135,277.1568972926451,277.1568972926451,88830.00167322994,88833.3103416306,-3.3086684006557334,0.0,8648.866644398773,8648.866644398773,0.9258131601686344,3324.992835630795,277.1568972926451,4.006897292645135,1.0,0.002,0.1603402629220617,0.004823506007153984,0.00024779453169251274,0.0017522054603734034,0.12389726584625636,0.12389726584625636,0.0,-7.934083945393411e-12,0.9998418279008985,0.9998418279008985,0.0,0.0934881225672679,1.4789551881990589e-05,0.0,0.0,0.0,1600413.5983051532,266.88580467506966,0.0,1.0,1283574.913731915,2601.9078027476485,,,,,,,,,,,,,,,,,,3.0,1550.0
1455.0,-27.596449654461523,3.7370029374393092,35.109672972818124,32.862888858094834,6.147487922991245,-24.222055896727422,-37.886990199889965,2.7730941631965407,-6.264240009493619,-6.264240009435555,40.21907912146266,35462.605567944425,15451.920352921661,15451.920352921661,50914.52592086609,88839.99930735126,88832.30404246329,15451.920352921661,104284.22439538495,104284.22439538495,104284.22439538495,131892.9688329016,127002.85713931928,4890.111693582312,0.0,100061.28473680447,46683.89099054547,59308.215273621114,27608.74443751664,86916.95971113775,20963.142678551663,1550.0,0.0,0.8794995377404682,2.752815278107964,0.0014947306463915918,1.0,1.0,-6.264240009493619,337514.61260815547,1564000.9978338848,4.633876399448352,1564000.9978338848,4.633876399448352,0.7592935899709194,0.09350253038813769,3.3084701534275878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3084701534275878,1.2787966587931263,1.2790933190184455,2.5871745368415184,5481.91239113279,14200.501253132832,6484.0141050323045,0.0004980393031160362,30243.973829759532,3084.027045908596,19381.152070165466,1976.3274992138465,0.6408269025512368,0.6408269025512368,30039.26324153381,30484.863174865135,0.9817621468110121,0.8,4261.222698979119,4324.433322199387,0.9817621468110121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.59422531494312,3.7370029374393092,-0.6558670989279012,4.39287003636721,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7756907236424158,0.0002990519387681373,196.9755642646039,0.0,0.0,0.0,0.0002906087030947222,9.994276891798386e-05,0.00013202904587173995,0.0004368141576521735,0.09350253016515339,0.09350253016515339,0.09350253016515339,0.09348804374900377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484904.6916901088,596.5769804681646,0.0,0.09350253016515339,0.09350253038813769,0.09350253038813769,0.375,0.375,0.5,10.73328913346586,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,27608.74443751664,20963.142678551663,0.7592935899709194,0.5979374932180324,3.777495926926469,0.5857835581234876,0.40800559161068034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.42681466729596,262.42681466729596,-10.72318533270402,247.2430738185118,277.61055551652976,100958.3908323987,100999.83506203527,-41.44422963657841,0.0,nan,277.61055551652976,4.46055551652978,271.5370591771812,-1.6129408228187572,265.4635628365566,-7.686437163443372,259.3900664972099,-13.75993350279009,253.31657015778694,-19.833429842213036,247.2430738185118,-25.90692618148819,1.0,1.0,25732.562594343566,25732.562594343566,277.15673625772575,4.006736257725777,277.15673625772575,277.15673625772575,88828.94891279162,88832.30404246329,-3.355129671675968,0.0,8648.866644398773,8648.866644398773,0.9258120186629757,3325.012504194726,277.15673625772575,4.006736257725777,1.0,0.002,0.16041301347903963,0.004823188573286481,0.0002479069397321147,0.0017520930603940209,0.12395346986605735,0.12395346986605735,0.0,1.261356470660946e-13,0.9998443880468664,0.9998443880468664,0.0,0.09348798027676106,1.4550111376634465e-05,0.0,0.0,0.0,1600413.546077166,266.88575999050636,0.0,1.0,1283575.0664770075,2601.907183359529,,,,,,,,,,,,,,,,,,3.0,1550.0
1460.0,-27.599112078824987,3.7369247104016883,35.1096244736801,32.862167979497485,6.147298115395537,-24.224471059389803,-37.88922851728273,2.7726570930649332,-6.264290477190741,-6.264290477184585,40.218988500805835,35461.66950043277,15451.877464820793,15451.877464820793,50913.54696525356,88838.83476243437,88831.26661294811,15451.877464820793,104283.1440777689,104283.1440777689,104283.1440777689,131891.83553450063,127002.70865202026,4889.126882480373,0.0,100061.01841585367,46683.85314422354,59307.96141292237,27608.691456731725,86916.65286965409,20963.094668429712,1550.0,0.0,0.8794996088911623,2.752810110274585,0.0014947306463915918,1.0,1.0,-6.264290477190741,337513.94158478477,1563997.0725644073,4.633873982273782,1563997.0725644073,4.633873982273782,0.75929330809767,0.09350215503092096,3.308492551139691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308492551139691,1.27879868444709,1.2790953451423281,2.5871879533330713,5481.940819068455,14200.501253132832,6484.003238084433,0.0004980332391349637,30243.688589047964,3083.997959450777,19381.119588131063,1976.3241869681353,0.6408318724439411,0.6408318724439411,30039.42592949125,30484.863174865135,0.9817687931535507,0.8,4261.2457770956335,4324.433322199387,0.9817687931535507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594204236533841,3.7369247104016883,-0.6559331331863119,4.392857843588001,3.5,3.5,1.0,0.6,0.00023197181478972381,0.775901534684735,0.00029897068689776313,196.97770000333298,0.0,0.0,0.0,0.0002906087030947222,9.991790745086595e-05,0.00013205390733885786,0.0004368993687795022,0.09350215470592432,0.09350215470592432,0.09350215470592432,0.093487875807889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484914.56627837045,596.5737722643084,0.0,0.09350215470592432,0.09350215503092096,0.09350215503092096,0.375,0.375,0.5,10.731147314949416,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27608.691456731725,20963.094668429712,0.75929330809767,0.5979242694507144,3.777459442099939,0.5857743629590391,0.4079962622768437,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4253822204648,262.4253822204648,-10.724617779535151,247.24051308818605,277.61025135294193,100966.57508762003,101007.81679268707,-41.24170506704328,0.0,nan,277.61025135294193,4.4602513529419525,271.5363037001744,-1.6136962998255626,265.4623560466542,-7.687643953345798,259.3884083938536,-13.761591606146396,253.31446074097883,-19.835539259021147,247.24051308818605,-25.90948691181393,1.0,1.0,25732.562594343566,25732.562594343566,277.15656584021247,4.006565840212488,277.15656584021247,277.15656584021247,88827.73040801234,88831.26661294811,-3.5362049357645446,0.0,8648.866644398773,8648.866644398773,0.9258107122611081,3325.0350138953895,277.15656584021247,4.006565840212488,1.0,0.002,0.1604847231637499,0.004822874517651957,0.00024801773620492315,0.0017519822641184073,0.12400886810246158,0.12400886810246158,0.0,3.2333033819775814e-13,0.9998466138552149,0.9998466138552149,0.0,0.09348781309583166,1.4341935089292263e-05,0.0,0.0,0.0,1600413.4870897296,266.88570952280924,0.0,1.0,1283575.2389905252,2601.9064838098284,,,,,,,,,,,,,,,,,,3.0,1550.0
1465.0,-27.60173344022383,3.736855410122729,35.10958253547441,32.86179582299667,6.147323019501898,-24.226827794254206,-37.89141308572141,2.7724173652016186,-6.264221125447818,-6.264221125421565,40.21893988313496,35460.56200970799,15451.663247415936,15451.663247415936,50912.22525712392,88837.80650878615,88831.04509960624,15451.663247415936,104282.70834702218,104282.70834702218,104282.70834702218,131891.4090598471,127003.22114803143,4888.187911815667,0.0,100060.90709352498,46683.66256674338,59308.049474201776,27608.70071282491,86916.75018702669,20963.099125466757,1550.0,0.0,0.8795001652034818,2.752817211814192,0.0014947306463915918,1.0,1.0,-6.264221125447818,337514.8636925158,1563994.966676769,4.633855082902678,1563994.966676769,4.633855082902678,0.7592932149729483,0.09350179594766324,3.3085034326420515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3085034326420515,1.27879979549736,1.279096456450344,2.5871942146779,5481.954086106807,14200.501253132832,6483.998166510889,0.0004980304091100456,30243.555471731805,3083.9843852622257,19381.10442885835,1976.322641152519,0.64083419183216,0.64083419183216,30039.504968261106,30484.863174865135,0.9817720221526416,0.8,4261.256989148256,4324.433322199387,0.9817720221526416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5940989541351644,3.736855410122729,-0.6559415329948077,4.392796943117537,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7761091547780027,0.0002988907080423201,196.9798028474966,0.0,0.0,0.0,0.0002906087030947222,9.98936484939761e-05,0.00013207816629574773,0.00043698106656654906,0.09350179498260969,0.09350179498260969,0.09350179498260969,0.09348817611677726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484924.16741547565,596.5706548124251,0.0,0.09350179498260969,0.09350179594766324,0.09350179594766324,0.375,0.375,0.5,10.729104433940469,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,27608.70071282491,20963.099125466757,0.7592932149729483,0.5979047081144165,3.7774131727885734,0.5857585004912339,0.4079830634878118,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4240204147716,262.4240204147716,-10.725979585228401,247.23799008536733,277.61005074427135,100975.84320751825,101015.05107657015,-39.207869051922906,0.0,nan,277.61005074427135,4.460050744271371,271.5356386125665,-1.614361387433462,265.4612264805045,-7.6887735194954985,259.38681434883813,-13.763185651161848,253.3124022170817,-19.837597782918266,247.23799008536733,-25.912009914632648,1.0,1.0,25732.562594343566,25732.562594343566,277.1566095801409,4.006609580140946,277.1566095801409,277.1566095801409,88826.68138324162,88831.04509960624,-4.363716364619904,0.0,8648.866644398773,8648.866644398773,0.925810077568693,3325.045949805262,277.1566095801409,4.006609580140946,1.0,0.002,0.1605531024024835,0.0048225959359771385,0.0002481234468749711,0.0017518765457134957,0.12406172343748555,0.12406172343748555,0.0,-7.411533192724917e-12,0.9998537370092999,0.9998537370092999,0.0,0.09348812009535211,1.3675852311134373e-05,0.0,0.0,0.0,1600413.5681491245,266.88577887455216,0.0,1.0,1283575.0019257443,2601.9074451177416,,,,,,,,,,,,,,,,,,3.0,1550.0
