time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1470.0,-27.604346818438557,3.736784819130432,35.10953868933672,32.86104997331279,6.147103302587268,-24.22920180631471,-37.89361148430032,2.771958287005019,-6.264311750812453,-6.26431175081438,40.21884192152153,35459.65668576406,15451.694200564732,15451.694200564732,50911.350886328786,88836.67019166818,88829.76291251252,15451.694200564732,104281.45711307725,104281.45711307725,104281.45711307725,131890.08645872687,127002.83599739645,4887.250461330415,0.0,100060.64425755109,46683.630740146196,59307.79279711655,27608.629345649624,86916.42214276617,20963.03592441697,1550.0,0.0,0.8795000483039317,2.7528079318828635,0.0014947306463915918,1.0,1.0,-6.264311750812453,337513.65872897906,1563990.7234451398,4.633859054282045,1563990.7234451398,4.633859054282045,0.7592928885374087,0.09350144160150223,3.3085262762971377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3085262762971377,1.2788019231609482,1.2790985846075158,2.5872077734439967,5481.982815505158,14200.501253132832,6483.987183995905,0.0004980242807172288,30243.267213684565,3083.9549911217964,19381.071601386113,1976.3192936819519,0.6408392143761672,0.6408392143761672,30039.670895032683,30484.863174865135,0.9817788008252059,0.8,4261.280526707074,4324.433322199387,0.9817788008252059,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594114166819469,3.736784819130432,-0.656020923745114,4.392805742875546,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7763162022741277,0.0002988109923639227,196.98189933227994,0.0,0.0,0.0,0.0002906087030947222,9.986924145052569e-05,0.00013210257333919813,0.0004370648350592067,0.09350144122257778,0.09350144122257778,0.09350144122257778,0.09348784853584698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484933.51110071095,596.567618454648,0.0,0.09350144122257778,0.09350144160150223,0.09350144160150223,0.375,0.375,0.5,10.727065533975097,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27608.629345649624,20963.03592441697,0.7592928885374087,0.5978920309354027,3.7773829003454655,0.5857506513867242,0.40797418728901597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.42262979755395,262.42262979755395,-10.727370202446025,247.23548250761849,277.6097770875449,100983.28895613224,101023.3263395476,-40.03738341534783,0.0,nan,277.6097770875449,4.459777087544921,271.53491817155447,-1.6150818284455113,265.46005925546234,-7.689940744537637,259.3852003395621,-13.764799660437859,253.31034142358132,-19.839658576418657,247.23548250761849,-25.914517492381492,1.0,1.0,25732.562594343566,25732.562594343566,277.1563707056021,4.006370705602137,277.1563707056021,277.1563707056021,88825.6061887475,88829.76291251252,-4.15672376503062,0.0,8648.866644398773,8648.866644398773,0.9258087451479892,3325.0689076786234,277.1563707056021,4.006370705602137,1.0,0.002,0.16062137419057235,0.004822289377880999,0.0002482289097887021,0.0017517710894639116,0.12411445489435104,0.12411445489435104,0.0,-7.473865276663716e-13,0.999853966355718,0.999853966355718,0.0,0.09348778724523954,1.365435626268858e-05,0.0,0.0,0.0,1600413.462224776,266.8856882491875,0.0,1.0,1283575.3117100392,2601.9061889291684,,,,,,,,,,,,,,,,,,3.0,1550.0
1475.0,-27.606934618602185,3.736713329132636,35.109493632570285,32.86026937365534,6.146857683912581,-24.231555388315993,-37.89579179193822,2.7714784502719394,-6.264397207099194,-6.264397207089037,40.218745308215055,35458.78612626851,15451.715778462483,15451.715778462483,50910.50190473099,88835.53385565233,88828.52608081508,15451.715778462483,104280.24185927756,104280.24185927756,104280.24185927756,131888.80235258857,127002.48616916806,4886.3161834205075,0.0,100060.36802290508,46683.62028236613,59307.49748948772,27608.560493311004,86916.05798279872,20962.974822196426,1550.0,0.0,0.8794999540861318,2.752799181281637,0.0014947306463915918,1.0,1.0,-6.264397207099194,337512.5224970861,1563986.538624297,4.633862255104326,1563986.538624297,4.633862255104326,0.7592925689579263,0.09350108819853066,3.3085502143790673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3085502143790673,1.2788041470405116,1.2791008090029834,2.587221993325499,5482.012945727723,14200.501253132832,6483.975665738874,0.0004980178534299213,30242.96490590938,3083.92416430783,19381.037172545046,1976.315782917209,0.6408444817775804,0.6408444817775804,30039.844771017983,30484.863174865135,0.9817859042602123,0.8,4261.305191902403,4324.433322199387,0.9817859042602123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594124771806655,3.736713329132636,-0.656098548184346,4.392811877316982,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7765212820746767,0.0002987320761769096,196.98397534200365,0.0,0.0,0.0,0.0002906087030947222,9.984504069743348e-05,0.00013212677409229034,0.0004371480667482618,0.09350108775043177,0.09350108775043177,0.09350108775043177,0.09348754134251222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484942.8281217752,596.5645907926305,0.0,0.09350108775043177,0.09350108819853066,0.09350108819853066,0.375,0.375,0.5,10.725033532271844,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27608.560493311004,20962.974822196426,0.7592925689579263,0.5978803292543846,3.7773519434083322,0.5857433377248485,0.4079658805198695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.42122544761236,262.42122544761236,-10.72877455238762,247.2329943438769,277.60945655135424,100990.83122598391,101031.26399030864,-40.43276432471065,0.0,nan,277.60945655135424,4.459456551354265,271.53416410987046,-1.6158358901295173,265.45887166831665,-7.6911283316833305,259.38357922688715,-13.766420773112827,253.3082867853686,-19.84171321463137,247.2329943438769,-25.91700565612308,1.0,1.0,25732.562594343566,25732.562594343566,277.156142244267,4.006142244267039,277.156142244267,277.156142244267,88824.41520222629,88828.52608081508,-4.11087858879182,0.0,8648.866644398773,8648.866644398773,0.9258073488858147,3325.0929654509628,277.156142244267,4.006142244267039,1.0,0.002,0.1606894143545263,0.004821984696333594,0.00024833401734644005,0.0017516659773666118,0.12416700867322002,0.12416700867322002,0.0,-5.2869479627570826e-12,0.9998544611961576,0.9998544611961576,0.0,0.09348748016199629,1.3608036534375227e-05,0.0,0.0,0.0,1600413.3623420182,266.8856027929008,0.0,1.0,1283575.6038247594,2601.9050043922907,,,,,,,,,,,,,,,,,,3.0,1550.0
1480.0,-27.609504756964984,3.736641302922264,35.10944788148921,32.85955862319099,6.146656182603339,-24.233888662979314,-37.897954078484304,2.7710400856698993,-6.264477560284774,-6.264477560312766,40.218650073384715,35457.888621181206,15451.72864369812,15451.72864369812,50909.61726487933,88834.42366937791,88827.32910872615,15451.72864369812,104279.05775242427,104279.05775242427,104279.05775242427,131887.55189350524,127002.16547689492,4885.386416610317,0.0,100060.11923750388,46683.58417950414,59307.261175555264,27608.49414108098,86915.75531663625,20962.915808839498,1550.0,0.0,0.8794998820817076,2.7527909532507286,0.0014947306463915918,1.0,1.0,-6.264477560284774,337511.4541190772,1563982.413520446,4.633864701281096,1563982.413520446,4.633864701281096,0.7592922562787308,0.09350073532354394,3.308571939445971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308571939445971,1.278806178717657,1.2791028411514453,2.587234871482787,5482.040232997679,14200.501253132832,6483.965234078439,0.0004980120325231743,30242.69112741711,3083.896246671097,19381.005991613918,1976.3126033471083,0.6408492521369463,0.6408492521369463,30040.002572391182,30484.863174865135,0.9817923510006493,0.8,4261.32757683202,4324.433322199387,0.9817923510006493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.59413109474231,3.736641302922264,-0.6561742318888575,4.392815534811121,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7767250200831244,0.0002986537175857917,196.98603722622104,0.0,0.0,0.0,0.0002906087030947222,9.982104532367316e-05,0.00013215076946605065,0.0004372303276315686,0.09350073501567539,0.09350073501567539,0.09350073501567539,0.09348725425738957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484952.1040794466,596.5615764999535,0.0,0.09350073501567539,0.09350073532354394,0.09350073532354394,0.375,0.375,0.5,10.723011449636626,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,27608.49414108098,20962.915808839498,0.7592922562787308,0.5978675784103805,3.7773212758424215,0.5857351993250745,0.40795697502722306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4198308503759,262.4198308503759,-10.73016914962409,247.23052536818014,277.6091363325613,100998.72328496877,101038.87525938418,-40.15197441541454,0.0,nan,277.6091363325613,4.459136332561343,271.53341413973635,-1.6165858602636263,265.4576919468278,-7.692308053172155,259.3819697539102,-13.76803024608978,253.3062475610393,-19.843752438960678,247.23052536818014,-25.91947463181984,1.0,1.0,25732.562594343566,25732.562594343566,277.1559234946339,4.005923494633919,277.1559234946339,277.1559234946339,88823.36229451418,88827.32910872615,-3.966814211962628,0.0,8648.866644398773,8648.866644398773,0.9258060816992845,3325.114799143201,277.1559234946339,4.005923494633919,1.0,0.002,0.1607571210809987,0.004821682376255832,0.0002484386121727588,0.0017515613899427623,0.12421930608637939,0.12421930608637939,0.0,2.115521299805856e-12,0.9998551739628762,0.9998551739628762,0.0,0.09348719398257886,1.3541340965074506e-05,0.0,0.0,0.0,1600413.268423757,266.8855224397152,0.0,1.0,1283575.878495446,2601.903890592362,,,,,,,,,,,,,,,,,,3.0,1550.0
1485.0,-27.612050478470927,3.736570148908116,35.10940265473678,32.85889474153521,6.146473302604946,-24.23619810036078,-37.90009404821319,2.7706209216210937,-6.26453516644051,-6.264535166466921,40.21856243714479,35456.975250091105,15451.707712254427,15451.707712254427,50908.682962345534,88833.35632526113,88826.2896917114,15451.707712254427,104277.99740396583,104277.99740396583,104277.99740396583,131886.4368703196,127001.96972831368,4884.467142005919,0.0,100059.90492006161,46683.523835335094,59307.09009414058,27608.439466353782,86915.52956049435,20962.866622720783,1550.0,0.0,0.8794999036007813,2.7527850544893666,0.0014947306463915918,1.0,1.0,-6.26453516644051,337510.6881877994,1563978.6175584113,4.633863970222402,1563978.6175584113,4.633863970222402,0.7592919783919003,0.09350038551065334,3.3085917611944704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3085917611944704,1.2788081214125293,1.2791047842969916,2.5872464412721348,5482.06474799297,14200.501253132832,6483.955862058069,0.0004980068029403921,30242.44516764979,3083.8711657548492,19380.977978017858,1976.3097467552996,0.6408535378200704,0.6408535378200704,30040.146548712102,30484.863174865135,0.981798232946521,0.8,4261.34800060746,4324.433322199387,0.981798232946521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594120807470831,3.736570148908116,-0.6562394352438181,4.392809584151934,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7769268794197799,0.0002985761220707973,196.9880795646552,0.0,0.0,0.0,0.0002906087030947222,9.979730284979222e-05,0.0001321745119399316,0.00043731150124435783,0.09350038517863135,0.09350038517863135,0.09350038517863135,0.09348705621753842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484961.3071673557,596.5585862010716,0.0,0.09350038517863135,0.09350038551065334,0.09350038551065334,0.375,0.375,0.5,10.7210121314563,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,27608.439466353782,20962.866622720783,0.7592919783919003,0.5978539023548246,3.7772893380883428,0.5857259711788607,0.4079475259414094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4184521986369,262.4184521986369,-10.731547801363092,247.2280781799815,277.6088262172512,101006.62912590905,101046.32201083969,-39.69288493067703,0.0,nan,277.6088262172512,4.4588262172512145,271.5326766099113,-1.6173233900886999,265.4565270023657,-7.693472997634274,259.3803773948823,-13.769622605117661,253.30422778742928,-19.845772212570694,247.2280781799815,-25.92192182001847,1.0,1.0,25732.562594343566,25732.562594343566,277.1557457089166,4.005745708916606,277.1557457089166,277.1557457089166,88822.28710151592,88826.2896917114,-4.00259019547957,0.0,8648.866644398773,8648.866644398773,0.925804925525745,3325.134720000443,277.1557457089166,4.005745708916606,1.0,0.002,0.1608240617998275,0.004821387341647418,0.0002485420347904036,0.001751457966479459,0.1242710173952018,0.1242710173952018,0.0,1.2698626872253982e-12,0.9998568119236712,0.9998568119236712,0.0,0.09348699737031607,1.3388140337276186e-05,0.0,0.0,0.0,1600413.2010925813,266.88546483355947,0.0,1.0,1283576.075410051,2601.9030920966734,,,,,,,,,,,,,,,,,,3.0,1550.0
1490.0,-27.614576161023017,3.7364986208061057,35.10935699438939,32.85816928781571,6.1462633630468915,-24.238492208608967,-37.90222043227402,2.7701794069639205,-6.26461250644013,-6.264612506424137,40.21846878887348,35456.11029628059,15451.716691570724,15451.716691570724,50907.82698785131,88832.24501547545,88825.12331992904,15451.716691570724,104276.84001149976,104276.84001149976,104276.84001149976,131885.21488550733,127001.66210954387,4883.552775963455,0.0,100059.63995002481,46683.505218628656,59306.816368217944,27608.37487400757,86915.19124222551,20962.80911741756,1550.0,0.0,0.8794998417937471,2.752777135035348,0.0014947306463915918,1.0,1.0,-6.26461250644013,337509.65987752844,1563974.5611927724,4.633866069967565,1563974.5611927724,4.633866069967565,0.7592916719322511,0.09350003781671076,3.3086142244313432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3086142244313432,1.2788101677018968,1.2791068310610652,2.587259867019304,5482.093195540177,14200.501253132832,6483.944986426858,0.0004980007343918098,30242.15975714794,3083.84206198324,19380.94547002837,1976.3064318629065,0.6408585109549775,0.6408585109549775,30040.309711415313,30484.863174865135,0.9818048987330126,0.8,4261.371146069083,4324.433322199387,0.9818048987330126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594125220576098,3.7364986208061057,-0.6563135161009948,4.3928121369071,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7771272057572576,0.0002984991556995911,196.99010586842732,0.0,0.0,0.0,0.0002906087030947222,9.97737162731573e-05,0.00013219809851656652,0.00043739250919468803,0.09350003745062968,0.09350003745062968,0.09350003745062968,0.09348678069595448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484970.4292944812,596.5556218558089,0.0,0.09350003745062968,0.09350003781671076,0.09350003781671076,0.375,0.375,0.5,10.719023604779439,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27608.37487400757,20962.80911741756,0.7592916719322511,0.5978420773110532,3.777258248011776,0.5857184027355513,0.4079391621824465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.41707925249233,262.41707925249233,-10.732920747507649,247.22565061957215,277.60850788538573,101014.32735626976,101053.85596917996,-39.52861291020686,0.0,nan,277.60850788538573,4.458507885385757,271.5319364322885,-1.6180635677114878,265.4553649790852,-7.694635020914802,259.37879352589283,-13.771206474107146,253.30222207272953,-19.847777927270442,247.22565061957215,-25.924349380427827,1.0,1.0,25732.562594343566,25732.562594343566,277.15553351062124,4.005533510621262,277.15553351062124,277.15553351062124,88821.1844137559,88825.12331992904,-3.9389061731490074,0.0,8648.866644398773,8648.866644398773,0.9258036152730276,3325.1572955535,277.15553351062124,4.005533510621262,1.0,0.002,0.1608906448290122,0.004821090310617084,0.0002486448945014447,0.0017513551029260791,0.12432244725072236,0.12432244725072236,0.0,-2.5724760863155005e-12,0.9998575764512642,0.9998575764512642,0.0,0.09348672120951797,1.3316607192790924e-05,0.0,0.0,0.0,1600413.1106960354,266.88538749355985,0.0,1.0,1283576.3397805865,2601.902020065373,,,,,,,,,,,,,,,,,,3.0,1550.0
1495.0,-27.617077665740922,3.7364265877696825,35.109310919596105,32.85742053939032,6.146031635427495,-24.24076673561138,-37.90432890001682,2.769720702172319,-6.264692383225622,-6.264692383236613,40.2183744138899,35455.27028743009,15451.728810204726,15451.728810204726,50906.99909763481,88831.14420581667,88823.946243138,15451.728810204726,104275.67505334273,104275.67505334273,104275.67505334273,131883.98407710585,127001.34147748013,4882.642599625719,0.0,100059.37214361332,46683.49821483211,59306.52658753468,27608.309023763133,86914.8356112978,20962.750559179214,1550.0,0.0,0.8794997691008057,2.7527689558386874,0.0014947306463915918,1.0,1.0,-6.264692383225622,337508.5978408183,1563970.4733572905,4.633868539535451,1563970.4733572905,4.633868539535451,0.7592913619278918,0.09349969138600751,3.3086372604685206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3086372604685206,1.27881229366937,1.2791089575217285,2.58727357943585,5482.122250505393,14200.501253132832,6483.9338783481735,0.000497994536192262,30241.86825770208,3083.8123373121384,19380.91226723783,1976.3030461205233,0.6408635902413815,0.6408635902413815,30040.477034448482,30484.863174865135,0.9818117344934288,0.8,4261.3948816947295,4324.433322199387,0.9818117344934288,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594131176576066,3.7364265877696825,-0.6563889943780721,4.392815582147755,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7773256693707038,0.0002984229441149425,196.99211281590516,0.0,0.0,0.0,0.0002906087030947222,9.975033351541378e-05,0.00013222148127431003,0.0004374729195785229,0.09349969101507576,0.09349969101507576,0.09349969101507576,0.09348649519619753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484979.5037964206,596.5526729071133,0.0,0.09349969101507576,0.09349969138600751,0.09349969138600751,0.375,0.375,0.5,10.717044247795759,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27608.309023763133,20962.750559179214,0.7592913619278918,0.5978308346063592,3.7772278239229586,0.5857112740257839,0.4079311666191699,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4157096379525,262.4157096379525,-10.734290362047489,247.22324387207414,277.60817540381146,101021.87143602924,101061.30413074962,-39.432694720377334,0.0,nan,277.60817540381146,4.458175403811481,271.53118909751083,-1.6188109024891446,265.4542027911386,-7.695797208861393,259.37721648477253,-13.772783515227445,253.30023017840745,-19.84976982159253,247.22324387207414,-25.92675612792584,1.0,1.0,25732.562594343566,25732.562594343566,277.15531753773524,4.005317537735266,277.15531753773524,277.15531753773524,88820.03378628915,88823.946243138,-3.912456848847796,0.0,8648.866644398773,8648.866644398773,0.9258022716040265,3325.180446770863,277.15531753773524,4.005317537735266,1.0,0.002,0.16095692146305898,0.004820794151613198,0.00024874727936952936,0.0017512527208050665,0.12437363968476468,0.12437363968476468,0.0,1.745955810483757e-13,0.9998582313594244,0.9998582313594244,0.0,0.09348643606186548,1.3255324142030472e-05,0.0,0.0,0.0,1600413.017334354,266.88530761677436,0.0,1.0,1283576.6128224684,2601.900912872141,,,,,,,,,,,,,,,,,,3.0,1550.0
1500.0,-27.61956472031805,3.7363530255003,35.10926374141039,32.85672840373593,6.145807040700282,-24.2430275441977,-37.90642406148834,2.769269860860456,-6.26478969902854,-6.264789699037098,40.21827412948675,35454.40003718876,15451.765509410276,15451.765509410276,50906.16554659903,88830.12620070101,88822.65620488458,15451.765509410276,104274.42171429486,104274.42171429486,104274.42171429486,131882.65590466178,127000.92402410625,4881.731880555529,0.0,100059.17440742203,46683.4482315402,59306.36241764648,27608.234190366915,86914.5966080134,20962.684437313066,1550.0,0.0,0.8794996250248095,2.7527589909531978,0.0014947306463915918,1.0,1.0,-6.26478969902854,337507.30393957585,1563966.129564536,4.633873434171765,1563966.129564536,4.633873434171765,0.7592910250169995,0.09349934455472426,3.3086572571206516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3086572571206516,1.2788143831987182,1.2791110475358138,2.587284988807098,5482.14642559398,14200.501253132832,6483.924635731542,0.0004979893789436121,30241.625720549306,3083.787605405445,19380.884640438202,1976.300228970974,0.6408678164173169,0.6408678164173169,30040.622280616924,30484.863174865135,0.9818176683405591,0.8,4261.415485604517,4324.433322199387,0.9818176683405591,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.59414921330092,3.7363530255003,-0.656472989968151,4.392826015468451,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7775230407803853,0.00029834719053071156,196.99410821063205,0.0,0.0,0.0,0.0002906087030947222,9.97271033379231e-05,0.00013224471145180071,0.00043755242426082695,0.09349934423583166,0.09349934423583166,0.09349934423583166,0.09348614146526238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484988.5547387031,596.5497312932962,0.0,0.09349934423583166,0.09349934455472426,0.09349934455472426,0.375,0.375,0.5,10.715063863324309,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27608.234190366915,20962.684437313066,0.7592910250169995,0.5978178156925602,3.777202518315981,0.5857032941910423,0.40792227566894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.41434728124733,262.41434728124733,-10.735652718752647,247.2208543961176,277.60784016637007,101029.35740839703,101068.58114209711,-39.22373370008173,0.0,nan,277.60784016637007,4.45784016637009,271.5304430123289,-1.6195569876711033,265.4530458582675,-7.696954141732476,259.3756487042329,-13.774351295767076,253.2982515501671,-19.851748449832883,247.2208543961176,-25.929145603882375,1.0,1.0,25732.562594343566,25732.562594343566,277.1550710650213,4.005071065021298,277.1550710650213,277.1550710650213,88819.08673022095,88822.65620488458,-3.56947466362908,0.0,8648.866644398773,8648.866644398773,0.9258011052147556,3325.200543406255,277.1550710650213,4.005071065021298,1.0,0.002,0.16102323540661612,0.0048204947302772265,0.00024884971293160133,0.0017511502889167932,0.12442485646580066,0.12442485646580066,0.0,1.8483947011871393e-12,0.9998581510496083,0.9998581510496083,0.0,0.09348608177083687,1.3262783887400459e-05,0.0,0.0,0.0,1600412.9035894566,266.88521030097144,0.0,1.0,1283576.9454757737,2601.8995639536643,,,,,,,,,,,,,,,,,,3.0,1550.0
1505.0,-27.622027967499132,3.7362801935481977,35.109217343519624,32.85603780476379,6.145618823743143,-24.245263288340865,-37.90849669659508,2.768854141675335,-6.264851185531029,-6.26485118552908,40.218185523090106,35453.54895236537,15451.74798067439,15451.74798067439,50905.29693303976,88829.03548637708,88821.61063697716,15451.74798067439,104273.35861765155,104273.35861765155,104273.35861765155,131881.53626120824,127000.70600262911,4880.830258579127,0.0,100058.91361653252,46683.42707284467,59306.09615965316,27608.177643556686,86914.27380320986,20962.63369109168,1550.0,0.0,0.8794996293582182,2.752752694909711,0.0014947306463915918,1.0,1.0,-6.264851185531029,337506.48642316024,1563962.2916101816,4.633873286954582,1563962.2916101816,4.633873286954582,0.7592907421031474,0.09349899990278379,3.3086788652934245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3086788652934245,1.2788163099524192,1.2791129747364909,2.587297987633994,5482.173968548357,14200.501253132832,6483.914105317903,0.0004979835031682289,30241.349399636874,3083.759428514006,19380.853164327138,1976.2970193008969,0.6408726313171679,0.6408726313171679,30040.77923190733,30484.863174865135,0.9818240803935946,0.8,4261.437749945553,4324.433322199387,0.9818240803935946,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594140598373664,3.7362801935481977,-0.6565408386264693,4.392821032174667,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7777185761685623,0.0002982721795492337,196.99608454423557,0.0,0.0,0.0,0.0002906087030947222,9.970412783978442e-05,0.0001322676869499394,0.00043763130037251143,0.09349899959575075,0.09349899959575075,0.09349899959575075,0.09348592810664812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484997.56739922334,596.5468026518578,0.0,0.09349899959575075,0.09349899990278379,0.09349899990278379,0.375,0.375,0.5,10.71310315135114,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27608.177643556686,20962.63369109168,0.7592907421031474,0.5978061489146702,3.7771701129063464,0.5856954756165696,0.4079139984835957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.413004200638,262.413004200638,-10.736995799361978,247.21848596241048,277.60752243886276,101037.10331260668,101075.77206479099,-38.6687521843388,0.0,nan,277.60752243886276,4.457522438862782,271.5297151435795,-1.6202848564204828,265.45190784828696,-7.698092151713013,259.37410055298074,-13.775899447019242,253.29629325770736,-19.853706742292616,247.21848596241048,-25.931514037589494,1.0,1.0,25732.562594343566,25732.562594343566,277.15488868778715,4.004888687787172,277.15488868778715,277.15488868778715,88817.98131430242,88821.61063697716,-3.6293226747366134,0.0,8648.866644398773,8648.866644398773,0.9257998448219678,3325.2222596198917,277.15488868778715,4.004888687787172,1.0,0.002,0.16108888426712084,0.004820204505083715,0.0002489511369729875,0.001751048863215178,0.12447556848649374,0.12447556848649374,0.0,1.8816545543920427e-13,0.9998595731499467,0.9998595731499467,0.0,0.0934858701327443,1.3129770039484753e-05,0.0,0.0,0.0,1600412.8317225815,266.88514881446895,0.0,1.0,1283577.155654164,2601.898711674906,,,,,,,,,,,,,,,,,,3.0,1550.0
1510.0,-27.62446502399458,3.736208501309122,35.109171959847075,32.85537427235397,6.145429431726814,-24.24747557842349,-37.910547049809225,2.768439983788051,-6.264905174192165,-6.2649051742042134,40.21810020369849,35452.69174530866,15451.7206286681,15451.7206286681,50904.41237397675,88827.99684423288,88820.62031522341,15451.7206286681,104272.34094389151,104272.34094389151,104272.34094389151,131880.46617687013,127000.52673893087,4879.939437939254,0.0,100058.6905017786,46683.38539498024,59305.89456310929,27608.125232978622,86914.0197960879,20962.58646208892,1550.0,0.0,0.8794996615634456,2.752747166633337,0.0014947306463915918,1.0,1.0,-6.264905174192165,337505.76859834103,1563958.5960374123,4.633872192859164,1563958.5960374123,4.633872192859164,0.7592904728296641,0.09349865938840562,3.308698910327907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308698910327907,1.278818229475671,1.279114894705041,2.5873097787200834,5482.198952444888,14200.501253132832,6483.90455312137,0.0004979781732619275,30241.098756206364,3083.733869997029,19380.82461217247,1976.2941077913936,0.6408769988291168,0.6408769988291168,30040.92482913578,30484.863174865135,0.9818300285978019,0.8,4261.458403654993,4324.433322199387,0.9818300285978019,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594127155559188,3.736208501309122,-0.6566047548864997,4.3928132561956215,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7779120847470091,0.00029819798321447234,196.99803990332876,0.0,0.0,0.0,0.0002906087030947222,9.968140415143706e-05,0.00013229041063828674,0.0004377091375257307,0.09349865905765126,0.09349865905765126,0.09349865905765126,0.09348574378469905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485006.4831635049,596.5439055911435,0.0,0.09349865905765126,0.09349865938840562,0.09349865938840562,0.375,0.375,0.5,10.711165868034458,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27608.125232978622,20962.58646208892,0.7592904728296641,0.597793727022907,3.7771386717826156,0.585687009913998,0.407905327914708,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4116768339114,262.4116768339114,-10.738323166088605,247.21614056049418,277.6072131073598,101044.66838064957,101082.88471379915,-38.21633314958606,0.0,nan,277.6072131073598,4.457213107359848,271.52899859793644,-1.6210014020635413,265.45078408863543,-7.699215911364547,259.3725695791929,-13.777430420807093,253.29435506984964,-19.855644930150333,247.21614056049418,-25.933859439505795,1.0,1.0,25732.562594343566,25732.562594343566,277.1547201960454,4.004720196045412,277.1547201960454,277.1547201960454,88816.88324529763,88820.62031522341,-3.7370699257735396,0.0,8648.866644398773,8648.866644398773,0.9257986756017504,3325.2424048795465,277.1547201960454,4.004720196045412,1.0,0.002,0.16115374760177215,0.004819918959629003,0.0002490513508590496,0.0017509486487187849,0.12452567542952478,0.12452567542952478,0.0,-4.2216577456066773e-13,0.9998612529238187,0.9998612529238187,0.0,0.0934856867227886,1.2972665617015682e-05,0.0,0.0,0.0,1600412.768619315,266.8850948258078,0.0,1.0,1283577.340202736,2601.897963326061,,,,,,,,,,,,,,,,,,3.0,1550.0
1515.0,-27.62688375358473,3.7361365352165596,35.10912642821647,32.85467057665812,6.145226923298221,-24.249672685887305,-37.91258385227991,2.7680158529175194,-6.264981394338406,-6.264981394334905,40.21800834583837,35451.869865470886,15451.727201157013,15451.727201157013,50903.5970666279,88826.92049592434,88819.48708900862,15451.727201157013,104271.21429016563,104271.21429016563,104271.21429016563,131879.2760258961,127000.22284593726,4879.053179958847,0.0,100058.42583589382,46683.375196516805,59305.61182153002,27608.061735730473,86913.6735572605,20962.529944344067,1550.0,0.0,0.8794995990100583,2.7527393619347094,0.0014947306463915918,1.0,1.0,-6.264981394338406,337504.7551892008,1563954.6172608277,4.633874317960631,1563954.6172608277,4.633874317960631,0.7592901720157439,0.09349832127998428,3.308720899672958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308720899672958,1.2788201952272988,1.2791168609126915,2.587322996635084,5482.226959620669,14200.501253132832,6483.893844818779,0.0004979721983225978,30240.817787255444,3083.7052191375697,19380.792604339425,1976.290843900764,0.64088189481791,0.64088189481791,30041.08454867282,30484.863174865135,0.9818365537606727,0.8,4261.481060685935,4324.433322199387,0.9818365537606727,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594130385770095,3.7361365352165596,-0.6566785894904799,4.39281512470704,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7781041895097934,0.00029812436164347903,196.99998059630948,0.0,0.0,0.0,0.0002906087030947222,9.965883538062013e-05,0.00013231297940910367,0.00043778672026889906,0.09349832099156585,0.09349832099156585,0.09349832099156585,0.09348547208114169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485015.31921838707,596.5410340544021,0.0,0.09349832099156585,0.09349832127998428,0.09349832127998428,0.375,0.375,0.5,10.709238587466025,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27608.061735730473,20962.529944344067,0.7592901720157439,0.5977827186431725,3.7771086103492544,0.5856799624640371,0.4078974966132857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4103582817673,262.4103582817673,-10.73964171823269,247.21381488669513,277.6069016768495,101052.09950261303,101090.0620539984,-37.96255138536822,0.0,nan,277.6069016768495,4.456901676849498,271.5282843187941,-1.6217156812058988,265.44966696080076,-7.700333039199222,259.37104960275076,-13.778950397249218,253.29243224471338,-19.857567755286595,247.21381488669513,-25.936185113304845,1.0,1.0,25732.562594343566,25732.562594343566,277.15451294993625,4.00451294993627,277.15451294993625,277.15451294993625,88815.82213348114,88819.48708900862,-3.664955527478014,0.0,8648.866644398773,8648.866644398773,0.9257973929656457,3325.2645041713226,277.15451294993625,4.00451294993627,1.0,0.002,0.16121828000350732,0.004819630883229377,0.00024915104189047517,0.0017508489622845263,0.12457552094523758,0.12457552094523758,0.0,4.175001490358543e-12,0.999861960380823,0.999861960380823,0.0,0.0934854148073211,1.2906472663179853e-05,0.0,0.0,0.0,1600412.6795312741,266.88501860566157,0.0,1.0,1283577.6007447422,2601.8969068225633,,,,,,,,,,,,,,,,,,3.0,1550.0
1520.0,-27.629285237157834,3.7360633312536558,35.10908006259094,32.8539797681384,6.144998246636888,-24.25185688876869,-37.91460752310229,2.767569895140284,-6.26507382704267,-6.265073827048362,40.217911135192,35451.040384545355,15451.756909576618,15451.756909576618,50902.79729412197,88825.9245726296,88818.2489697995,15451.756909576618,104270.00587937613,104270.00587937613,104270.00587937613,131877.99581833978,126999.8287847557,4878.167033584095,0.0,100058.2209451087,46683.33674669008,59305.42688713179,27607.98993896365,86913.41682609543,20962.466445083966,1550.0,0.0,0.8794994695607081,2.752729897145494,0.0014947306463915918,1.0,1.0,-6.26507382704267,337503.5262240515,1563950.4066408933,4.633878715692783,1563950.4066408933,4.633878715692783,0.7592898465780468,0.09349798332419755,3.30874105624506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30874105624506,1.2788222621482708,1.2791189283131559,2.5873345766492717,5482.251496281168,14200.501253132832,6483.884463261317,0.0004979669637120379,30240.57163864622,3083.6801189648068,19380.764562236356,1976.2879844020495,0.6408861840914584,0.6408861840914584,30041.230955682953,30484.863174865135,0.9818425350627796,0.8,4261.501829267037,4324.433322199387,0.9818425350627796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594144986701699,3.7360633312536558,-0.6567602393438188,4.392823570597475,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7782949751901134,0.00029805128156334336,197.00190748959736,0.0,0.0,0.0,0.0002906087030947222,9.963641678987745e-05,0.00013233539799984638,0.00043786356455662213,0.09349798298178265,0.09349798298178265,0.09349798298178265,0.0934851368888656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485024.12777219835,596.5381711599019,0.0,0.09349798298178265,0.09349798332419755,0.09349798332419755,0.375,0.375,0.5,10.707311655912372,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27607.98993896365,20962.466445083966,0.7592898465780468,0.5977705961381014,3.777083435365835,0.5856724905427788,0.4078891577289976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4090415570272,262.4090415570272,-10.740958442972783,247.2115064921354,277.60657662192006,101059.24421024931,101097.1541499872,-37.90993973791737,0.0,nan,277.60657662192006,4.456576621920078,271.527562595971,-1.6224374040289717,265.4485485700197,-7.701451429980295,259.3695345440434,-13.780465455956573,253.2905205180736,-19.85947948192637,247.2115064921354,-25.938493507864564,1.0,1.0,25732.562594343566,25732.562594343566,277.1542773632975,4.004277363297547,277.1542773632975,277.1542773632975,88814.8489841793,88818.2489697995,-3.399985620199004,0.0,8648.866644398773,8648.866644398773,0.9257962172304877,3325.2847615262854,277.1542773632975,4.004277363297547,1.0,0.002,0.161282803660492,0.004819339930371706,0.0002492507110595356,0.001750749286163056,0.12462535552976779,0.12462535552976779,0.0,-2.7774085115117586e-12,0.9998619784768054,0.9998619784768054,0.0,0.09348507859012352,1.2904734074033026e-05,0.0,0.0,0.0,1600412.5714934743,266.8849261729573,0.0,1.0,1283577.916705707,2601.895625594805,,,,,,,,,,,,,,,,,,3.0,1550.0
1525.0,-27.631661814035276,3.7359915823190786,35.10903504686563,32.85332346512007,6.144829134171452,-24.254012719217755,-37.916604371834524,2.767180037404658,-6.2651229727011355,-6.2651229726986815,40.21782835194241,35450.2086209875,15451.721987502437,15451.721987502437,50901.930608489936,88824.86237576314,88817.3064552228,15451.721987502437,104269.02844272523,104269.02844272523,104269.02844272523,131876.96879447717,126999.67616634247,4877.292628134697,0.0,100057.96345117458,46683.3096899162,59305.17084584265,27607.940351751942,86913.1111975946,20962.421634873022,1550.0,0.0,0.879499518208802,2.7527248648105487,0.0014947306463915918,1.0,1.0,-6.2651229727011355,337502.87279549136,1563946.8209402638,4.633877062990014,1563946.8209402638,4.633877062990014,0.7592895872633538,0.093497648542479,3.3087618434079276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3087618434079276,1.2788240690627637,1.279120735646824,2.5873471757791386,5482.2781923255025,14200.501253132832,6483.874255879232,0.000497961268361486,30240.303831634435,3083.65281024962,19380.73405168823,1976.28487319199,0.6408908508192305,0.6408908508192305,30041.381942794404,30484.863174865135,0.9818487034876697,0.8,4261.52324755887,4324.433322199387,0.9818487034876697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594127823391657,3.7359915823190786,-0.6568220601833907,4.392813642502469,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7784838318722958,0.0002979789756607007,197.0038144354557,0.0,0.0,0.0,0.0002906087030947222,9.961429990583867e-05,0.00013235751488388514,0.000437939494936096,0.09349764824095737,0.09349764824095737,0.09349764824095737,0.09348497115729931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485032.8839070283,596.5353259609285,0.0,0.09349764824095737,0.093497648542479,0.093497648542479,0.375,0.375,0.5,10.705410090418573,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27607.940351751942,20962.421634873022,0.7592895872633538,0.5977591517801452,3.777050480212603,0.5856645781873552,0.4078810220059021,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4077479270291,262.4077479270291,-10.74225207297087,247.2092203033227,277.60627555072114,101066.81814077393,101104.06315586032,-37.24501508636125,0.0,nan,277.60627555072114,4.456275550721159,271.52686450128954,-1.6231354987104396,265.4474534517555,-7.70254654824447,259.36804240228037,-13.781957597719611,253.28863135280545,-19.861368647194524,247.2092203033227,-25.940779696677282,1.0,1.0,25732.562594343566,25732.562594343566,277.15411924214607,4.004119242146089,277.15411924214607,277.15411924214607,88813.75696273737,88817.3064552228,-3.5494924854283454,0.0,8648.866644398773,8648.866644398773,0.9257950047083898,3325.305652624967,277.15411924214607,4.004119242146089,1.0,0.002,0.1613464702508212,0.004819060347558795,0.0002493490778716315,0.0017506509209185225,0.12467453893581575,0.12467453893581575,0.0,-1.2098460254461596e-12,0.9998638113560766,0.9998638113560766,0.0,0.09348491522451396,1.2733317965026509e-05,0.0,0.0,0.0,1600412.5140506723,266.88487702729884,0.0,1.0,1283578.084699315,2601.894944377886,,,,,,,,,,,,,,,,,,3.0,1550.0
1530.0,-27.634020507797302,3.7359211783036956,35.10899114841588,32.85275929318743,6.144684114878606,-24.25615004553074,-37.91858347887171,2.7668136504058896,-6.2651724841509235,-6.265172484166485,40.217746554410816,35449.327778540675,15451.689708516427,15451.689708516427,50901.017487057106,88823.90742710134,88816.3666480205,15451.689708516427,104268.05635653692,104268.05635653692,104268.05635653692,131875.94733995266,126999.5178784009,4876.42946155176,0.0,100057.8002329826,46683.22057708477,59305.08850655314,27607.890983415728,86912.97948996887,20962.377060326682,1550.0,0.0,0.8794995611676698,2.752719795027247,0.0014947306463915918,1.0,1.0,-6.2651724841509235,337502.2145044648,1563943.2779414717,4.633875603565209,1563943.2779414717,4.633875603565209,0.759289330464212,0.09349731842435215,3.3087781973005197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3087781973005197,1.2788257671996277,1.2791224341776282,2.5873565282830366,5482.2980091589925,14200.501253132832,6483.8666786757385,0.0004979570405851647,30240.10503774933,3083.632538914852,19380.71140291992,1976.2825636603652,0.6408943149743226,0.6408943149743226,30041.500728809002,30484.863174865135,0.9818535563749425,0.8,4261.54009796088,4324.433322199387,0.9818535563749425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594111959092133,3.7359211783036956,-0.6568832875147628,4.392804465818458,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7786713163678806,0.00029790722980751165,197.00570706855095,0.0,0.0,0.0,0.0002906087030947222,9.959238400208992e-05,0.00013237943078763388,0.00043801417436117613,0.09349731818023778,0.09349731818023778,0.09349731818023778,0.09348480354920882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485041.52737643704,596.5325173488053,0.0,0.09349731818023778,0.09349731842435215,0.09349731842435215,0.375,0.375,0.5,10.703532919403118,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27607.890983415728,20962.377060326682,0.759289330464212,0.5977451289803499,3.7770214754273304,0.5856549595441253,0.40787150534440125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4064762831162,262.4064762831162,-10.743523716883772,247.20695420861125,277.60599835758677,101074.2593286211,101110.87134329163,-36.612014670544056,0.0,nan,277.60599835758677,4.455998357586793,271.5261895278929,-1.6238104721070954,265.4463806979974,-7.703619302002551,259.36657186820287,-13.783428131797109,253.28676303840632,-19.863236961593657,247.20695420861125,-25.943045791388727,1.0,1.0,25732.562594343566,25732.562594343566,277.1539610682094,4.003961068209435,277.1539610682094,277.1539610682094,88812.85452982657,88816.3666480205,-3.5121181939321104,0.0,8648.866644398773,8648.866644398773,0.9257940507771987,3325.3220882870223,277.1539610682094,4.003961068209435,1.0,0.002,0.1614093200959329,0.004818784177874223,0.0002494461822566337,0.0017505538190403533,0.12472309112831684,0.12472309112831684,0.0,1.2969868234957715e-12,0.9998655580044061,0.9998655580044061,0.0,0.0934847484582805,1.2569966071645437e-05,0.0,0.0,0.0,1600412.4561802906,266.88482751584905,0.0,1.0,1283578.2539432494,2601.894258091116,,,,,,,,,,,,,,,,,,3.0,1550.0
1535.0,-27.636354525572504,3.7358517913291367,35.108948021986286,32.85213051075118,6.144500738121447,-24.25826899920738,-37.920548546221085,2.766415209021601,-6.265226075610599,-6.2652260755931515,40.21766445169429,35448.506164569066,15451.665304394935,15451.665304394935,50900.171468964,88822.92835101356,88815.40607478205,15451.665304394935,104267.07137917698,104267.07137917698,104267.07137917698,131874.9112880376,126999.33518652972,4875.576101507893,0.0,100057.599920101,46683.177724561465,59304.91355059948,27607.83990886061,86912.75345946009,20962.33109904503,1550.0,0.0,0.8794995833558151,2.7527143074748595,0.0014947306463915918,1.0,1.0,-6.265226075610599,337501.50196785555,1563939.7217304937,4.633874849776067,1563939.7217304937,4.633874849776067,0.7592890703599475,0.09349699257972405,3.3087969037664196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3087969037664196,1.2788276139078365,1.2791242813142436,2.587367419800555,5482.321086977668,14200.501253132832,6483.8578544599795,0.0004979521170576583,30239.873534155253,3083.6089321180275,19380.6850267485,1976.2798740394019,0.6408983491567335,0.6408983491567335,30041.636602526185,30484.863174865135,0.9818591073695925,0.8,4261.559372340655,4324.433322199387,0.9818591073695925,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594099965087956,3.7358517913291367,-0.656945736572764,4.392797527901901,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7788568874306009,0.0002978362501935163,197.0075799372513,0.0,0.0,0.0,0.0002906087030947222,9.957062797576343e-05,0.0001324011868139604,0.00043808863698503145,0.09349699232410208,0.09349699232410208,0.09349699232410208,0.09348461954551074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485050.0668985731,596.5297424322149,0.0,0.09349699232410208,0.09349699257972405,0.09349699257972405,0.375,0.375,0.5,10.701677037051274,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,27607.83990886061,20962.33109904503,0.7592890703599475,0.5977330383312014,3.7769921152702004,0.5856467485258774,0.4078631127605893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4052114531821,262.4052114531821,-10.744788546817858,247.2047089606821,277.6057139456522,101081.36540963785,101117.78123965571,-36.41583001786651,0.0,nan,277.6057139456522,4.455713945652235,271.52551294874957,-1.6244870512504122,265.4453119516632,-7.704688048336777,259.3651109546701,-13.784889045329862,253.2849099576755,-19.865090042324482,247.2047089606821,-25.94529103931788,1.0,1.0,25732.562594343566,25732.562594343566,277.1537964133015,4.003796413301529,277.1537964133015,277.1537964133015,88811.82311121897,88815.40607478205,-3.5829635630798293,0.0,8648.866644398773,8648.866644398773,0.9257929596156903,3325.340888285252,277.1537964133015,4.003796413301529,1.0,0.002,0.16147145811275973,0.004818510306944459,0.0002495421844485131,0.001750457817551322,0.12477109222425656,0.12477109222425656,0.0,1.9998351932781766e-12,0.9998670802230237,0.9998670802230237,0.0,0.0934845649803224,1.2427599401648912e-05,0.0,0.0,0.0,1600412.3935410378,266.8847739243894,0.0,1.0,1283578.4371337406,2601.8935152511403,,,,,,,,,,,,,,,,,,3.0,1550.0
