time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1540.0,-27.638671083458167,3.735782110326391,35.10890461829973,32.85145932985472,6.14430466548912,-24.260373508584873,-37.922500202525384,2.7660070881784473,-6.265300321616451,-6.265300321678742,40.21757615244305,35447.71899505595,15451.672357447927,15451.672357447927,50899.39135250387,88821.90667074984,88814.31235380557,15451.672357447927,104265.98471125349,104265.98471125349,104265.98471125349,131873.76320068986,126999.03647226395,4874.72672842591,0.0,100057.35409803194,46683.16641423194,59304.65298199999,27607.778489436358,86912.43147143634,20962.276464676343,1550.0,0.0,0.8794995179669373,2.7527067049933205,0.0014947306463915918,1.0,1.0,-6.265300321616451,337500.51481629984,1563935.8971277396,4.633877071206791,1563935.8971277396,4.633877071206791,0.759288780612942,0.09349666882807092,3.3088177067074773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3088177067074773,1.2788295054842242,1.2791261733294466,2.587379859877885,5482.347446008762,14200.501253132832,6483.847775435667,0.0004979464934435154,30239.609119354158,3083.5819693120648,19380.65489987034,1976.2768019527914,0.6409029568925944,0.6409029568925944,30041.787703732036,30484.863174865135,0.9818652804765349,0.8,4261.580806817361,4324.433322199387,0.9818652804765349,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594103431483873,3.735782110326391,-0.6570174227078454,4.392799533034236,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7790411175109998,0.00029776581694540463,197.00943883095226,0.0,0.0,0.0,0.0002906087030947222,9.954902477407986e-05,0.00013242279001564395,0.00043816287237536885,0.09349666851187668,0.09349666851187668,0.09349666851187668,0.09348435440813568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485058.5343767919,596.5269905714476,0.0,0.09349666851187668,0.09349666882807092,0.09349666882807092,0.375,0.375,0.5,10.699829907579634,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,27607.778489436358,20962.276464676343,0.759288780612942,0.5977223912905275,3.776963766501396,0.5856399423048231,0.4078555667460045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.40395110467836,262.40395110467836,-10.746048895321621,247.20248198347517,277.6054202258395,101088.41179353245,101124.6985996531,-36.28680612069251,0.0,nan,277.6054202258395,4.455420225839532,271.5248325774914,-1.6251674225085821,265.4442449289274,-7.705755071072588,259.36365728040965,-13.786342719590323,253.28306963192733,-19.866930368072644,247.20248198347517,-25.94751801652481,1.0,1.0,25732.562594343566,25732.562594343566,277.1535957089155,4.003595708915498,277.1535957089155,277.1535957089155,88810.8166719431,88814.31235380557,-3.4956818624632433,0.0,8648.866644398773,8648.866644398773,0.9257917461609362,3325.3617952410145,277.1535957089155,4.003595708915498,1.0,0.002,0.16153330694569312,0.00481823398107718,0.0002496377290951485,0.0017503622686713964,0.12481886454757425,0.12481886454757425,0.0,-2.233455174277532e-12,0.9998676982958785,0.9998676982958785,0.0,0.09348429905945528,1.236976861563588e-05,0.0,0.0,0.0,1600412.3067600837,266.8846996783835,0.0,1.0,1283578.6909271185,2601.8924861159944,,,,,,,,,,,,,,,,,,3.0,1550.0
1545.0,-27.640968803933607,3.735713588476432,35.108862130085136,32.850870640855305,6.144156376750562,-24.26245628588597,-37.92442985633386,2.765643856100754,-6.265350837608992,-6.265350837586879,40.21749609255599,35446.88873003507,15451.644538267814,15451.644538267814,50898.53326830288,88820.92493854486,88813.38406357521,15451.644538267814,104265.02860184302,104265.02860184302,104265.02860184302,131872.75796830087,126998.87034257781,4873.887625723064,0.0,100057.14830953028,46683.11209236629,59304.48468573777,27607.729366457846,86912.21405219562,20962.2321929724,1550.0,0.0,0.8794995489637205,2.7527015323756867,0.0014947306463915918,1.0,1.0,-6.265350837608992,337499.843172836,1563932.4294131196,4.633876018165196,1563932.4294131196,4.633876018165196,0.7592885280323187,0.09349634824744679,3.308835696794741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308835696794741,1.2788311890128992,1.279127857248673,2.5873905212999664,5482.370036282817,14200.501253132832,6483.8391373369495,0.000497941673832504,30239.382513448858,3083.5588619405057,19380.629080015213,1976.2741690603023,0.6409069058005978,0.6409069058005978,30041.918373750497,30484.863174865135,0.9818706188915347,0.8,4261.5993430259305,4324.433322199387,0.9818706188915347,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.59408975906536,3.735713588476432,-0.657078035764596,4.392791624241028,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7792238959659514,0.0002976959715822934,197.01128264345584,0.0,0.0,0.0,0.0002906087030947222,9.952766937872364e-05,0.00013244414541100017,0.0004382359161673908,0.0934963480181384,0.0934963480181384,0.0934963480181384,0.09348418203619052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485066.93456560647,596.5242609305706,0.0,0.0934963480181384,0.09349634824744679,0.09349634824744679,0.375,0.375,0.5,10.69800502441898,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,27607.729366457846,20962.2321929724,0.7592885280323187,0.5977100874895511,3.7769339192197084,0.5856315343403343,0.407847034120512,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4027104108881,262.4027104108881,-10.747289589111858,247.20027433696768,277.60514648477243,101095.67735995621,101131.3982873586,-35.72092740239425,0.0,nan,277.60514648477243,4.455146484772456,271.5241720553456,-1.625827944654361,265.44319762562225,-7.70680237437773,259.3622231960903,-13.78777680390965,253.28124876653087,-19.868751233469112,247.20027433696768,-25.949725663032297,1.0,1.0,25732.562594343566,25732.562594343566,277.1534378621548,4.00343786215484,277.1534378621548,277.1534378621548,88809.87247684298,88813.38406357521,-3.5115867322310805,0.0,8648.866644398773,8648.866644398773,0.925790696778844,3325.3798752787147,277.1534378621548,4.00343786215484,1.0,0.002,0.16159440648427073,0.004817965082223398,0.00024973212793052274,0.0017502678723503886,0.12486606396526137,0.12486606396526137,0.0,2.8091114503969727e-13,0.999869300717616,0.999869300717616,0.0,0.09348412834182533,1.2219905621462248e-05,0.0,0.0,0.0,1600412.2477154352,266.884649162391,0.0,1.0,1283578.8636046916,2601.8917859067365,,,,,,,,,,,,,,,,,,3.0,1550.0
1550.0,-27.64324509483598,3.735644991766881,35.10881953765406,32.85018664263191,6.143952056968981,-24.264525379639625,-37.92634620387105,2.7652323394199496,-6.26542059693287,-6.265420596926859,40.21741034808501,35446.120706994305,15451.646334531828,15451.646334531828,50897.76704152613,88819.90443996723,88812.33112725793,15451.646334531828,104263.97746178976,104263.97746178976,104263.97746178976,131871.64809975823,126998.59477224818,4873.053327510042,0.0,100056.88962531043,46683.1058845128,59304.20415644181,27607.670637968462,86911.87479441028,20962.17987226318,1550.0,0.0,0.8794994980324595,2.7526943893373987,0.0014947306463915918,1.0,1.0,-6.26542059693287,337498.9156783117,1563928.7154820058,4.633877748433035,1563928.7154820058,4.633877748433035,0.7592882480796541,0.09349603016211633,3.308857110304781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308857110304781,1.2788330963391523,1.2791297650173952,2.58740340688466,5482.397339290555,14200.501253132832,6483.828696990382,0.0004979358487043835,30239.108637753816,3083.530934391848,19380.597873120656,1976.2709868426687,0.6409116784918651,0.6409116784918651,30042.0739094285,30484.863174865135,0.9818769731799558,0.8,4261.6214065551285,4324.433322199387,0.9818769731799558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5940906418833745,3.735644991766881,-0.6571471431391114,4.392792134905992,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7794050153911204,0.0002976267925005793,197.01310929376743,0.0,0.0,0.0,0.0002906087030947222,9.950646543183819e-05,0.00013246534935788562,0.0004383089130918467,0.09349602985274753,0.09349602985274753,0.09349602985274753,0.09348393403868821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485075.25671876787,596.5215563156758,0.0,0.09349602985274753,0.09349603016211633,0.09349603016211633,0.375,0.375,0.5,10.696190651748093,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27607.670637968462,20962.17987226318,0.7592882480796541,0.5976999642974559,3.776905054463225,0.5856250042002271,0.40783978933652015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.40146992152904,262.40146992152904,-10.748530078470935,247.19808508739015,277.6048547556696,101102.53579327842,101138.2508339536,-35.71504067517375,0.0,nan,277.6048547556696,4.454854755669601,271.5235008220387,-1.62649917796125,265.44214688831346,-7.707853111686518,259.36079295471166,-13.789207045288322,253.2794390210507,-19.87056097894927,247.19808508739015,-25.951914912609823,1.0,1.0,25732.562594343566,25732.562594343566,277.1532463601218,4.003246360121807,277.1532463601218,277.1532463601218,88808.81118752192,88812.33112725793,-3.51993973601202,0.0,8648.866644398773,8648.866644398773,0.9257894477001689,3325.401395856305,277.1532463601218,4.003246360121807,1.0,0.002,0.16165515796391725,0.004817694233238526,0.0002498259789529344,0.001750174020031052,0.1249129894764672,0.1249129894764672,0.0,-1.016013662091808e-12,0.999870044792901,0.999870044792901,0.0,0.09348387986615367,1.2150295962654004e-05,0.0,0.0,0.0,1600412.1661785273,266.8845794030671,0.0,1.0,1283579.1020611846,2601.8908189637464,,,,,,,,,,,,,,,,,,3.0,1550.0
1555.0,-27.6455029747521,3.7355762246279487,35.10877682865713,32.84956320365893,6.143759462730735,-24.26657673101392,-37.92824865141881,2.7648332168377845,-6.265492010523246,-6.265492010587005,40.21732430261427,35445.33339536922,15451.650423407105,15451.650423407105,50896.98381877632,88818.9641617391,88811.27239635322,15451.650423407105,104262.92281976032,104262.92281976032,104262.92281976032,131870.533972457,126998.31067163545,4872.223300821536,0.0,100056.69855035731,46683.06777682104,59304.03419281808,27607.611152696667,86911.64534551474,20962.126926394467,1550.0,0.0,0.8794994393490578,2.7526870769249285,0.0014947306463915918,1.0,1.0,-6.265492010523246,337497.9661913443,1563924.988521022,4.633879742061484,1563924.988521022,4.633879742061484,0.7592879662950092,0.09349571346575698,3.30887546263572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30887546263572,1.278834946225806,1.2791316153331926,2.5874140149212552,5482.41981644717,14200.501253132832,6483.820101838859,0.0004979310531275603,30238.883173516624,3083.507943438037,19380.572181637566,1976.2683670404845,0.6409156075780992,0.6409156075780992,30042.207210265206,30484.863174865135,0.9818824190878788,0.8,4261.640315958685,4324.433322199387,0.9818824190878788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594092651461434,3.7355762246279487,-0.657217072715933,4.392793297343882,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7795847147875976,0.0002975581875703218,197.01492120331727,0.0,0.0,0.0,0.0002906087030947222,9.948541941315557e-05,0.00013248639537656826,0.0004383809827945812,0.09349571320479898,0.09349571320479898,0.09349571320479898,0.09348367946512758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485083.5325309466,596.5188667061133,0.0,0.09349571320479898,0.09349571346575698,0.09349571346575698,0.375,0.375,0.5,10.694385607432032,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,27607.611152696667,20962.126926394467,0.7592879662950092,0.5976884014352901,3.7768792818918424,0.5856175385523635,0.4078318072849423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.4002374596438,262.4002374596438,-10.749762540356187,247.19591406619006,277.60456085310267,101109.39335898527,101144.87727733656,-35.48391835129091,0.0,nan,277.60456085310267,4.4545608531026915,271.5228314957465,-1.6271685042534614,265.4411021382956,-7.708897861704372,259.35937278094747,-13.79062721905251,253.27764342358037,-19.872356576419605,247.19591406619006,-25.95408593380992,1.0,1.0,25732.562594343566,25732.562594343566,277.15305253378625,4.003052533786274,277.15305253378625,277.15305253378625,88807.8784454681,88811.27239635322,-3.3939508851181017,0.0,8648.866644398773,8648.866644398773,0.9257883771802992,3325.4198399488987,277.15305253378625,4.003052533786274,1.0,0.002,0.16171559727779142,0.004817424428313088,0.00024991934666869633,0.0017500806541952808,0.12495967333434817,0.12495967333434817,0.0,8.639772924867728e-13,0.9998707121448345,0.9998707121448345,0.0,0.09348362560549582,1.2087860261158442e-05,0.0,0.0,0.0,1600412.0827079895,266.88450798947673,0.0,1.0,1283579.3461723106,2601.8898290916977,,,,,,,,,,,,,,,,,,3.0,1550.0
1560.0,-27.647741983734214,3.735507557594606,35.108734250637724,32.848919194098585,6.14357332260667,-24.2686104531051,-37.930133392196126,2.764441789450354,-6.265559123474986,-6.265559123487064,40.217239851307085,35444.56557308405,15451.648022271178,15451.648022271178,50896.21359535523,88817.97735721711,88810.24606536109,15451.648022271178,104261.89408763227,104261.89408763227,104261.89408763227,131869.4480206304,126998.04945054396,4871.398570086446,0.0,100056.46232812505,46683.050535586844,59303.79088059801,27607.55393299811,86911.34481359612,20962.075894485282,1550.0,0.0,0.8794993977527149,2.75268020489132,0.0014947306463915918,1.0,1.0,-6.265559123474986,337497.07388587506,1563921.330614229,4.633881155198016,1563921.330614229,4.633881155198016,0.7592876915267102,0.09349539853553869,3.308895434024017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308895434024017,1.278836760451327,1.279133429979585,2.587425961118166,5482.44512900492,14200.501253132832,6483.810422278555,0.0004979256525547699,30238.62927165526,3083.482052653583,19380.54324878406,1976.2654167105036,0.6409200322764224,0.6409200322764224,30042.352270840656,30484.863174865135,0.9818883454381676,0.8,4261.66089354116,4324.433322199387,0.9818883454381676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594091471364282,3.735507557594606,-0.657285057123568,4.392792614718174,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7797629564536704,0.00029749017040348004,197.01671800218074,0.0,0.0,0.0,0.0002906087030947222,9.946457333242424e-05,0.00013250724145729957,0.0004384526062331765,0.09349539822759076,0.09349539822759076,0.09349539822759076,0.09348344166346502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485091.76062263746,596.5161926425379,0.0,0.09349539822759076,0.09349539853553869,0.09349539853553869,0.375,0.375,0.5,10.692592078950296,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27607.55393299811,20962.075894485282,0.7592876915267102,0.5976779063660194,3.776851278912448,0.5856107013936481,0.40782438298595075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3990154647734,262.3990154647734,-10.750984535226564,247.19376128481176,277.60426964474965,101116.29843357074,101151.48099504191,-35.182561471191576,0.0,nan,277.60426964474965,4.454269644749672,271.52216797272257,-1.6278320272774067,265.4400663007351,-7.709933699264866,259.3579646288054,-13.792035371194572,253.27586295681607,-19.874137043183907,247.19376128481176,-25.95623871518822,1.0,1.0,25732.562594343566,25732.562594343566,277.15286675435635,4.002866754356376,277.15286675435635,277.15286675435635,88806.89198124695,88810.24606536109,-3.35408411413664,0.0,8648.866644398773,8648.866644398773,0.9257872122142543,3325.439911194137,277.15286675435635,4.002866754356376,1.0,0.002,0.16177565034985392,0.00481715701074786,0.00025001211966218785,0.0017499878751829794,0.12500605983109392,0.12500605983109392,0.0,-5.154832723869296e-12,0.9998715378502199,0.9998715378502199,0.0,0.09348338791564827,1.2010619890425187e-05,0.0,0.0,0.0,1600412.0042641112,266.884440876525,0.0,1.0,1283579.5755826023,2601.888898832131,,,,,,,,,,,,,,,,,,3.0,1550.0
1565.0,-27.64995992872016,3.73543985355621,35.10869248152028,32.84834140157329,6.143409006026825,-24.270623035241105,-37.931996270176,2.764072110845128,-6.26561186717214,-6.2656118671601835,40.21716065550854,35443.760856132816,15451.624908506828,15451.624908506828,50895.38576463964,88817.0591003767,88809.32151845848,15451.624908506828,104260.94642696531,104260.94642696531,104260.94642696531,131868.45068384713,126997.86782045077,4870.582863396353,0.0,100056.28487834237,46682.98662843567,59303.664722118556,27607.504256881824,86911.16897900039,20962.03123209644,1550.0,0.0,0.879499413514935,2.7526748042077065,0.0014947306463915918,1.0,1.0,-6.26561186717214,337496.3726292542,1563917.9003505341,4.633880619714174,1563917.9003505341,4.633880619714174,0.7592874400036055,0.09349508667465543,3.308912451880121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308912451880121,1.2788384738782153,1.2791351438039607,2.5874358016814183,5482.465979977616,14200.501253132832,6483.802448703289,0.000497921203842916,30238.42012546765,3083.4607256777444,19380.519415233997,1976.2629863647626,0.6409236770578227,0.6409236770578227,30042.47587853397,30484.863174865135,0.9818933953513203,0.8,4261.678427922888,4324.433322199387,0.9818933953513203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594080111537777,3.73543985355621,-0.6573461900846791,4.392786043640889,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7799395646406507,0.0002974228072358433,197.0184979295555,0.0,0.0,0.0,0.0002906087030947222,9.944397302946026e-05,0.00013252784176026356,0.0004385230258213344,0.09349508641282421,0.09349508641282421,0.09349508641282421,0.09348325992688687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485099.9199428906,596.5135411352964,0.0,0.09349508641282421,0.09349508667465543,0.09349508667465543,0.375,0.375,0.5,10.69081811082865,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27607.504256881824,20962.03123209644,0.7592874400036055,0.5976656083938994,3.7768239765060287,0.5856023611526507,0.4078159490030193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.39780971415126,262.39780971415126,-10.752190285848712,247.19162824965494,277.60399117867627,101123.1987442292,101157.9136155972,-34.714871368026195,0.0,nan,277.60399117867627,4.45399117867629,271.52151859280326,-1.6284814071967162,265.439046007084,-7.710953992915961,259.356573421237,-13.79342657876299,253.27410083545195,-19.87589916454803,247.19162824965494,-25.958371750345037,1.0,1.0,25732.562594343566,25732.562594343566,277.152707112642,4.002707112642042,277.152707112642,277.152707112642,88805.96615094181,88809.32151845848,-3.355367516676779,0.0,8648.866644398773,8648.866644398773,0.9257862195295795,3325.4570141395216,277.152707112642,4.002707112642042,1.0,0.002,0.1618350459755677,0.004816894975540858,0.00025010388399259446,0.0017498961156790001,0.12505194199629724,0.12505194199629724,0.0,-3.284052717267283e-13,0.9998729438770596,0.9998729438770596,0.0,0.09348320755142858,1.1879123226857848e-05,0.0,0.0,0.0,1600411.9426154569,266.88438813282784,0.0,1.0,1283579.7558748135,2601.8881677468835,,,,,,,,,,,,,,,,,,3.0,1550.0
1570.0,-27.65216289327941,3.735372438812249,35.108650936388024,32.84773077992725,6.143247726713563,-24.27262183129402,-37.93384950896723,2.763706662581386,-6.265674787206024,-6.2656747871950715,40.21707876684529,35442.996660448705,15451.61796418131,15451.61796418131,50894.61462463002,88816.0802526031,88808.33308665385,15451.61796418131,104259.95105083515,104259.95105083515,104259.95105083515,131867.40066702786,126997.62750240663,4869.773164621228,0.0,100056.05033003147,46682.96673073705,59303.42622143825,27607.449616192698,86910.87583763094,20961.98242456856,1550.0,0.0,0.8794993847679866,2.752668361530459,0.0014947306463915918,1.0,1.0,-6.265674787206024,337495.5360741083,1563914.3534550448,4.633881596323205,1563914.3534550448,4.633881596323205,0.7592871748744822,0.09349477746288158,3.308931663943147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308931663943147,1.278840167702366,1.2791368380210513,2.587447397658891,5482.490550462402,14200.501253132832,6483.793052604622,0.0004979159614957157,30238.173674096946,3083.435594631903,19380.491329666296,1976.260122433889,0.6409279719915191,0.6409279719915191,30042.61542350249,30484.863174865135,0.9818990963778873,0.8,4261.698223088389,4324.433322199387,0.9818990963778873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5940766985786485,3.735372438812249,-0.6574116306067443,4.392784069418994,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7801150227225764,0.0002973559129526177,197.0202658667951,0.0,0.0,0.0,0.0002906087030947222,9.942348323076913e-05,0.00013254833155895468,0.00043859337129825986,0.09349477723149081,0.09349477723149081,0.09349477723149081,0.09348303807234772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485108.0032253849,596.5109141537282,0.0,0.09349477723149081,0.09349477746288158,0.09349477746288158,0.375,0.375,0.5,10.68905723876744,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27607.449616192698,20961.98242456856,0.7592871748744822,0.5976551258287338,3.776795744132334,0.5855954635610001,0.4078085316579273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.39661639972263,262.39661639972263,-10.753383600277346,247.18951213810124,277.60372066133783,101130.07562492833,101164.4324473593,-34.35682243093702,0.0,nan,277.60372066133783,4.453720661337854,271.52087895668797,-1.6291210433120114,265.43803725205294,-7.711962747947041,259.3551955474068,-13.794804452593155,253.27235384274888,-19.877646157251093,247.18951213810124,-25.96048786189874,1.0,1.0,25732.562594343566,25732.562594343566,277.1525299080604,4.00252990806041,277.1525299080604,277.1525299080604,88805.03991953768,88808.33308665385,-3.2931671161641134,0.0,8648.866644398773,8648.866644398773,0.9257850988488576,3325.4763222628626,277.1525299080604,4.00252990806041,1.0,0.002,0.16189400487311864,0.004816632976902368,0.0002501949681326257,0.001749805031469734,0.12509748406631285,0.12509748406631285,0.0,-3.9764025405730763e-13,0.9998738776829936,0.9998738776829936,0.0,0.09348298568491997,1.1791777961613745e-05,0.0,0.0,0.0,1600411.869072297,266.88432521279395,0.0,1.0,1283579.970952426,2601.887295607167,,,,,,,,,,,,,,,,,,3.0,1550.0
1575.0,-27.6543421004083,3.7353061297529546,35.10861025031315,32.84713440751659,6.143076159546255,-24.274600274383033,-37.93568476159123,2.76333433151973,-6.265723922159282,-6.265723922152177,40.21700201058251,35442.2366745659,15451.591430193426,15451.591430193426,50893.82810475933,88815.150988676,88807.44263896672,15451.591430193426,104259.03406916015,104259.03406916015,104259.03406916015,131866.4363147336,126997.46330998102,4868.9730047526,0.0,100055.84997903227,46682.935658266266,59303.238134184445,27607.402245573467,86910.64037975791,20961.93975973342,1550.0,0.0,0.8794994107059751,2.7526633303804853,0.0014947306463915918,1.0,1.0,-6.265723922159282,337494.8828000313,1563911.028866136,4.633880715141886,1563911.028866136,4.633880715141886,0.7592869322970954,0.09349447171063635,3.3089496780513095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3089496780513095,1.2788418934323618,1.2791385641513886,2.5874579923013137,5482.512999238374,14200.501253132832,6483.784467732657,0.000497911171788535,30237.948507562884,3083.4126340353623,19380.46566890949,1976.257505764914,0.6409318960266831,0.6409318960266831,30042.746267094095,30484.863174865135,0.9819044419208973,0.8,4261.716783919194,4324.433322199387,0.9819044419208973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594063657799388,3.7353061297529546,-0.6574703962437551,4.39277652599671,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7802886305320154,0.0002972897537050631,197.0220147692873,0.0,0.0,0.0,0.0002906087030947222,9.940319613454691e-05,0.0001325686186551769,0.00043866288801875443,0.09349447145494359,0.09349447145494359,0.09349447145494359,0.09348286996704523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485116.01183507923,596.5083116382997,0.0,0.09349447145494359,0.09349447171063635,0.09349447171063635,0.375,0.375,0.5,10.687317028844404,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27607.402245573467,20961.93975973342,0.7592869322970954,0.5976442061118373,3.77676760353602,0.5855880002998212,0.40780089203922887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.395432520703,262.395432520703,-10.754567479296952,247.1874156509979,277.6034493904047,101136.77086312215,101170.85602974567,-34.08516662354401,0.0,nan,277.6034493904047,4.453449390404728,271.5202426425229,-1.6297573574771036,265.4370358946186,-7.712964105381388,259.3538291467776,-13.79617085322235,253.27062239889634,-19.87937760110364,247.1874156509979,-25.96258434900207,1.0,1.0,25732.562594343566,25732.562594343566,277.1523778176845,4.002377817684533,277.1523778176845,277.1523778176845,88804.054777279,88807.44263896672,-3.3878616877191234,0.0,8648.866644398773,8648.866644398773,0.9257840480438535,3325.494426441566,277.1523778176845,4.002377817684533,1.0,0.002,0.16195226978699176,0.004816376384056688,0.0002502849868506035,0.0017497150134461353,0.12514249342530173,0.12514249342530173,0.0,2.9673876203450966e-13,0.9998753618188794,0.9998753618188794,0.0,0.0934828187297375,1.1652980898847794e-05,0.0,0.0,0.0,1600411.811641586,266.8842760778407,0.0,1.0,1283580.138908872,2601.8866145440734,,,,,,,,,,,,,,,,,,3.0,1550.0
1580.0,-27.656504934078335,3.735239675994841,35.10856940107859,32.846520153712504,6.142894121517527,-24.276565028506873,-37.93750290116293,2.7629542138736203,-6.265792622909544,-6.265792622885507,40.21691943483396,35441.48005605691,15451.594901770139,15451.594901770139,50893.07495782705,88814.21592033353,88806.42554967906,15451.594901770139,104258.02045144919,104258.02045144919,104258.02045144919,131865.36554552295,126997.188688472,4868.17685705094,0.0,100055.6373006115,46682.901429442085,59303.039856854906,27607.345094073757,86910.38495092867,20961.88889701799,1550.0,0.0,0.8794993534923008,2.752656295812341,0.0014947306463915918,1.0,1.0,-6.265792622909544,337493.96939045255,1563907.4522215303,4.633882658840102,1563907.4522215303,4.633882658840102,0.7592866617774742,0.09349416801337769,3.3089683978523605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3089683978523605,1.2788436552574696,1.2791403263852115,2.587469065705429,5482.536462452922,14200.501253132832,6483.775494771048,0.0004979061655913494,30237.713169322262,3083.3886362134126,19380.438848126774,1976.2547708062157,0.6409359973620373,0.6409359973620373,30042.882236261277,30484.863174865135,0.981909996872647,0.8,4261.736071839038,4324.433322199387,0.981909996872647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594065363990923,3.735239675994841,-0.657537836946207,4.3927775129410485,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7804609751749954,0.00029722410494350594,197.0237505621121,0.0,0.0,0.0,0.0002906087030947222,9.938310197888417e-05,0.00013258871281083965,0.0004387318606029908,0.09349416775506172,0.09349416775506172,0.09349416775506172,0.09348262498563527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485123.949963838,596.5057316932463,0.0,0.09349416775506172,0.09349416801337769,0.09349416801337769,0.375,0.375,0.5,10.685585624246084,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,27607.345094073757,20961.88889701799,0.7592866617774742,0.597633445799831,3.776741677506888,0.5855810555500622,0.4077933848304536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3942546643976,262.3942546643976,-10.755745335602398,247.18533637084585,277.6031729579531,101143.3582694172,101177.27003511692,-33.91176569974927,0.0,nan,277.6031729579531,4.453172957953143,271.5196056405113,-1.6303943594886618,265.4360383231227,-7.713961676877261,259.35247100568677,-13.797528994313211,253.26890368826594,-19.88109631173404,247.18533637084585,-25.96466362915413,1.0,1.0,25732.562594343566,25732.562594343566,277.15219151896645,4.00219151896647,277.15219151896645,277.15219151896645,88803.134877757,88806.42554967906,-3.2906719220627565,0.0,8648.866644398773,8648.866644398773,0.9257829560704935,3325.513239841622,277.15219151896645,4.00219151896647,1.0,0.002,0.16201024343142886,0.004816117551496301,0.0002503745453334448,0.0017496254548369568,0.1251872726667224,0.1251872726667224,0.0,1.7040145336433277e-13,0.9998759844897727,0.9998759844897727,0.0,0.09348257328642823,1.159472694945947e-05,0.0,0.0,0.0,1600411.7313416079,266.88420737709043,0.0,1.0,1283580.3737463756,2601.8856622788344,,,,,,,,,,,,,,,,,,3.0,1550.0
1585.0,-27.65864986105851,3.735173240995689,35.10852857421783,32.84592447979378,6.142713048490888,-24.27851357012741,-37.9393111570738,2.762576755521566,-6.26585876619572,-6.265858766161153,40.21683790071127,35440.7383418271,15451.59445105732,15451.59445105732,50892.33279288442,88813.31268860778,88805.43014054927,15451.59445105732,104257.02459160659,104257.02459160659,104257.02459160659,131864.31391585717,126996.92858928429,4867.385326572881,0.0,100055.44745686518,46682.87310330565,59302.860392843926,27607.289324250578,86910.14971709451,20961.83920578768,1550.0,0.0,0.8794993060858697,2.752649523127458,0.0014947306463915918,1.0,1.0,-6.26585876619572,337493.08998542617,1563903.9207014127,4.633884269360733,1563903.9207014127,4.633884269360733,0.7592863956902334,0.09349386584124862,3.308986124475343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308986124475343,1.278845404761694,1.2791420762952925,2.587479387386902,5482.558332857396,14200.501253132832,6483.767130806871,0.0004979014991979948,30237.493810201304,3083.3662678082023,19380.41384767813,1976.2522214699343,0.6409398202551995,0.6409398202551995,30043.010991449573,30484.863174865135,0.9819152571067213,0.8,4261.754336419183,4324.433322199387,0.9819152571067213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594065142477053,3.735173240995689,-0.657604143810941,4.39277738480663,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7806319335105039,0.00029715901288658017,197.02547201404138,0.0,0.0,0.0,0.0002906087030947222,9.936312077989955e-05,0.00013260869400982426,0.000438800328463305,0.09349386558368403,0.09349386558368403,0.09349386558368403,0.09348238994045781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485131.84475978446,596.5031658451638,0.0,0.09349386558368403,0.09349386584124862,0.09349386584124862,0.375,0.375,0.5,10.683864269343289,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,27607.289324250578,20961.83920578768,0.7592863956902334,0.5976227471500469,3.776716573476757,0.5855741010520239,0.4077859543124938,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3930846271822,262.3930846271822,-10.756915372817787,247.18327422007712,277.6028950342989,101149.89053200472,101183.57717659762,-33.68664459289153,0.0,nan,277.6028950342989,4.452895034298933,271.5189708714144,-1.631029128585567,265.4350467086501,-7.7149532913499,259.35112254574284,-13.798877454257138,253.26719838290975,-19.882801617090223,247.18327422007712,-25.966725779922854,1.0,1.0,25732.562594343566,25732.562594343566,277.1520102844111,4.002010284411142,277.1520102844111,277.1520102844111,88802.23547956343,88805.43014054927,-3.194660985842347,0.0,8648.866644398773,8648.866644398773,0.9257819220283021,3325.5310550977197,277.1520102844111,4.002010284411142,1.0,0.002,0.16206788013303206,0.0048158606039110045,0.0002504635843897517,0.0017495364141073314,0.12523179219487585,0.12523179219487585,0.0,-1.5029167146907163e-12,0.9998767048369313,0.9998767048369313,0.0,0.0934823384998138,1.1527341434824437e-05,0.0,0.0,0.0,1600411.654030826,266.88414123380426,0.0,1.0,1283580.599841694,2601.8847454635797,,,,,,,,,,,,,,,,,,3.0,1550.0
1590.0,-27.66077456639535,3.735107790920582,35.108488538587586,32.84534169305118,6.142555913147052,-24.280441518485105,-37.94109755018724,2.762222863519557,-6.265908916246417,-6.265908916245057,40.216762078459375,35439.9927210354,15451.570812570913,15451.570812570913,50891.56353360631,88812.38249431693,88804.5468407897,15451.570812570913,104256.11765336062,104256.11765336062,104256.11765336062,131863.35955328835,126996.75696891123,4866.602584377127,0.0,100055.23312178109,46682.84334278809,59302.65530999222,27607.24189992774,86909.89720991996,20961.796554952245,1550.0,0.0,0.8794993230409133,2.7526443880648914,0.0014947306463915918,1.0,1.0,-6.265908916246417,337492.4232189226,1563900.6365845175,4.633883693353482,1563900.6365845175,4.633883693353482,0.7592861550942223,0.09349356660297246,3.309004212874806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309004212874806,1.278847045041185,1.2791437169553022,2.587490212927098,5482.581270878041,14200.501253132832,6483.758358410268,0.0004978966049664494,30237.263746139146,3083.3428078027814,19380.387626397634,1976.2495476434497,0.6409438297429352,0.6409438297429352,30043.142374215502,30484.863174865135,0.9819206246950827,0.8,4261.772973734617,4324.433322199387,0.9819206246950827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594053524763022,3.735107790920582,-0.657662873634048,4.3927706645546305,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7808013199614087,0.00029709454743389663,197.02717726636416,0.0,0.0,0.0,0.0002906087030947222,9.93433848087079e-05,0.0001326284299810159,0.00043886803355415286,0.09349356638754278,0.09349356638754278,0.09349356638754278,0.0934822173513893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485139.6754788948,596.5006210543454,0.0,0.09349356638754278,0.09349356660297246,0.09349356660297246,0.375,0.375,0.5,10.682161956906956,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27607.24189992774,20961.796554952245,0.7592861550942223,0.5976122407298671,3.7766885111098607,0.585566951145784,0.4077785598507215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3919299146526,262.3919299146526,-10.758070085347356,247.18123092401714,277.60262890529043,101156.55308720419,101189.79851829926,-33.24543109507568,0.0,nan,277.60262890529043,4.452628905290453,271.51834930903794,-1.631650690962033,265.4340697128054,-7.715930287194567,259.34979011650347,-13.800209883496507,253.26551052026116,-19.884489479738818,247.18123092401714,-25.968769075982834,1.0,1.0,25732.562594343566,25732.562594343566,277.15185800536676,4.001858005366785,277.15185800536676,277.15185800536676,88801.29428357954,88804.5468407897,-3.2525572101585567,0.0,8648.866644398773,8648.866644398773,0.9257808668792729,3325.54923393918,277.15185800536676,4.001858005366785,1.0,0.002,0.16212487647215185,0.00481560924182577,0.00025055164203744074,0.001749448361285879,0.12527582101872037,0.12527582101872037,0.0,3.323319917869494e-12,0.9998780743704243,0.9998780743704243,0.0,0.09348216734100312,1.1399261969344318e-05,0.0,0.0,0.0,1600411.5954135014,266.88409108375356,0.0,1.0,1283580.7712678376,2601.8840503318547,,,,,,,,,,,,,,,,,,3.0,1550.0
1595.0,-27.662883053197117,3.735042293803861,35.10844843668279,32.8447668691166,6.142379018655227,-24.282356845971478,-37.942870741803176,2.7618528095327712,-6.265975144372305,-6.265975144363291,40.21668151913179,35439.24231406401,15451.571941968246,15451.571941968246,50890.81425603226,88811.51056265115,88803.55937907459,15451.571941968246,104255.13132104283,104255.13132104283,104255.13132104283,131862.31777586392,126996.49373835555,4865.8240375083715,0.0,100055.06079007205,46682.792535176166,59302.520283217644,27607.1864548211,86909.70673803875,20961.747183609135,1550.0,0.0,0.8794992714962317,2.752637606716081,0.0014947306463915918,1.0,1.0,-6.265975144372305,337491.542689082,1563897.1472957595,4.633885444461398,1563897.1472957595,4.633885444461398,0.7592858916613192,0.09349326944848457,3.30902103508462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30902103508462,1.2788487602355225,1.279145432547537,2.587499896762777,5482.601789763817,14200.501253132832,6483.750511063355,0.0004978922268605001,30237.057948322592,3083.321822265768,19380.364170152567,1976.2471557721105,0.6409474163549598,0.6409474163549598,30043.26456004666,30484.863174865135,0.9819256165517581,0.8,4261.790306417946,4324.433322199387,0.9819256165517581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594054079833051,3.735042293803861,-0.6577286918303242,4.392770985634185,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7809694526536176,0.0002970305867937833,197.02886953114782,0.0,0.0,0.0,0.0002906087030947222,9.932379826833397e-05,0.00013264801652138986,0.00043893507693153124,0.09349326920524373,0.09349326920524373,0.09349326920524373,0.09348198157215235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485147.43912131444,596.4980977832707,0.0,0.09349326920524373,0.09349326944848457,0.09349326944848457,0.375,0.375,0.5,10.680468828215682,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27607.1864548211,20961.747183609135,0.7592858916613192,0.5976009475619734,3.7766645534576635,0.58555961314455,0.40777081921222175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3907815294475,262.3907815294475,-10.759218470552469,247.17920414844005,277.6023589104699,101162.93978708539,101196.00304869916,-33.063261613732784,0.0,nan,277.6023589104699,4.452358910469911,271.51772795802924,-1.6322720419707366,265.4330970056969,-7.716902994303098,259.3484660532187,-13.801533946781262,253.26383510083014,-19.88616489916984,247.17920414844005,-25.970795851559927,1.0,1.0,25732.562594343566,25732.562594343566,277.15167760486554,4.001677604865563,277.15167760486554,277.15167760486554,88800.43727428826,88803.55937907459,-3.122104786336422,0.0,8648.866644398773,8648.866644398773,0.9257798855876646,3325.566140260043,277.15167760486554,4.001677604865563,1.0,0.002,0.16218156831666672,0.004815356298370365,0.0002506392208001499,0.0017493607798934772,0.12531961040007494,0.12531961040007494,0.0,6.936270134649813e-13,0.9998787253155949,0.9998787253155949,0.0,0.0934819310817382,1.1338366746370452e-05,0.0,0.0,0.0,1600411.518003444,266.8840248556277,0.0,1.0,1283580.9976530145,2601.8831323420486,,,,,,,,,,,,,,,,,,3.0,1550.0
1600.0,-27.664975632735338,3.7349773140039493,35.108408746395796,32.84420088110494,6.142227129052513,-24.284255356572757,-37.94463020805267,2.761506850835305,-6.266032087217866,-6.26603208721484,40.21660434764723,35438.504366960304,15451.559524883025,15451.559524883025,50890.063891843325,88810.60180688607,88802.63900063236,15451.559524883025,104254.19852551538,104254.19852551538,104254.19852551538,131861.33440674914,126996.28232762148,4865.052079127669,0.0,100054.85682768526,46682.759380925796,59302.3304963994,27607.135881233746,86909.46637763314,20961.70192524307,1550.0,0.0,0.8794992570474021,2.752631776132886,0.0014947306463915918,1.0,1.0,-6.266032087217866,337490.78561226185,1563893.804750794,4.633885935326034,1563893.804750794,4.633885935326034,0.7592856432271925,0.09349297447578768,3.309038493415433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309038493415433,1.2788503637527386,1.2791470364367432,2.587510303946103,5482.623841336456,14200.501253132832,6483.742077419303,0.0004978875216841938,30236.83678107152,3083.2992694825984,19380.338961426118,1976.2445851974037,0.6409512708537802,0.6409512708537802,30043.391366124735,30484.863174865135,0.9819307971722697,0.8,4261.808294506866,4324.433322199387,0.9819307971722697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594047977151909,3.7349773140039493,-0.6577901415420424,4.392767455545991,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7811363555248451,0.00029696712123181374,197.03054905755428,0.0,0.0,0.0,0.0002906087030947222,9.930436686354032e-05,0.0001326674479261835,0.00043900169201092866,0.09349297425648741,0.09349297425648741,0.09349297425648741,0.09348178202468262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485155.150306343,596.4955916858964,0.0,0.09349297425648741,0.09349297447578768,0.09349297447578768,0.375,0.375,0.5,10.678789997371489,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27607.135881233746,20961.70192524307,0.7592856432271925,0.5975904162672323,3.7766381047387987,0.585552598732102,0.407763455973545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3896469077059,262.3896469077059,-10.760353092294054,247.17719380997096,277.60210000544987,101169.48027553872,101202.14727032426,-32.66699478557705,0.0,nan,277.60210000544987,4.452100005449893,271.5171187663102,-1.6328812336897727,265.43213752731583,-7.717862472684146,259.34715628813683,-13.802843711863147,253.26217504905182,-19.887824950948158,247.17719380997096,-25.97280619002902,1.0,1.0,25732.562594343566,25732.562594343566,277.15151424593887,4.001514245938893,277.15151424593887,277.15151424593887,88799.56850212663,88802.63900063236,-3.0704985057382146,0.0,8648.866644398773,8648.866644398773,0.9257788671859789,3325.58368588251,277.15151424593887,4.001514245938893,1.0,0.002,0.16223777968959174,0.004815107054721982,0.00025072606179830405,0.0017492739379644387,0.12536303089915202,0.12536303089915202,0.0,-2.372572624476099e-13,0.999879752744584,0.999879752744584,0.0,0.09348173220220628,1.1242273581395296e-05,0.0,0.0,0.0,1600411.4514463402,266.8839679127821,0.0,1.0,1283581.192298594,2601.882343056411,,,,,,,,,,,,,,,,,,3.0,1550.0
1605.0,-27.667049666074643,3.734913066831749,35.10836961223932,32.84362183129417,6.142069437487547,-24.286137755734686,-37.94637598386032,2.76115752517139,-6.266084953530424,-6.2660849535489405,40.21652906563645,35437.787897578375,15451.541941488162,15451.541941488162,50889.32983906654,88809.68575466437,88801.75030402675,15451.541941488162,104253.29224551491,104253.29224551491,104253.29224551491,131860.37983952393,126996.09223628126,4864.287603242668,0.0,100054.63960320227,46682.74173954344,59302.1087373987,27607.087594009015,86909.19633140771,20961.658615504508,1550.0,0.0,0.8794992573657078,2.7526263629692798,0.0014947306463915918,1.0,1.0,-6.266084953530424,337490.0827356893,1563890.54405142,4.633885924512352,1563890.54405142,4.633885924512352,0.7592854024940093,0.0934926823373805,3.309056577474941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309056577474941,1.2788519828799112,1.2791486559395273,2.5875211688088484,5482.6468626768665,14200.501253132832,6483.7332727445455,0.0004978826095411252,30236.605890719304,3083.275725219041,19380.31264366406,1976.2419015325377,0.6409552948405685,0.6409552948405685,30043.522716952226,30484.863174865135,0.981936163472784,0.8,4261.82692729167,4324.433322199387,0.981936163472784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594039335361157,3.734913066831749,-0.6578493898813038,4.3927624567130525,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7813018171543329,0.00029690423047346086,197.03221372684007,0.0,0.0,0.0,0.0002906087030947222,9.928509012595011e-05,0.0001326867246637737,0.00043906787899226685,0.0934926821238748,0.0934926821238748,0.0934926821238748,0.09348159822274585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485162.79242683516,596.4931080783504,0.0,0.0934926821238748,0.0934926823373805,0.0934926823373805,0.375,0.375,0.5,10.677127410084024,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,27607.087594009015,20961.658615504508,0.7592854024940093,0.5975805692594138,3.776610891718189,0.5855459719707001,0.4077564791008391,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3885221592763,262.3885221592763,-10.761477840723671,247.17520037792934,277.60184394060866,101175.91108347145,101208.29381495989,-32.38273148844898,0.0,nan,277.60184394060866,4.451843940608683,271.51651522808436,-1.6334847719156187,265.43118651555426,-7.718813484445718,259.3458578030126,-13.804142196987357,253.2605290904686,-19.889470909531383,247.17520037792934,-25.974799622070634,1.0,1.0,25732.562594343566,25732.562594343566,277.1513586266497,4.001358626649733,277.1513586266497,277.1513586266497,88798.64896583067,88801.75030402675,-3.101338196080178,0.0,8648.866644398773,8648.866644398773,0.9257778122800833,3325.601860362316,277.1513586266497,4.001358626649733,1.0,0.002,0.16229344652342148,0.004814860854176309,0.0002508120633370162,0.0017491879359405522,0.12540603166850808,0.12540603166850808,0.0,-7.224316631027072e-13,0.9998809172383277,0.9998809172383277,0.0,0.09348154897057162,1.1133366808883847e-05,0.0,0.0,0.0,1600411.389654012,266.88391504646955,0.0,1.0,1283581.3730094563,2601.8816102761825,,,,,,,,,,,,,,,,,,3.0,1550.0
