time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1610.0,-27.669143610808256,3.734845450289636,35.10832787265356,32.84291719263422,6.141802971042613,-24.288048952694396,-37.948148616682715,2.7607083119989886,-6.266204906632765,-6.2662049066203025,40.216431589381266,35437.12669491223,15451.622801425854,15451.622801425854,50888.74949633808,88808.78764368073,88800.414127451,15451.622801425854,104252.03692887686,104252.03692887686,104252.03692887686,131859.04187717682,126995.5293757417,4863.51250143512,0.0,100054.42012261397,46682.75917075298,59301.845502067765,27607.00494829997,86908.85045036774,20961.586401121516,1550.0,0.0,0.8794989810382343,2.7526140805897437,0.0014947306463915918,1.0,1.0,-6.266204906632765,337488.48792047834,1563886.322056773,4.633895312083261,1563886.322056773,4.633895312083261,0.7592850597294627,0.09349238731299296,3.309077414389711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309077414389711,1.2788540649924895,1.2791507385351222,2.5875332494713885,5482.672460151149,14200.501253132832,6483.723482638654,0.0004978771476642919,30236.349167149026,3083.249546700354,19380.283380382396,1976.238917508262,0.64095976909271,0.64095976909271,30043.674062548984,30484.863174865135,0.9819423466611547,0.8,4261.848396436472,4324.433322199387,0.9819423466611547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594079075961145,3.734845450289636,-0.6579399943232573,4.392785444612894,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7814689056478347,0.0002968407483819463,197.0338944060277,0.0,0.0,0.0,0.0002906087030947222,9.926552037214096e-05,0.00013270629441758286,0.0004391354016045748,0.09349238720048988,0.09349238720048988,0.09349238720048988,0.09348115173179952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485170.4369370533,596.4906225946988,0.0,0.09349238720048988,0.09349238731299296,0.09349238731299296,0.375,0.375,0.5,10.675442068172126,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27607.00494829997,20961.586401121516,0.7592850597294627,0.5975720720812405,3.7765925945373837,0.5855416247324527,0.40775049389417256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.38736822285216,262.38736822285216,-10.762631777147817,247.1732021360024,277.6015343096823,101181.59786010697,101214.82094478293,-33.22308467596524,0.0,nan,277.6015343096823,4.451534309682302,271.51586787495904,-1.634132125040935,265.4302014401865,-7.719798559813455,259.3445350055199,-13.805464994480076,253.25886857076284,-19.891131429237134,247.1732021360024,-25.976797863997575,1.0,1.0,25732.562594343566,25732.562594343566,277.15108418205585,4.001084182055877,277.15108418205585,277.15108418205585,88797.76706233702,88800.414127451,-2.647065113982535,0.0,8648.866644398773,8648.866644398773,0.9257765967863013,3325.6228014616595,277.15108418205585,4.001084182055877,1.0,0.002,0.16234988647444276,0.004814599444140021,0.0002508992250085263,0.0017491007730337147,0.12544961250426315,0.12544961250426315,0.0,-1.95775904168749e-12,0.9998792629764536,0.9998792629764536,0.0,0.09348109932042455,1.1287992568420266e-05,0.0,0.0,0.0,1600411.2494477262,266.8837950933672,0.0,1.0,1283581.7830402881,2601.879947607547,,,,,,,,,,,,,,,,,,4.0,1550.0
1615.0,-27.671184929971588,3.7347784445032164,35.10828690824587,32.842346804123395,6.141629202527032,-24.289903516717658,-37.9498677450232,2.760347787133682,-6.266262428433606,-6.266262428448334,40.21635382898435,35436.416006313804,15451.608148710144,15451.608148710144,50888.024155023944,88807.92516176078,88799.49983499633,15451.608148710144,104251.10798370648,104251.10798370648,104251.10798370648,131858.06191623784,126995.31797308644,4862.743943151399,0.0,100054.23664122702,46682.72747866425,59301.676847291965,27606.953932531374,86908.63077982335,20961.540752392342,1550.0,0.0,0.8794989657030652,2.7526081907650033,0.0014947306463915918,1.0,1.0,-6.266262428433606,337487.72315166856,1563882.9540212206,4.633895833059397,1563882.9540212206,4.633895833059397,0.7592848093136333,0.09349209274469578,3.3090944339354773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3090944339354773,1.2788557360377881,1.2791524099680764,2.587543176830775,5482.6934950344385,14200.501253132832,6483.715437424027,0.0004978726592896391,30236.13820601469,3083.228034651455,19380.25933269749,1976.2364653268435,0.6409634458160498,0.6409634458160498,30043.797681155305,30484.863174865135,0.9819473970757011,0.8,4261.865932366267,4324.433322199387,0.9819473970757011,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594071874524557,3.7347784445032164,-0.6580028344477835,4.392781278951,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7816318319587693,0.00029677887376772065,197.03553287354418,0.0,0.0,0.0,0.0002906087030947222,9.924654470822355e-05,0.00013272527008150028,0.00043920045246927553,0.09349209255663418,0.09349209255663418,0.09349209255663418,0.09348095007830624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485178.1092212497,596.4881290485749,0.0,0.09349209255663418,0.09349209274469578,0.09349209274469578,0.375,0.375,0.5,10.673770740998377,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27606.953932531374,20961.540752392342,0.7592848093136333,0.5975617872925633,3.7765678011877286,0.5855347587277612,0.40774334710311305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.38623870359925,262.38623870359925,-10.76376129640073,247.17123036792586,277.6012470392672,101188.05957056403,101220.57965959275,-32.5200890287212,0.0,nan,277.6012470392672,4.45124703926723,271.5152437049881,-1.6347562950118686,265.4292403707186,-7.7207596292813605,259.3432370364906,-13.806762963509357,253.25723370220516,-19.89276629779482,247.17123036792586,-25.97876963207412,1.0,1.0,25732.562594343566,25732.562594343566,277.15092094782733,4.000920947827353,277.15092094782733,277.15092094782733,88796.87500145349,88799.49983499633,-2.624833542839042,0.0,8648.866644398773,8648.866644398773,0.9257756039702649,3325.6399061051548,277.15092094782733,4.000920947827353,1.0,0.002,0.1624058467372329,0.004814351187168601,0.00025098567756481346,0.0017490143259055845,0.12549283878240672,0.12549283878240672,0.0,3.4703980140993185e-12,0.9998802888501991,0.9998802888501991,0.0,0.09348090069877601,1.1192045919761431e-05,0.0,0.0,0.0,1600411.1822137258,266.88373757156637,0.0,1.0,1283581.9796646347,2601.8791502994322,,,,,,,,,,,,,,,,,,3.0,1550.0
1620.0,-27.67320883996805,3.7347131558838154,35.10824744438942,32.84180526332932,6.141505432362612,-24.29173741275086,-37.951564975641645,2.7600340032080397,-6.2663010421497916,-6.266301042146065,40.21628295901237,35435.693721977965,15451.566935956163,15451.566935956163,50887.26065793413,88807.00637072386,88798.71353824087,15451.566935956163,104250.28047419703,104250.28047419703,104250.28047419703,131857.1933078513,126995.20667484916,4861.986633002126,0.0,100054.00946023161,46682.69680504179,59301.45850576646,27606.91283365427,86908.37133942073,20961.50347600295,1550.0,0.0,0.8794990259400383,2.7526042369996992,0.0014947306463915918,1.0,1.0,-6.2663010421497916,337487.20977202145,1563879.8844366344,4.633893786650649,1563879.8844366344,4.633893786650649,0.7592845894181177,0.09349180205424419,3.309111973885537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309111973885537,1.2788571904407593,1.2791538647084455,2.587553949432812,5482.716320885478,14200.501253132832,6483.706707080573,0.0004978677887180588,30235.909286184975,3083.2046913252716,19380.23323711667,1976.2338043181587,0.6409674355641638,0.6409674355641638,30043.92507949757,30484.863174865135,0.9819526019160735,0.8,4261.884004470882,4324.433322199387,0.9819526019160735,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594051619505605,3.7347131558838154,-0.65805640657707,4.392769562460885,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7817934049686087,0.0002967175385663917,197.03715739447242,0.0,0.0,0.0,0.0002906087030947222,9.922781403776098e-05,0.00013274400075196285,0.00043926476234979096,0.09349180186916947,0.09349180186916947,0.09349180186916947,0.09348082220753434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485185.69746244943,596.4856630982941,0.0,0.09349180186916947,0.09349180205424419,0.09349180205424419,0.375,0.375,0.5,10.672123784351852,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27606.91283365427,20961.50347600295,0.7592845894181177,0.597551807575394,3.776538649391589,0.5855277215953557,0.40773625343390485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3851384891788,262.3851384891788,-10.764861510821163,247.1692811604029,277.6009958179339,101194.70515875034,101226.38153003622,-31.676371285900963,0.0,nan,277.6009958179339,4.450995817933915,271.51465288647324,-1.6353471135267341,265.4283099549244,-7.721690045075604,259.3419670234188,-13.80803297658116,253.25562409191937,-19.894375908080605,247.1692811604029,-25.980718839597074,1.0,1.0,25732.562594343566,25732.562594343566,277.1507914208588,4.000791420858832,277.1507914208588,277.1507914208588,88795.97902016519,88798.71353824087,-2.73451807568199,0.0,8648.866644398773,8648.866644398773,0.9257745807938208,3325.6575337549643,277.1507914208588,4.000791420858832,1.0,0.002,0.1624609876253741,0.0048141097476912,0.00025107087359087525,0.0017489291250326444,0.12553543679543763,0.12553543679543763,0.0,-1.3764805267824087e-12,0.9998820412263418,0.9998820412263418,0.0,0.09348077387592678,1.102817831741071e-05,0.0,0.0,0.0,1600411.1370802987,266.8836989578502,0.0,1.0,1283582.1116562332,2601.8786150761066,,,,,,,,,,,,,,,,,,3.0,1550.0
1625.0,-27.675214665169097,3.7346493034798125,35.10820910798476,32.84129906622695,6.141368994904031,-24.2935562991826,-37.953252462297655,2.7597106272362444,-6.26634258379778,-6.266342583792914,40.21621234026723,35434.97030631626,15451.532465836359,15451.532465836359,50886.50277215262,88806.17739762683,88797.91330300392,15451.532465836359,104249.44576884028,104249.44576884028,104249.44576884028,131856.31645180658,126995.07699981352,4861.2394519930585,0.0,100053.8530283476,46682.64593144493,59301.34121878074,27606.87068296631,86908.21190174705,20961.465371518778,1550.0,0.0,0.8794990694949392,2.7525999834404105,0.0014947306463915918,1.0,1.0,-6.26634258379778,337486.65746543097,1563876.8257360975,4.633892306975978,1563876.8257360975,4.633892306975978,0.7592843684544149,0.09349151591481276,3.309126911003176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309126911003176,1.278858689306768,1.279155363922167,2.5875625967689655,5482.734643553135,14200.501253132832,6483.699698994038,0.0004978638790006473,30235.725531002932,3083.185953511437,19380.212289477036,1976.2316682533828,0.6409706381811499,0.6409706381811499,30044.033572517863,30484.863174865135,0.9819570343866718,0.8,4261.899394759153,4324.433322199387,0.9819570343866718,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594034678319629,3.7346493034798125,-0.6581104593734528,4.392759762853265,3.5,3.5,1.0,0.6,0.00023197181478972381,0.781953569800955,0.0002966567629440861,197.0387674258054,0.0,0.0,0.0,0.0002906087030947222,9.920919413954892e-05,0.0001327626206501749,0.0004393283607687997,0.09349151573824117,0.09349151573824117,0.09349151573824117,0.09348068238236687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485193.18118315417,596.4832310646592,0.0,0.09349151573824117,0.09349151591481276,0.09349151591481276,0.375,0.375,0.5,10.670498790719789,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27606.87068296631,20961.465371518778,0.7592843684544149,0.5975407904449554,3.7765131390929847,0.585520075245383,0.40772867754288633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3840535816575,262.3840535816575,-10.76594641834248,247.1673513485108,277.6007558147823,101200.97764181007,101232.21331136857,-31.23566955848617,0.0,nan,277.6007558147823,4.450755814782326,271.51407492158097,-1.6359250784190067,265.4273940282741,-7.722605971725898,259.34071313502864,-13.809286864971341,253.25403224176785,-19.895967758232132,247.1673513485108,-25.98264865148917,1.0,1.0,25732.562594343566,25732.562594343566,277.15065735434484,4.000657354344867,277.15065735434484,277.15065735434484,88795.15054055376,88797.91330300392,-2.762762450161972,0.0,8648.866644398773,8648.866644398773,0.9257737094485828,3325.672545558192,277.15065735434484,4.000657354344867,1.0,0.002,0.16251539381747362,0.00481387093240541,0.00025115493267422254,0.0017488450677369696,0.12557746633711125,0.12557746633711125,0.0,4.1119191385163845e-13,0.9998836125633178,0.9998836125633178,0.0,0.09348063467692391,1.0881237888856854e-05,0.0,0.0,0.0,1600411.0885245493,266.8836574162022,0.0,1.0,1283582.2536562223,2601.8780392691415,,,,,,,,,,,,,,,,,,3.0,1550.0
1630.0,-27.677202378277443,3.7345867006308064,35.10817165525212,32.84079496460038,6.141230244411146,-24.295359116000885,-37.95492252157999,2.7593869804647175,-6.266385776187519,-6.266385776175514,40.21614218066904,35434.24579782324,15451.502476665764,15451.502476665764,50885.74827448901,88805.35934986651,88797.10751932548,15451.502476665764,104248.60999599124,104248.60999599124,104248.60999599124,131855.43805185508,126994.93642907855,4860.501622776533,0.0,100053.70025697681,46682.58669937952,59301.237286219206,27606.82805586383,86908.06534208303,20961.426913018135,1550.0,0.0,0.8794991024448574,2.752595560862753,0.0014947306463915918,1.0,1.0,-6.266385776187519,337486.0832125624,1563873.7869297708,4.633891187580556,1563873.7869297708,4.633891187580556,0.7592841477695885,0.09349123382836454,3.309141707567514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309141707567514,1.2788601894314666,1.2791568643948705,2.587571131632954,5482.752727905771,14200.501253132832,6483.692781968455,0.0004978600201060551,30235.54416789372,3083.167459621147,19380.191614024683,1976.2295599439854,0.6409737991289063,0.6409737991289063,30044.141044558415,30484.863174865135,0.9819614251491983,0.8,4261.914640216241,4324.433322199387,0.9819614251491983,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.59401993940606,3.7345867006308064,-0.6581645365165327,4.392751237147339,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7821123233258922,0.00029659654741569046,197.0403629449206,0.0,0.0,0.0,0.0002906087030947222,9.919076971476376e-05,0.00013278104507496004,0.0004393912942319523,0.09349123363038563,0.09349123363038563,0.09349123363038563,0.09348053568998801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485200.56944674964,596.4808300171994,0.0,0.09349123363038563,0.09349123382836454,0.09349123382836454,0.375,0.375,0.5,10.66889408626508,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27606.82805586383,20961.426913018135,0.7592841477695885,0.597529620280919,3.77648825194851,0.5855123810913884,0.4077210286335197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.38298008240764,262.38298008240764,-10.767019917592336,247.16543971921487,277.6005204456019,101207.12861869055,101238.03583153732,-30.907212846724846,0.0,nan,277.6005204456019,4.45052044560191,271.51350430033625,-1.636495699663726,265.42648815501974,-7.723511844980237,259.33947200977696,-13.810527990223022,253.25245586449623,-19.89754413550375,247.16543971921487,-25.984560280785104,1.0,1.0,25732.562594343566,25732.562594343566,277.1505209955727,4.000520995572742,277.1505209955727,277.1505209955727,88794.33257580062,88797.10751932548,-2.774943524855189,0.0,8648.866644398773,8648.866644398773,0.925772846300084,3325.6874161053515,277.1505209955727,4.000520995572742,1.0,0.002,0.16256912113911354,0.004813634701450378,0.0002512379417481187,0.0017487620564316474,0.12561897087405935,0.12561897087405935,0.0,-1.82023406763987e-12,0.9998850644541948,0.9998850644541948,0.0,0.09348048836237648,1.0745465988066249e-05,0.0,0.0,0.0,1600411.0380393125,266.88361422381246,0.0,1.0,1283582.401298838,2601.8774405816384,,,,,,,,,,,,,,,,,,3.0,1550.0
1635.0,-27.679170388520696,3.7345236832403677,35.10813375702462,32.840141176153,6.141026623110718,-24.297150687373087,-37.956583430618025,2.7590069200159806,-6.266455234596549,-6.266455234610366,40.21606399411258,35433.62299755265,15451.512428079383,15451.512428079383,50885.135425632034,88804.42865051523,88796.13056276266,15451.512428079383,104247.64299084204,104247.64299084204,104247.64299084204,131854.41521077784,126994.64933729163,4859.765873486209,0.0,100053.4282042502,46682.62254481128,59300.89517715435,27606.772219935807,86907.66739709016,20961.377373184325,1550.0,0.0,0.8794990245784059,2.752588448853012,0.0014947306463915918,1.0,1.0,-6.266455234596549,337485.15974847693,1563870.4004567375,4.633893832908886,1563870.4004567375,4.633893832908886,0.7592838889744375,0.09349095334715146,3.3091628271371922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3091628271371922,1.278861951041872,1.279158626413941,2.5875840816448257,5482.780167426969,14200.501253132832,6483.68228654355,0.0004978541649215487,30235.268988201457,3083.1393991017785,19380.160242497284,1976.226360938474,0.640978595231281,0.640978595231281,30044.294442383307,30484.863174865135,0.9819676922131602,0.8,4261.936400480072,4324.433322199387,0.9819676922131602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5940248302724065,3.7345236832403677,-0.6582303830224276,4.392754066262795,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7822695375082676,0.00029653693984891004,197.04194267418305,0.0,0.0,0.0,0.0002906087030947222,9.917244937238912e-05,0.0001327993654173347,0.0004394547235064524,0.09349095310049517,0.09349095310049517,0.09349095310049517,0.09348028588368323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485207.8967235842,596.4784483547887,0.0,0.09349095310049517,0.09349095334715146,0.09349095334715146,0.375,0.375,0.5,10.667293999760737,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27606.772219935807,20961.377373184325,0.7592838889744375,0.597522565075939,3.7764625378155503,0.58550801039375,0.4077157293343606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3819001007633,262.3819001007633,-10.768099899236688,247.1635448470065,277.60025535452377,101212.96238244053,101244.05622960017,-31.09384715965419,0.0,nan,277.60025535452377,4.45025535452379,271.51291325303686,-1.6370867469631207,265.4255711515001,-7.724428848499883,259.3382290500044,-13.811770949995605,253.25088694850803,-19.899113051491952,247.1635448470065,-25.98645515299347,1.0,1.0,25732.562594343566,25732.562594343566,277.1503385793825,4.000338579382515,277.1503385793825,277.1503385793825,88793.32982857776,88796.13056276266,-2.800734184900648,0.0,8648.866644398773,8648.866644398773,0.9257716142989342,3325.708641272878,277.1503385793825,4.000338579382515,1.0,0.002,0.16262269882098773,0.004813394450146453,0.00025132070596489345,0.0017486792928460327,0.1256603529824467,0.1256603529824467,0.0,-1.1890740128639443e-12,0.999885384244238,0.999885384244238,0.0,0.09348023781087667,1.0715536274793005e-05,0.0,0.0,0.0,1600410.9568530985,266.8835447654034,0.0,1.0,1283582.6387253325,2601.876477822927,,,,,,,,,,,,,,,,,,3.0,1550.0
1640.0,-27.681121786860018,3.734462023251373,35.108096860938495,32.839657784812175,6.140903300685619,-24.298919278100417,-37.95822212761266,2.758700790398243,-6.2664958080313795,-6.266495808043419,40.21599558252217,35432.90719829463,15451.479849350453,15451.479849350453,50884.38704764508,88803.61735715586,88795.3519159108,15451.479849350453,104246.83176526125,104246.83176526125,104246.83176526125,131853.56302299406,126994.5231445902,4859.039878403859,0.0,100053.27387856795,46682.56371462502,59300.7890710477,27606.731257732812,86907.52032878052,20961.340356375265,1550.0,0.0,0.8794990649979229,2.752584294450331,0.0014947306463915918,1.0,1.0,-6.2664958080313795,337484.6203170809,1563867.437369405,4.633892459751459,1563867.437369405,4.633892459751459,0.7592836747198699,0.09349067567463998,3.3091772200631326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3091772200631326,1.2788633699805247,1.2791600456817647,2.5875924651071416,5482.797930977628,14200.501253132832,6483.675491999674,0.0004978503744092228,30235.090847343356,3083.1212337896586,19380.13993315095,1976.2242899615007,0.6409817000716507,0.6409817000716507,30044.398982447212,30484.863174865135,0.9819719631992095,0.8,4261.951230021318,4324.433322199387,0.9819719631992095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594008818656871,3.734462023251373,-0.6582827811126508,4.392744804364024,3.5,3.5,1.0,0.6,0.00023197181478972381,0.782425458332399,0.00029647784631667095,197.04350909401802,0.0,0.0,0.0,0.0002906087030947222,9.915437709932431e-05,0.00013281743769039952,0.00043951643923222463,0.09349067549065355,0.09349067549065355,0.09349067549065355,0.09348014909268029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485215.1695940543,596.4760848135911,0.0,0.09349067549065355,0.09349067567463998,0.09349067567463998,0.375,0.375,0.5,10.665715022032249,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27606.731257732812,20961.340356375265,0.7592836747198699,0.5975115635618745,3.7764375736190727,0.5855003900139362,0.40770818295411176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3808425513643,262.3808425513643,-10.769157448635667,247.16166833149134,277.6000167712463,101219.19729854267,101249.64529706001,-30.447998517304065,0.0,nan,277.6000167712463,4.450016771246339,271.5123470832759,-1.6376529167240506,265.4246773953425,-7.725322604657492,259.3370077073829,-13.812992292617082,253.2493380194467,-19.90066198055328,247.16166833149134,-25.988331668508636,1.0,1.0,25732.562594343566,25732.562594343566,277.1502079771764,4.000207977176444,277.1502079771764,277.1502079771764,88792.54931084206,88795.3519159108,-2.802605068733101,0.0,8648.866644398773,8648.866644398773,0.9257707746909911,3325.7231061634484,277.1502079771764,4.000207977176444,1.0,0.002,0.16267556435845895,0.00481316235487809,0.00025140238453973156,0.0017485976130407963,0.12570119226986579,0.12570119226986579,0.0,-2.419472174691739e-12,0.9998869073357176,0.9998869073357176,0.0,0.09348010256504237,1.0573109597605693e-05,0.0,0.0,0.0,1600410.9094289504,266.8835041919686,0.0,1.0,1283582.7774156062,2601.8759154374566,,,,,,,,,,,,,,,,,,3.0,1550.0
1645.0,-27.683297846186026,3.734409633771838,35.10806056450559,32.83897238960492,6.1407242365618275,-24.300957336571766,-37.96011133873833,2.758264244958231,-6.266561129485183,-6.266561129460274,40.21593514208448,35432.366679774044,15451.499829193614,15451.499829193614,50883.86650896766,88802.47771690467,88794.39993680273,15451.499829193614,104245.89976599635,104245.89976599635,104245.89976599635,131852.58331773928,126994.26265796476,4858.320659774517,0.0,100053.05963487702,46682.551182281946,59300.56494732786,27606.683551742917,86907.24849907077,20961.29841748548,1550.0,0.0,0.8794989423210143,2.752577606054333,0.0014947306463915918,1.0,1.0,-6.266561129485183,337483.75185757887,1563864.8195382855,4.6338966274093405,1563864.8195382855,4.6338966274093405,0.7592834676500688,0.09349034208042444,3.309197509356982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309197509356982,1.2788653934138354,1.2791620695844794,2.5876042360668836,5482.822872228845,14200.501253132832,6483.66595184516,0.0004978450522210692,30234.840728596635,3083.0957287755386,19380.11141699068,1976.2213821224047,0.6409860594589022,0.6409860594589022,30044.546349414934,30484.863174865135,0.981977983885437,0.8,4261.9721347773,4324.433322199387,0.981977983885437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594018638240924,3.734409633771838,-0.6583408507181732,4.392750484490011,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7825993696028832,0.00029641196223737567,197.04525588232713,0.0,0.0,0.0,0.0002906087030947222,9.913354582163342e-05,0.0001328382689680904,0.0004395880688164976,0.09349042524226055,0.09349042524226055,0.09349042524226055,0.0934799089099085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485222.37834598933,596.473742457447,0.0,0.09349042524226055,0.09349034208042444,0.09349034208042444,0.375,0.375,0.5,10.664157360437018,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,27606.683551742917,20961.29841748548,0.7592834676500688,0.5975047069323184,3.776403541942883,0.5854962317615166,0.4077032387022688,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37972003559406,262.37972003559406,-10.770279964405916,247.1596802891865,277.5997595520262,101224.91487072215,101257.12379476844,-32.208924046299224,0.0,nan,277.5997595520262,4.449759552026251,271.51174388950045,-1.6382561104995261,265.4237281341588,-7.72627186584117,259.335712277717,-13.814287722282984,253.24769607097545,-19.902303929024526,247.1596802891865,-25.99031971081348,1.0,1.0,25732.562594343566,25732.562594343566,277.1500325859496,4.0000325859496115,277.1500325859496,277.1500325859496,88791.40996066738,88794.39993680273,-2.9899761353444774,0.0,8648.866644398773,8648.866644398773,0.9257695911160905,3325.743496903767,277.1500325859496,4.0000325859496115,1.0,0.002,0.1627277767197697,0.004812935011121326,0.00025148304085939973,0.0017485192688583508,0.12574152042969985,0.12574152042969985,0.0,2.3097177503927924e-09,0.9998879161826554,0.9998879161826554,0.0,0.09347986332599921,1.047875442522847e-05,0.0,0.0,0.0,1600410.8330781015,266.8834388705148,0.0,1.0,1283583.0007008004,2601.8750100221177,,,,,,,,,,,,,,,,,,4.0,1550.0
1650.0,-27.685440589208,3.7343541684447406,35.10802274331381,32.838279171288036,6.14049821432838,-24.302904014162113,-37.9619155783206,2.7578488925129476,-6.266650827161982,-6.266650827144453,40.21585055965133,35431.6614609693,15451.552718185303,15451.552718185303,50883.2141791546,88801.50848151212,88793.29044229903,15451.552718185303,104244.84316048434,104244.84316048434,104244.84316048434,131851.4606211449,126993.86033278929,4857.600288355616,0.0,100052.79423322396,46682.572197123365,59300.24670677844,27606.617460660582,86906.86416743902,20961.240264306725,1550.0,0.0,0.8794987798603797,2.7525684217484376,0.0014947306463915918,1.0,1.0,-6.266650827161982,337482.55931503914,1563861.1560589299,4.633902146626396,1563861.1560589299,4.633902146626396,0.7592831789036264,0.09349006912535252,3.309219301340322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309219301340322,1.2788673186213657,1.2791639952386267,2.587617380751977,5482.850724239239,14200.501253132832,6483.655298109096,0.0004978391088438008,30234.56142441207,3083.0672476750033,19380.079572260638,1976.2181348636527,0.6409909275751136,0.6409909275751136,30044.704630646684,30484.863174865135,0.9819844504827933,0.8,4261.994587777301,4324.433322199387,0.9819844504827933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5940446318333334,3.7343541684447406,-0.6584113520059498,4.39276552045069,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7827706589971948,0.00029634710003936815,197.04697595689944,0.0,0.0,0.0,0.0002906087030947222,9.911365525220206e-05,0.00013285815953752175,0.0004396567858821188,0.09349014925970475,0.09349014925970475,0.09349014925970475,0.09347957973545355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485229.5138452356,596.4714226791325,0.0,0.09349014925970475,0.09349006912535252,0.09349006912535252,0.375,0.375,0.5,10.66259069835596,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,27606.617460660582,20961.240264306725,0.7592831789036264,0.5974960211576862,3.7763793897697897,0.5854913149451637,0.4076969270540578,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.378564884942,262.378564884942,-10.771435115057955,247.15766181739212,277.59946815262595,101230.85111132571,101263.99516916029,-33.14405783461285,0.0,nan,277.59946815262595,4.449468152625968,271.51110662374373,-1.6388933762562488,265.42274541108105,-7.727254588918925,259.33438446815666,-13.81561553184332,253.24602283665263,-19.90397716334735,247.15766181739212,-25.992338182607853,1.0,1.0,25732.562594343566,25732.562594343566,277.14981460619686,3.9998146061968782,277.14981460619686,277.14981460619686,88790.4095437909,88793.29044229903,-2.8808985081268474,0.0,8648.866644398773,8648.866644398773,0.9257683198770222,3325.765397847024,277.14981460619686,3.9998146061968782,1.0,0.002,0.16278029646078898,0.004812695371173574,0.00025156415956811617,0.0017484380425357724,0.1257820797840581,0.1257820797840581,0.0,2.202103888560708e-09,0.9998872883186279,0.9998872883186279,0.0,0.09347953170246981,1.0537422882708357e-05,0.0,0.0,0.0,1600410.7282350536,266.883349172838,0.0,1.0,1283583.307309937,2601.873766731236,,,,,,,,,,,,,,,,,,4.0,1550.0
1655.0,-27.687345360308868,3.734289836809574,35.10798434555173,32.837864371854835,6.1403655820335965,-24.304574266055493,-37.96346444925291,2.7575944867371307,-6.266709492869609,-6.266709492877962,40.21576248303093,35430.77511993247,15451.543964367242,15451.543964367242,50882.319084299714,88800.91223452108,88792.40227892686,15451.543964367242,104243.9462432941,104243.9462432941,104243.9462432941,131850.5084551871,126993.62769075531,4856.880764431797,0.0,100052.64638857843,46682.50927052029,59300.152353397934,27606.562211892993,86906.71456529092,20961.19059276948,1550.0,0.0,0.8794987973503579,2.752562414874607,0.0014947306463915918,1.0,1.0,-6.266709492869609,337481.77934844967,1563857.341244871,4.63390155244556,1563857.341244871,4.63390155244556,0.7592828991847211,0.09348985177565103,3.3092320545843736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3092320545843736,1.278868497824979,1.2791651747157962,2.587624967080284,5482.866798758588,14200.501253132832,6483.649149311263,0.0004978356786495931,30234.400228890758,3083.0508103063494,19380.061193092435,1976.216260710073,0.6409937371462603,0.6409937371462603,30044.797260906103,30484.863174865135,0.9819882349063117,0.8,4262.0077278520375,4324.433322199387,0.9819882349063117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594040329554705,3.734289836809574,-0.6584731949934799,4.392763031803054,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7829229590564836,0.00029628945237380414,197.04850502610088,0.0,0.0,0.0,0.0002906087030947222,9.90965828974054e-05,0.0001328752318923184,0.0004397149766383919,0.09348985165134235,0.09348985165134235,0.09348985165134235,0.09347937759583558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485236.6539502771,596.469101222524,0.0,0.09348985165134235,0.09348985177565103,0.09348985177565103,0.375,0.375,0.5,10.661019579251711,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27606.562211892993,20961.19059276948,0.7592828991847211,0.597482025152036,3.776365032295692,0.5854820233259773,0.40768743010431235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3774834248964,262.3774834248964,-10.772516575103566,247.15575569603408,277.59921124857317,101237.54949343392,101268.68590552444,-31.136412090542947,0.0,nan,277.59921124857317,4.449211248573192,271.5105200139977,-1.6394799860023,265.4218289293015,-7.728171070698465,259.33313797230596,-13.816862027694015,253.24444668916618,-19.905553310833795,247.15575569603408,-25.9942443039659,1.0,1.0,25732.562594343566,25732.562594343566,277.1496532491619,3.999653249161895,277.1496532491619,277.1496532491619,88789.90005182386,88792.40227892686,-2.5022271030029515,0.0,8648.866644398773,8648.866644398773,0.9257675759120213,3325.7782148572956,277.1496532491619,3.999653249161895,1.0,0.002,0.16283290796762875,0.0048124550844669345,0.00025164543613533623,0.0017483545624819605,0.12582271806766812,0.12582271806766812,0.0,-1.3827034135716065e-12,0.9998874497815262,0.9998874497815262,0.0,0.0934793294724086,1.0522303242431174e-05,0.0,0.0,0.0,1600410.6596636325,266.88329050713037,0.0,1.0,1283583.5078439391,2601.872953572306,,,,,,,,,,,,,,,,,,3.0,1550.0
1660.0,-27.689231062378763,3.7342260797431748,35.10794649882515,32.83734623054045,6.140200694145872,-24.306287886701554,-37.96504988623781,2.7572575166822313,-6.266764326762257,-6.266764326747873,40.21568975208845,35430.10146648443,15451.53017802867,15451.53017802867,50881.6316445131,88800.13979639494,88791.54231505924,15451.53017802867,104243.07249308791,104243.07249308791,104243.07249308791,131849.58658579836,126993.42261720904,4856.163968589319,0.0,100052.49733957736,46682.45900372476,59300.04259539177,27606.51409271045,86906.55668810222,20961.147573661638,1550.0,0.0,0.8794987774585423,2.7525568003555936,0.0014947306463915918,1.0,1.0,-6.266764326762257,337481.050327503,1563854.1910957126,4.633902228223172,1563854.1910957126,4.633902228223172,0.7592826643475594,0.09348957729458572,3.309247056716222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309247056716222,1.2788700597280322,1.2791667369811859,2.5876335375463984,5482.884958547856,14200.501253132832,6483.6422027743365,0.0004978318034452639,30234.218124185576,3083.032240794316,19380.0404294287,1976.2141434056177,0.6409969111761425,0.6409969111761425,30044.906225354192,30484.863174865135,0.9819926866693585,0.8,4262.023185014747,4324.433322199387,0.9819926866693585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594033553920414,3.7342260797431748,-0.6585330327027865,4.392759112445962,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7830737659173235,0.0002962323919994726,197.05001881087148,0.0,0.0,0.0,0.0002906087030947222,9.907911030876079e-05,0.00013289270448096303,0.0004397747911626856,0.09348957711281866,0.09348957711281866,0.09348957711281866,0.09347918480772113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485243.80902383407,596.466775646765,0.0,0.09348957711281866,0.09348957729458572,0.09348957729458572,0.375,0.375,0.5,10.65946074979403,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27606.51409271045,20961.147573661638,0.7592826643475594,0.5974717709433436,3.776343134968694,0.5854751768283895,0.40768041925350984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3764315254055,262.3764315254055,-10.77356847459447,247.15390560625576,277.5989574894817,101243.58482165197,101273.87015277434,-30.285331122366987,0.0,nan,277.5989574894817,4.4489574894817,271.50994705402576,-1.6400529459742188,265.4209366896491,-7.729063310350853,259.33192638572166,-13.818073614278319,253.24291592729935,-19.907084072700627,247.15390560625576,-25.996094393744215,1.0,1.0,25732.562594343566,25732.562594343566,277.149498984476,3.99949898447602,277.149498984476,277.149498984476,88789.09829440215,88791.54231505924,-2.444020657087094,0.0,8648.866644398773,8648.866644398773,0.9257667007551516,3325.793291999803,277.149498984476,3.99949898447602,1.0,0.002,0.16288510167279982,0.004812223328074353,0.00025172606898858657,0.001748273931912856,0.12586303449429329,0.12586303449429329,0.0,9.014425490783129e-13,0.9998883432943773,0.9998883432943773,0.0,0.09347913855637495,1.0438738210776183e-05,0.0,0.0,0.0,1600410.595570984,266.8832356732377,0.0,1.0,1283583.6952797922,2601.872193526298,,,,,,,,,,,,,,,,,,3.0,1550.0
1665.0,-27.69109611482224,3.73416353341317,35.10790962260682,32.83681041738021,6.140047250620483,-24.307981778254447,-37.96662107398731,2.7569329129923434,-6.266808065417592,-6.266808065357976,40.21562121143341,35429.46566012945,15451.501120101419,15451.501120101419,50880.96678023087,88799.31528696622,88790.75878144539,15451.501120101419,104242.2599015468,104242.2599015468,104242.2599015468,131848.73174813605,126993.2761477943,4855.455600341757,0.0,100052.29883339751,46682.44920303387,59299.83292262626,27606.471846589262,86906.30476921552,20961.10951958945,1550.0,0.0,0.8794988013575029,2.7525523218999837,0.0014947306463915918,1.0,1.0,-6.266808065417592,337480.4688195076,1563851.2224404358,4.633901416312242,1563851.2224404358,4.633901416312242,0.7592824478285936,0.09348930579771313,3.3092637279558925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3092637279558925,1.278871564314872,1.2791682419170656,2.587643529105098,5482.906129461786,14200.501253132832,6483.634104298898,0.0004978272856457208,30234.005826788267,3083.0105924845147,19380.016222543665,1976.2116749903041,0.6410006114827288,0.6410006114827288,30045.027312857575,30484.863174865135,0.9819976337268472,0.8,4262.040361894679,4324.433322199387,0.9819976337268472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594019272689236,3.73416353341317,-0.6585873180726631,4.392750851485833,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7832229521901181,0.00029617596642317936,197.0515160416228,0.0,0.0,0.0,0.0002906087030947222,9.906179756418167e-05,0.00013291001722554215,0.0004398342990864795,0.09348930560710673,0.09348930560710673,0.09348930560710673,0.0934790352556775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485250.89636765677,596.4644722438106,0.0,0.09348930560710673,0.09348930579771313,0.09348930579771313,0.375,0.375,0.5,10.657920193413553,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,-5.962874638498761e-11,27606.471846589262,20961.10951958945,0.7592824478285936,0.5974631615970556,3.7763179947946757,0.5854692236121197,0.4076742850155043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3754020741146,262.3754020741146,-10.77459792588536,247.15209268375372,277.59871148573535,101249.54133067119,101279.18035602286,-29.639025351667776,0.0,nan,277.59871148573535,4.448711485735373,271.50938769751673,-1.6406123024832482,265.42006394289314,-7.7299360571068405,259.3307402169665,-13.819259783033488,253.2414164178223,-19.90858358217767,247.15209268375372,-25.997907316246256,1.0,1.0,25732.562594343566,25732.562594343566,277.1493646520753,3.9993646520753146,277.1493646520753,277.1493646520753,88788.21619193595,88790.75878144539,-2.5425895094376756,0.0,8648.866644398773,8648.866644398773,0.9257657282272466,3325.810046595672,277.1493646520753,3.9993646520753146,1.0,0.002,0.16293668167169953,0.004811996142220546,0.0002518057591390772,0.001748194239954398,0.1259028795695386,0.1259028795695386,0.0,-9.065248551820559e-13,0.9998896558278453,0.9998896558278453,0.0,0.09347898979765956,1.031600005356806e-05,0.0,0.0,0.0,1600410.5444469843,266.8831919345824,0.0,1.0,1283583.8447893227,2601.8715872704483,,,,,,,,,,,,,,,,,,3.0,1550.0
1670.0,-27.692945786988734,3.7341018301067046,35.10787334492283,32.836299086362146,6.139905416840263,-24.309660666569695,-37.96817878084255,2.756620295674646,-6.266856671938001,-6.266856671934646,40.2155518684683,35428.825028795734,15451.480885653886,15451.480885653886,50880.30591444962,88798.50945123013,88789.9468668512,15451.480885653886,104241.42775250509,104241.42775250509,104241.42775250509,131847.85515658837,126993.1010566047,4854.75409998366,0.0,100052.11469404715,46682.43026912945,59299.64936101966,27606.42740408328,86906.07676510295,20961.06965535969,1550.0,0.0,0.8794988021298009,2.7525473450243316,0.0014947306463915918,1.0,1.0,-6.266856671938001,337479.82259388344,1563848.2190401398,4.633901390075234,1563848.2190401398,4.633901390075234,0.7592822261477894,0.09348903730871264,3.3092794994044006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3092794994044006,1.278873013346424,1.2791696912847694,2.5876529294687494,5482.926047704351,14200.501253132832,6483.626484893659,0.0004978230351256161,30233.806093457624,3082.990225352962,19379.993447631517,1976.2093525955875,0.6410040928265796,0.6410040928265796,30045.14186483392,30484.863174865135,0.9820023137784806,0.8,4262.0566116767695,4324.433322199387,0.9820023137784806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594009327973616,3.7341018301067046,-0.6586432688709456,4.392745098977651,3.5,3.5,1.0,0.6,0.00023197181478972381,0.783370938489207,0.000296120015936639,197.05300094783482,0.0,0.0,0.0,0.0002906087030947222,9.904463612298303e-05,0.00013292717866674077,0.0004398931872755112,0.09348903716536959,0.09348903716536959,0.09348903716536959,0.09347886631880101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485257.9079974606,596.4621933607916,0.0,0.09348903716536959,0.09348903730871264,0.09348903730871264,0.375,0.375,0.5,10.656394559864758,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27606.42740408328,20961.06965535969,0.7592822261477894,0.5974542077492401,3.776294151030363,0.5854631552632757,0.40766798304053864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3743903587176,262.3743903587176,-10.775609641282358,247.15030536240366,277.5984753651241,101255.39123681495,101284.51962265732,-29.128385842377206,0.0,nan,277.5984753651241,4.448475365124125,271.50884135133816,-1.6411586486618148,265.4192073535976,-7.730792646402392,259.32957336936875,-13.820426630631232,253.23993935047343,-19.910060649526542,247.15030536240366,-25.99969463759632,1.0,1.0,25732.562594343566,25732.562594343566,277.14922217023985,3.999222170239875,277.14922217023985,277.14922217023985,88787.41544177021,88789.9468668512,-2.5314250809897203,0.0,8648.866644398773,8648.866644398773,0.9257648081865519,3325.8258969014228,277.14922217023985,3.999222170239875,1.0,0.002,0.16298776273796373,0.004811770220572951,0.0002518846756908679,0.0017481153235639735,0.12594233784543396,0.12594233784543396,0.0,-7.451587090423484e-13,0.9998907228581205,0.9998907228581205,0.0,0.09347882109391847,1.0216214794159381e-05,0.0,0.0,0.0,1600410.48763314,266.883143328062,0.0,1.0,1283584.0109383755,2601.870913542166,,,,,,,,,,,,,,,,,,3.0,1550.0
1675.0,-27.694782116752066,3.7340411819849537,35.10783779275399,32.835832074657105,6.139783795246571,-24.311325525547023,-37.96971937464548,2.756327202930638,-6.266900928891573,-6.2669009288523805,40.21548466059483,35428.15140115232,15451.45556124368,15451.45556124368,50879.606962396,88797.7372664414,88789.16896102122,15451.45556124368,104240.6245222649,104240.6245222649,104240.6245222649,131847.0099669588,126992.949524866,4854.060442092817,0.0,100051.96060032595,46682.37473134187,59299.53985442676,27606.385444693915,86905.92529912067,20961.031912501785,1550.0,0.0,0.8794988182086916,2.752542813511814,0.0014947306463915918,1.0,1.0,-6.266900928891573,337479.2341967645,1563845.3081204302,4.633900843832789,1563845.3081204302,4.633900843832789,0.7592820130145144,0.09348877199183639,3.3092935365792706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3092935365792706,1.278874371881418,1.2791710501349218,2.5876611568271546,5482.943480489555,14200.501253132832,6483.619816171168,0.0004978193149691452,30233.631285469775,3082.9723998990253,19379.97351437372,1976.2073199689721,0.6410071397440008,0.6410071397440008,30045.2438202551,30484.863174865135,0.9820064791982355,0.8,4262.071074573263,4324.433322199387,0.9820064791982355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593996881670976,3.7340411819849537,-0.6586967174446636,4.392737899429617,3.5,3.5,1.0,0.6,0.00023197181478972381,0.783517887161693,0.0002960644786681842,197.0544751649801,0.0,0.0,0.0,0.0002906087030947222,9.902766591982067e-05,0.00013294414886990313,0.0004399512125812028,0.0934887718708219,0.0934887718708219,0.0934887718708219,0.09347871413371966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485264.84809866454,596.4599377835767,0.0,0.0934887718708219,0.09348877199183639,0.09348877199183639,0.375,0.375,0.5,10.654885926409117,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,27606.385444693915,20961.031912501785,0.7592820130145144,0.5974439513042457,3.7762710021033303,0.5854561330228516,0.4076609423259979,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37339587478846,262.37339587478846,-10.77660412521152,247.1485373710501,277.59825438330466,101261.20141558674,101289.8336909594,-28.632275372680468,0.0,nan,277.59825438330466,4.448254383304686,271.5083109745844,-1.6416890254155874,265.4183675734676,-7.7316324265323715,259.328424178734,-13.82157582126598,253.23848076759003,-19.911519232409944,247.1485373710501,-26.001462628949866,1.0,1.0,25732.562594343566,25732.562594343566,277.1490879702276,3.999087970227606,277.1490879702276,277.1490879702276,88786.68881259506,88789.16896102122,-2.4801484261552105,0.0,8648.866644398773,8648.866644398773,0.9257639893139519,3325.840004262167,277.1490879702276,3.999087970227606,1.0,0.002,0.16303827394740297,0.004811547503862111,0.00025196271381388034,0.0017480372884097109,0.12598135690694018,0.12598135690694018,0.0,2.223591102912259e-12,0.9998919416891943,0.9998919416891943,0.0,0.09347866975305565,1.0102238780740486e-05,0.0,0.0,0.0,1600410.4359032665,266.8830990711084,0.0,1.0,1283584.1622195072,2601.870300102999,,,,,,,,,,,,,,,,,,3.0,1550.0
