time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1680.0,-27.696601546206246,3.733981698478364,35.10780299433758,32.83533988231795,6.139652682996881,-24.31297612330007,-37.971250294335164,2.7560272589484387,-6.266942321438421,-6.266942321446758,40.21541911203722,35427.51370250896,15451.427610784314,15451.427610784314,50878.94131329327,88796.94486443615,88788.41427393536,15451.427610784314,104239.84188471967,104239.84188471967,104239.84188471967,131846.1870982267,126992.81198316358,4853.375115063133,0.0,100051.7815640966,46682.35039836992,59299.367961918535,27606.345213507044,86905.71317542558,20960.995656647927,1550.0,0.0,0.8794988434111033,2.7525385752940634,0.0014947306463915918,1.0,1.0,-6.266942321438421,337478.6838827287,1563842.4690730167,4.633899987640228,1563842.4690730167,4.633899987640228,0.7592818062128801,0.09348851003386571,3.3093087643789483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3093087643789483,1.2788757621760618,1.2791724407520915,2.587670250899132,5482.9627497368165,14200.501253132832,6483.612444833166,0.0004978152028803081,30233.43806448146,3082.952696841578,19379.95148095114,1976.2050731851489,0.6410105076246322,0.6410105076246322,30045.35442337654,30484.863174865135,0.9820109979264118,0.8,4262.086764190144,4324.433322199387,0.9820109979264118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593983144732055,3.733981698478364,-0.6587482548362953,4.392729953314659,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7836635127651179,0.0002960094619835275,197.05593583620504,0.0,0.0,0.0,0.0002906087030947222,9.901080494149741e-05,0.00013296100984822642,0.00044000903521141136,0.09348850987886279,0.09348850987886279,0.09348850987886279,0.09347857287887883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485271.7091975959,596.4577079147109,0.0,0.09348850987886279,0.09348851003386571,0.09348851003386571,0.375,0.375,0.5,10.653395367666231,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27606.345213507044,20960.995656647927,0.7592818062128801,0.5974349292434307,3.7762467892422986,0.5854499025925991,0.40765459954279315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.372411503001,262.372411503001,-10.777588496998987,247.14678673640736,277.5980362718723,101266.86659627348,101295.20773181765,-28.341135544192063,0.0,nan,277.5980362718723,4.448036271872297,271.50778636178495,-1.6422136382150256,265.4175364553434,-7.732463544656582,259.3272865519088,-13.822713448091179,253.23703664068898,-19.912963359310993,247.14678673640736,-26.003213263592613,1.0,1.0,25732.562594343566,25732.562594343566,277.1489593191383,3.9989593191383506,277.1489593191383,277.1489593191383,88785.89284296498,88788.41427393536,-2.5214309703733306,0.0,8648.866644398773,8648.866644398773,0.9257631009827072,3325.855308200843,277.1489593191383,3.9989593191383506,1.0,0.002,0.16308817963385847,0.004811327854737247,0.00025203981762086084,0.0017479601812029906,0.12601990881043043,0.12601990881043043,0.0,-1.1761485882444411e-12,0.9998932367341031,0.9998932367341031,0.0,0.09347852889521066,9.981138655047786e-06,0.0,0.0,0.0,1600410.38752144,266.88305767856156,0.0,1.0,1283584.3037093494,2601.869726367294,,,,,,,,,,,,,,,,,,3.0,1550.0
1685.0,-27.698392763810787,3.7339286080439704,35.10777289078733,32.835097750090085,6.139667691769796,-24.314586718272842,-37.97274146983398,2.755861641930896,-6.266896110942355,-6.266896110904283,40.215384131714714,35426.741156968754,15451.274190775051,15451.274190775051,50878.01534774381,88796.26703948439,88788.25487608601,15451.274190775051,104239.52906686105,104239.52906686105,104239.52906686105,131845.87949622303,126993.15826865524,4852.72122756779,0.0,100051.7270514333,46682.201154611554,59299.47321869084,27606.350429361974,86905.82364805281,20960.997707901748,1550.0,0.0,0.8794992238708369,2.752543306826061,0.0014947306463915918,1.0,1.0,-6.266896110942355,337479.2982514647,1563840.9540023778,4.633887062420993,1563840.9540023778,4.633887062420993,0.7592817370603155,0.09348825910590662,3.309315380664405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309315380664405,1.278876529842208,1.2791732085963239,2.587673871122429,5482.970420555568,14200.501253132832,6483.609510377932,0.000497813565905896,30233.36114654207,3082.9448533945915,19379.942709668074,1976.2041787631938,0.6410118483265183,0.6410118483265183,30045.402478995627,30484.863174865135,0.9820129612563839,0.8,4262.093581124808,4324.433322199387,0.9820129612563839,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593907742704893,3.7339286080439704,-0.6587577290633648,4.392686337107335,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7838069088553145,0.00029595530757505005,197.05737387959505,0.0,0.0,0.0,0.0002906087030947222,9.899438424066871e-05,0.00013297743054905512,0.0004400642561972208,0.09348825862816379,0.09348825862816379,0.09348825862816379,0.09347877400344862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485278.39127089875,596.4555376309443,0.0,0.09348825862816379,0.09348825910590662,0.09348825910590662,0.375,0.375,0.5,10.651972653777715,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,27606.350429361974,20960.997707901748,0.7592817370603155,0.5974208409291983,3.77621596512744,0.5854385035666567,0.4076451918853946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37147779820776,262.37147779820776,-10.778522201792214,247.1450622746062,277.59789332290904,101273.20500089943,101300.08737586653,-26.882374967095544,0.0,nan,277.59789332290904,4.447893322909067,271.5073271117519,-1.6426728882480575,265.4167609025038,-7.733239097496153,259.3261946945435,-13.82380530545646,253.23562848293204,-19.914371517067934,247.1450622746062,-26.004937725393773,1.0,1.0,25732.562594343566,25732.562594343566,277.14898709976904,3.9989870997690673,277.14898709976904,277.14898709976904,88785.20228484689,88788.25487608601,-3.0525912391167367,0.0,8648.866644398773,8648.866644398773,0.9257627150133045,3325.861957567727,277.14898709976904,3.9989870997690673,1.0,0.002,0.16313580013299,0.004811133483175736,0.0002521134352939906,0.001747886561256878,0.1260567176469953,0.1260567176469953,0.0,-3.44913160532645e-12,0.9998981251608544,0.9998981251608544,0.0,0.0934787350045482,9.524101358415304e-06,0.0,0.0,0.0,1600410.4415347439,266.8831038890576,0.0,1.0,1283584.1457505699,2601.870366883879,,,,,,,,,,,,,,,,,,3.0,1550.0
1690.0,-27.70017360124424,3.7338743686971405,35.1077412344597,32.834511540737026,6.139472855422644,-24.316208955572968,-37.974245637282706,2.7555082084985703,-6.266968190299281,-6.266968190294241,40.21531246928088,35426.17308611067,15451.301753641685,15451.301753641685,50877.47483975235,88795.45683010077,88787.30933157325,15451.301753641685,104238.61108521494,104238.61108521494,104238.61108521494,131844.90704971188,126992.84095490465,4852.06609480724,0.0,100051.50670108853,46682.22295293124,59299.20416461921,27606.295964496927,86905.50012911613,20960.94966544264,1550.0,0.0,0.8794991072741365,2.7525359265622167,0.0014947306463915918,1.0,1.0,-6.266968190299281,337478.3399565025,1563837.850155937,4.633891023517242,1563837.850155937,4.633891023517242,0.7592814947865323,0.09348801104630672,3.309333703626127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309333703626127,1.2788781680759802,1.27917484721014,2.5876848837015367,5482.993754889224,14200.501253132832,6483.600583779575,0.0004978085862610391,30233.127167399092,3082.9209941620325,19379.916027468214,1976.2014579360143,0.6410159266741654,0.6410159266741654,30045.535562825098,30484.863174865135,0.9820183984492259,0.8,4262.1124597447815,4324.433322199387,0.9820183984492259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593921289151856,3.7338743686971405,-0.6588198043353213,4.392694173032462,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7839495020367369,0.0002959014760351915,197.05880361027803,0.0,0.0,0.0,0.0002906087030947222,9.897782302245482e-05,0.00013299399176726898,0.0004401214993351989,0.09348801085329118,0.09348801085329118,0.09348801085329118,0.09347851097063856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485284.9069677063,596.4534195360925,0.0,0.09348801085329118,0.09348801104630672,0.09348801104630672,0.375,0.375,0.5,10.650547697553371,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27606.295964496927,20960.94966544264,0.7592814947865323,0.597413971826078,3.776195064988399,0.5854344634593129,0.4076401727563589,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3705156028809,262.3705156028809,-10.779484397119063,247.14334987827226,277.59768132802867,101278.10302991873,101305.80568103422,-27.702651115512516,0.0,nan,277.59768132802867,4.447681328028693,271.50681503733296,-1.6431849626670214,265.4159487476237,-7.734051252376275,259.3250824584556,-13.82491754154438,253.23421616757244,-19.915783832427536,247.14334987827226,-26.006650121727716,1.0,1.0,25732.562594343566,25732.562594343566,277.14880569455045,3.9988056945504695,277.14880569455045,277.14880569455045,88784.34497554717,88787.30933157325,-2.9643560260883532,0.0,8648.866644398773,8648.866644398773,0.9257616461176778,3325.8803721442578,277.14880569455045,3.9988056945504695,1.0,0.002,0.1631835154850506,0.0048109177283226215,0.0002521871381741329,0.0017478128637672648,0.12609356908706645,0.12609356908706645,0.0,1.941397563542946e-12,0.9998979220220551,0.9998979220220551,0.0,0.09347846797917701,9.543067129699845e-06,0.0,0.0,0.0,1600410.3572845166,266.8830318097007,0.0,1.0,1283584.3921354245,2601.869367803163,,,,,,,,,,,,,,,,,,3.0,1550.0
1695.0,-27.701946002537948,3.7338196833347745,35.10770886249797,32.83403817275541,6.139339432502353,-24.317817459017526,-37.97573649846015,2.7552108875157297,-6.267029802714433,-6.267029802705574,40.215243880146566,35425.54339602982,15451.31245593234,15451.31245593234,50876.85585196216,88794.70758491868,88786.4406881391,15451.31245593234,104237.75314407144,104237.75314407144,104237.75314407144,131843.99986132138,126992.58710332122,4851.412758000163,0.0,100051.35098356982,46682.18678980378,59299.07132640671,27606.246717249956,86905.31804365666,20960.905994331748,1550.0,0.0,0.8794990353113212,2.752529618029409,0.0014947306463915918,1.0,1.0,-6.267029802714433,337477.5208212122,1563834.8794259178,4.633893468283481,1563834.8794259178,4.633893468283481,0.7592812673529494,0.09348776310519182,3.309347919566063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309347919566063,1.2788795462207156,1.279176225674583,2.587693211096926,5483.011399640794,14200.501253132832,6483.593833643704,0.0004978048207648515,30232.950241354196,3082.9029527263842,19379.89585086038,1976.1994004946012,0.6410190105877115,0.6410190105877115,30045.6388163217,30484.863174865135,0.9820226169160892,0.8,4262.127106779895,4324.433322199387,0.9820226169160892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.59392654905514,3.7338196833347745,-0.6588775322820952,4.39269721561687,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7840914475316376,0.0002958479084550452,197.06022658867516,0.0,0.0,0.0,0.0002906087030947222,9.896141083496882e-05,0.00013301040395475498,0.00044017770360831005,0.09348776295857979,0.09348776295857979,0.09348776295857979,0.09347828907875684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485291.41874804854,596.451302852263,0.0,0.09348776295857979,0.09348776310519182,0.09348776310519182,0.375,0.375,0.5,10.649126641299537,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27606.246717249956,20960.905994331748,0.7592812673529494,0.5974046912308781,3.776175048660714,0.5854285675176323,0.4076337811482824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3695582934783,262.3695582934783,-10.780441706521685,247.1416490314103,277.597467555794,101283.51444827921,101311.07642947527,-27.561981196050304,0.0,nan,277.597467555794,4.447467555794049,271.506303850562,-1.6436961494379716,265.4151401458003,-7.734859854199669,259.3239764413214,-13.826023558678571,253.23281273598207,-19.91718726401791,247.1416490314103,-26.008350968589667,1.0,1.0,25732.562594343566,25732.562594343566,277.14864364777355,3.9986436477735765,277.14864364777355,277.14864364777355,88783.68828021578,88786.4406881391,-2.7524079233262455,0.0,8648.866644398773,8648.866644398773,0.925760816808469,3325.8946591638933,277.14864364777355,3.9986436477735765,1.0,0.002,0.16323109819996995,0.004810704382087516,0.00025226064148642103,0.0017477393604350049,0.1261303207432105,0.1261303207432105,0.0,1.921425692164025e-12,0.9998982055084823,0.9998982055084823,0.0,0.0934782465658834,9.516539308420552e-06,0.0,0.0,0.0,1600410.2852685552,266.88297019728554,0.0,1.0,1283584.6027416307,2601.868513803854,,,,,,,,,,,,,,,,,,3.0,1550.0
1700.0,-27.703702776461828,3.7337641512963247,35.10767561031515,32.83349816864359,6.139157748249086,-24.31941672398234,-37.977218453865476,2.754871694027575,-6.26709848758685,-6.2670984875858124,40.215172649461,35424.95661489371,15451.332777072903,15451.332777072903,50876.28939196661,88793.95079443332,88785.52694006317,15451.332777072903,104236.85971713607,104236.85971713607,104236.85971713607,131843.05345437548,126992.29413320233,4850.7593211731455,0.0,100051.17329111788,46682.179105783835,59298.88242814894,27606.1937372394,86905.07616538834,20960.859168941995,1550.0,0.0,0.8794989353236159,2.7525225853568425,0.0014947306463915918,1.0,1.0,-6.26709848758685,337476.60765964724,1563831.7942885535,4.6338968651294286,1563831.7942885535,4.6338968651294286,0.759281028324699,0.0934875147160411,3.309364139537159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309364139537159,1.278881118456869,1.2791777982754695,2.5877027127668626,5483.03153253922,14200.501253132832,6483.586131543818,0.0004978005242494298,30232.74836872767,3082.882367447362,19379.872828768395,1976.1970528945558,0.6410225293580872,0.6410225293580872,30045.756625428792,30484.863174865135,0.9820274300632255,0.8,4262.1438186025935,4324.433322199387,0.9820274300632255,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593936536378176,3.7337641512963247,-0.6589388414749342,4.392702992771259,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7842321688608794,0.000295794821993428,197.06163704086543,0.0,0.0,0.0,0.0002906087030947222,9.894509917859323e-05,0.00013302671561113058,0.0004402338422438835,0.09348751458629377,0.09348751458629377,0.09348751458629377,0.09347803961585774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485297.9183283752,596.4491899880752,0.0,0.09348751458629377,0.0934875147160411,0.0934875147160411,0.375,0.375,0.5,10.647705472510877,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27606.1937372394,20960.859168941995,0.759281028324699,0.5973966989650655,3.7761556179649807,0.5854236787635323,0.4076281637159694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36859471053924,262.36859471053924,-10.781405289460736,247.1399601989733,277.59722922222585,101288.63536931438,101316.37797138905,-27.742602074703985,0.0,nan,277.59722922222585,4.447229222225872,271.5057754173901,-1.6442245826098656,265.4143216128148,-7.735678387185203,259.3228678083445,-13.827132191655494,253.2314140034868,-19.918585996513173,247.1399601989733,-26.010039801026664,1.0,1.0,25732.562594343566,25732.562594343566,277.148469313435,3.9984693134350096,277.148469313435,277.148469313435,88782.90679044275,88785.52694006317,-2.6201496204157593,0.0,8648.866644398773,8648.866644398773,0.9257598705883389,3325.910960234845,277.148469313435,3.9984693134350096,1.0,0.002,0.16327868603026732,0.0048104897729299425,0.0002523341490126068,0.0017476658577219848,0.12616707450630338,0.12616707450630338,0.0,6.734591617013619e-12,0.9998981943526848,0.9998981943526848,0.0,0.09347799715908954,9.517556951556953e-06,0.0,0.0,0.0,1600410.2049858544,266.8829015124131,0.0,1.0,1283584.837523135,2601.867561775227,,,,,,,,,,,,,,,,,,3.0,1550.0
1705.0,-27.70544204146887,3.733709574185407,35.10764299035185,32.8330103768036,6.139028313049382,-24.32099500598897,-37.97868228340519,2.7545812769216886,-6.267138229563159,-6.267138229537304,40.215110802700174,35424.35727537999,15451.30985675159,15451.30985675159,50875.66713213158,88793.17269265713,88784.80932866002,15451.30985675159,104236.1191854116,104236.1191854116,104236.1191854116,131842.274695134,126992.16118574492,4850.113509389082,0.0,100050.98313581581,46682.167716383825,59298.683799368875,27606.155509722397,86904.83930909127,20960.824745561906,1550.0,0.0,0.8794989554110186,2.7525185161658716,0.0014947306463915918,1.0,1.0,-6.267138229563159,337476.0792931643,1563829.1155916413,4.633896182707362,1563829.1155916413,4.633896182707362,0.7592808327903491,0.09348726807636284,3.3093795634646757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3093795634646757,1.2788824646068733,1.279179144737759,2.5877120494274464,5483.051315802629,14200.501253132832,6483.5785630930895,0.0004977963023138006,30232.550004348803,3082.862139910041,19379.850206162686,1976.1947460307738,0.6410259870032462,0.6410259870032462,30045.868652594578,30484.863174865135,0.9820320069907746,0.8,4262.159710227428,4324.433322199387,0.9820320069907746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593925271623998,3.733709574185407,-0.6589869025030337,4.392696476688441,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7843715145432637,0.0002957422732578452,197.06303345565004,0.0,0.0,0.0,0.0002906087030947222,9.892898946931658e-05,0.00013304282532040722,0.0004402892071809563,0.0934872679432178,0.0934872679432178,0.0934872679432178,0.09347790355762256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485304.3837399217,596.4470886620736,0.0,0.0934872679432178,0.09348726807636284,0.09348726807636284,0.375,0.375,0.5,10.646300816204032,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,27606.155509722397,20960.824745561906,0.7592808327903491,0.5973885928941481,3.776131830913423,0.5854181140728418,0.40762237818986663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3676465133289,262.3676465133289,-10.78235348667107,247.13828718702828,277.5970058396683,101294.14775227195,101321.44738402768,-27.299631755717506,0.0,nan,277.5970058396683,4.44700583966835,271.50526210911653,-1.644737890883448,265.4135183785947,-7.736481621405289,259.3217746480878,-13.828225351912181,253.2300309174779,-19.919969082522073,247.13828718702828,-26.011712812971695,1.0,1.0,25732.562594343566,25732.562594343566,277.1483465997564,3.9983465997564167,277.1483465997564,277.1483465997564,88782.11021013292,88784.80932866002,-2.6991185271035647,0.0,8648.866644398773,8648.866644398773,0.9257589708042077,3325.926461281999,277.1483465997564,3.9983465997564167,1.0,0.002,0.16332571570580962,0.004810282645028769,0.00025240680896958955,0.001747593191066817,0.12620340448479478,0.12620340448479478,0.0,3.640664159032525e-14,0.9998993880696753,0.9998993880696753,0.0,0.09347786214186089,9.405934501948782e-06,0.0,0.0,0.0,1600410.1585331927,266.8828617704368,0.0,1.0,1283584.9733707723,2601.867010919258,,,,,,,,,,,,,,,,,,3.0,1550.0
1710.0,-27.70716793810761,3.7336550793793872,35.10761029666655,32.83253190983089,6.138884852478095,-24.322562659071043,-37.98013326069338,2.7542795720286732,-6.26719144667743,-6.267191446668972,40.21504502088442,35423.74635871815,15451.307882744713,15451.307882744713,50875.05424146286,88792.44237906358,88784.00492763617,15451.307882744713,104235.31281038088,104235.31281038088,104235.31281038088,131841.42338347947,126991.95186054973,4849.471522929743,0.0,100050.82789173033,46682.131866685195,59298.55113893903,27606.11057309858,86904.6617120376,20960.784702321882,1550.0,0.0,0.87949891795511,2.7525130672596476,0.0014947306463915918,1.0,1.0,-6.26719144667743,337475.37177679676,1563826.2664635747,4.633897455183413,1563826.2664635747,4.633897455183413,0.7592806182102164,0.09348702328884939,3.3093938775024228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3093938775024228,1.2788838630813648,1.279180543536674,2.587720412335732,5483.069035801765,14200.501253132832,6483.5717838909195,0.0004977925206688305,30232.372330137383,3082.84402218264,19379.829942673736,1976.1926797299523,0.6410290840244381,0.6410290840244381,30045.9726183087,30484.863174865135,0.9820362545673815,0.8,4262.174458294228,4324.433322199387,0.9820362545673815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5939243014498965,3.7336550793793872,-0.6590408361130686,4.392695915492456,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7845098156027758,0.00029569013691879557,197.0644191568506,0.0,0.0,0.0,0.0002906087030947222,9.89130235927109e-05,0.00013305879119701293,0.00044034394893526787,0.09348702312492213,0.09348702312492213,0.09348702312492213,0.09347771452705755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485310.78984509164,596.4450063806966,0.0,0.09348702312492213,0.09348702328884939,0.09348702328884939,0.375,0.375,0.5,10.644904531890694,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27606.11057309858,20960.784702321882,0.7592806182102164,0.597379626961185,3.776111451331759,0.5854122579757525,0.4076161814667236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36670543112905,262.36670543112905,-10.783294568870929,247.13662798406597,277.59678287821276,101299.42514391983,101326.51992404385,-27.09478012401308,0.0,nan,277.59678287821276,4.446782878212787,271.50475189938595,-1.645248100614026,265.41272092052213,-7.737279079477844,259.3206899417197,-13.82931005828027,253.22865896286777,-19.92134103713221,247.13662798406597,-26.01337201593401,1.0,1.0,25732.562594343566,25732.562594343566,277.14820037610065,3.9982003761006695,277.14820037610065,277.14820037610065,88781.3911538401,88784.00492763617,-2.6137737960671075,0.0,8648.866644398773,8648.866644398773,0.9257581357653533,3325.940846889935,277.14820037610065,3.9982003761006695,1.0,0.002,0.16337246767218305,0.004810074325448364,0.00025247903273551477,0.001747520967210682,0.12623951636775738,0.12623951636775738,0.0,-5.380331596915866e-14,0.9998999819262633,0.9998999819262633,0.0,0.09347767289686067,9.350391988730453e-06,0.0,0.0,0.0,1600410.0963299917,266.88280855332255,0.0,1.0,1283585.155279631,2601.866273287438,,,,,,,,,,,,,,,,,,3.0,1550.0
1715.0,-27.70893071369652,3.733589363088929,35.107568959716026,32.83165491828697,6.138471712397373,-24.324190471103222,-37.98164203818885,2.7537314697721667,-6.2674314710695285,-6.267431471116445,40.2149159194595,35423.341237560664,15451.577188847301,15451.577188847301,50874.91842640797,88791.60969591992,88781.9454210357,15451.577188847301,104233.522609883,104233.522609883,104233.522609883,131839.49201939188,126990.70851359594,4848.783505795941,0.0,100050.53421120762,46682.26575274229,59298.07606496147,27605.969409508885,86904.04547447036,20960.66363514152,1550.0,0.0,0.8794981158876006,2.7524884912412038,0.0014947306463915918,1.0,1.0,-6.2674314710695285,337472.18069026456,1563820.6748614726,4.6339247035499005,1563820.6748614726,4.6339247035499005,0.7592801152609266,0.0934867637761994,3.3094203527601413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3094203527601413,1.2788864036745184,1.2791830847192045,2.5877359734621135,5483.102007961283,14200.501253132832,6483.559169387215,0.0004977854839690333,30232.041731345165,3082.8103104877982,19379.792237078,1976.1888348292232,0.6410348467131367,0.6410348467131367,30046.164913154593,30484.863174865135,0.98204411088908,0.8,4262.201736298873,4324.433322199387,0.98204411088908,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594056658540473,3.733589363088929,-0.6591831141953071,4.392772477284236,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7846510990500541,0.000295636895265377,197.06583448782413,0.0,0.0,0.0,0.0002906087030947222,9.889642423417845e-05,0.00013307539055554537,0.0004404024059560265,0.09348676383895112,0.09348676383895112,0.09348676383895112,0.09347679465716269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485317.3671934024,596.4428654131649,0.0,0.09348676383895112,0.0934867637761994,0.0934867637761994,0.375,0.375,0.5,10.64340917384032,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,27605.969409508885,20960.66363514152,0.7592801152609266,0.5973775809986506,3.7761103527435127,0.5854148463244256,0.4076144101711227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36568704597624,262.36568704597624,-10.784312954023733,247.13494978592777,277.59642430602884,101303.16279187976,101332.48320897362,-29.32041709387267,0.0,nan,277.59642430602884,4.4464243060288595,271.5041294020088,-1.645870597991177,265.4118344979806,-7.738165502019399,259.31953959397157,-13.830460406028408,253.22724468993988,-19.922755310060097,247.13494978592777,-26.015050214072204,1.0,1.0,25732.562594343566,25732.562594343566,277.1477222272046,3.9977222272046333,277.1477222272046,277.1477222272046,88780.72523667016,88781.9454210357,-1.2201843655493576,0.0,8648.866644398773,8648.866644398773,0.9257565912709856,3325.9674545239423,277.1477222272046,3.9977222272046333,1.0,0.002,0.16342256841518626,0.004809818611165005,0.00025255633465223303,0.0017474436672782715,0.12627816732611652,0.12627816732611652,0.0,1.9305043674755495e-12,0.9998928174863079,0.9998928174863079,0.0,0.09347674362986093,1.0020146338475213e-05,0.0,0.0,0.0,1600409.815775282,266.88256852893045,0.0,1.0,1283585.9757398884,2601.8629463635916,,,,,,,,,,,,,,,,,,5.0,1550.0
1720.0,-27.71067870596816,3.7335190164505274,35.10752504036009,32.83090648418295,6.138167485789308,-24.32579408681278,-37.98312842901794,2.7532828667946965,-6.267573746102698,-6.2675737460850325,40.21481421322827,35422.87683666148,15451.688318117438,15451.688318117438,50874.56515477892,88790.76324259597,88780.5352814586,15451.688318117438,104232.22359957603,104232.22359957603,104232.22359957603,131838.1000919635,126990.02274875736,4848.077343206152,0.0,100050.24803159123,46682.36162619138,59297.65156155539,27605.876492387477,86903.52805394286,20960.5829266666,1550.0,0.0,0.8794977355862029,2.7524739238292804,0.0014947306463915918,1.0,1.0,-6.267573746102698,337470.2891772804,1563816.2698020022,4.633937623411038,1563816.2698020022,4.633937623411038,0.7592797472830336,0.09348649212216444,3.309443873627664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309443873627664,1.2788884830707568,1.2791851645978292,2.5877501576066373,5483.132062461478,14200.501253132832,6483.547670863304,0.0004977790698527738,30231.74039266018,3082.7795824935306,19379.75786722055,1976.1853300791352,0.6410400994289323,0.6410400994289323,30046.335749442973,30484.863174865135,0.9820510905190367,0.8,4262.225970297691,4324.433322199387,0.9820510905190367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594111275746441,3.7335190164505274,-0.6592850540874791,4.3928040705380065,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7847912247595733,0.0002955841088319892,197.06723796936026,0.0,0.0,0.0,0.0002906087030947222,9.888007368712983e-05,0.00013309174110259398,0.0004404596472224188,0.09348649213798174,0.09348649213798174,0.09348649213798174,0.09347625951592427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485324.2673628007,596.4406210051518,0.0,0.09348649213798174,0.09348649212216444,0.09348649212216444,0.375,0.375,0.5,10.64187426344181,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,27605.876492387477,20960.5829266666,0.7592797472830336,0.5973740258480539,3.7760964260438907,0.5854142667625645,0.4076114932258418,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3646645954069,262.3646645954069,-10.78533540459307,247.13327284786368,277.59605634294894,101308.14611541228,101337.58358013416,-29.437464721881952,0.0,nan,277.59605634294894,4.446056342948964,271.50349964395235,-1.6465003560476248,265.4109429449216,-7.739057055078376,259.3183862458863,-13.831613754113675,253.2258295468685,-19.924170453131467,247.13327284786368,-26.016727152136298,1.0,1.0,25732.562594343566,25732.562594343566,277.14741690895704,3.9974169089570637,277.14741690895704,277.14741690895704,88779.86025466047,88780.5352814586,-0.6750267981260549,0.0,8648.866644398773,8648.866644398773,0.9257552191214659,3325.9910929958023,277.14741690895704,3.9974169089570637,1.0,0.002,0.16347397589182916,0.004809574676203403,0.00025263570676642606,0.0017473642916930622,0.12631785338321302,0.12631785338321302,0.0,-1.5405116418620857e-12,0.9998900215727634,0.9998900215727634,0.0,0.09347621062479297,1.0281497371461506e-05,0.0,0.0,0.0,1600409.649475417,266.8824262538973,0.0,1.0,1283586.4620691435,2601.8609743265433,,,,,,,,,,,,,,,,,,5.0,1550.0
1725.0,-27.712372048619997,3.7334549363884966,35.107487020135004,32.83060120828452,6.138130191280896,-24.32732182460792,-37.98454717090351,2.753079967193308,-6.267540483073901,-6.267540483063908,40.21476985597127,35422.2027399093,15451.537923053962,15451.537923053962,50873.74066296326,88790.1033179919,88780.2974255938,15451.537923053962,104231.83534864776,104231.83534864776,104231.83534864776,131837.70855631295,126990.30821999264,4847.400336320302,0.0,100050.1683328397,46682.267754506,59297.66730925967,27605.87320766518,86903.54051692484,20960.57759035685,1550.0,0.0,0.8794980819001421,2.7524773295952865,0.0014947306463915918,1.0,1.0,-6.267540483073901,337470.7314006558,1563814.3486214674,4.633925858194967,1563814.3486214674,4.633925858194967,0.7592796443235432,0.09348622702998322,3.309452501916188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309452501916188,1.2788894235675554,1.279186105312808,2.5877550012762076,5483.142325616073,14200.501253132832,6483.543744235599,0.0004977768795113031,30231.637491370613,3082.7690894822,19379.74613026757,1976.1841332430106,0.641041893142552,0.641041893142552,30046.39841819247,30484.863174865135,0.9820536508948817,0.8,4262.234860179434,4324.433322199387,0.9820536508948817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594037360403092,3.7334549363884966,-0.659306377912559,4.3927613143010555,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7849269953053376,0.0002955329809996998,197.06859759120036,0.0,0.0,0.0,0.0002906087030947222,9.886446961920142e-05,0.0001331073451705224,0.000440512436498007,0.09348622700720428,0.09348622700720428,0.09348622700720428,0.09347641198608263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485331.1428282435,596.4383874105384,0.0,0.09348622700720428,0.09348622702998322,0.09348622702998322,0.375,0.375,0.5,10.64040201505827,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27605.87320766518,20960.57759035685,0.7592796443235432,0.5973624991885291,3.7760675221858815,0.5854046953709025,0.407603677930828,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3637248459033,262.3637248459033,-10.7862751540967,247.13163085604398,277.5958188357661,101314.55802197954,101341.61443410834,-27.056412128802634,0.0,nan,277.5958188357661,4.445818835766147,271.5029812398268,-1.6470187601731823,265.41014364388576,-7.739856356114217,259.31730604792057,-13.83269395207941,253.22446845197655,-19.92553154802343,247.13163085604398,-26.018369143955994,1.0,1.0,25732.562594343566,25732.562594343566,277.147422670587,3.9974226705870137,277.147422670587,277.147422670587,88779.085744006,88780.2974255938,-1.2116815877961926,0.0,8648.866644398773,8648.866644398773,0.9257547157668821,3325.999764425769,277.147422670587,3.9974226705870137,1.0,0.002,0.16352325467860185,0.004809370967802591,0.0002527118804152133,0.0017472881204885664,0.12635594020760665,0.12635594020760665,0.0,9.037796552813226e-13,0.9998945753078355,0.9998945753078355,0.0,0.09347637127327696,9.855756706252566e-06,0.0,0.0,0.0,1600409.6883553306,266.8824595169261,0.0,1.0,1283586.3483683812,2601.861435376368,,,,,,,,,,,,,,,,,,3.0,1550.0
1730.0,-27.714049668240296,3.7333953410703495,35.10745273437066,32.83025884246456,6.138096459851844,-24.328835055419415,-37.985948694962985,2.7528818464883047,-6.267530413320003,-6.2675304133300065,40.21472134175131,35421.548421596875,15451.430290548547,15451.430290548547,50872.97871214542,88789.37454586758,88779.90733673505,15451.430290548547,104231.3376272836,104231.3376272836,104231.3376272836,131837.19696273035,126990.45187474384,4846.745087986506,0.0,100050.02417578129,46682.198049705585,59297.58458452856,27605.859335446756,86903.44391997531,20960.563510437827,1550.0,0.0,0.8794983192869479,2.7524783606272405,0.0014947306463915918,1.0,1.0,-6.267530413320003,337470.8652755151,1563812.247398201,4.633917793530077,1563812.247398201,4.633917793530077,0.7592795158353876,0.09348597309116081,3.3094636079439796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3094636079439796,1.278890341914158,1.279187023872452,2.587761827171667,5483.156788869467,14200.501253132832,6483.538210623683,0.0004977737927774795,30231.49247981544,3082.7543024188117,19379.729589931245,1976.1824465980987,0.641044420908774,0.641044420908774,30046.47908314202,30484.863174865135,0.9820569465201048,0.8,4262.24630291394,4324.433322199387,0.9820569465201048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593984461767928,3.7333953410703495,-0.6593353740820449,4.392730715152394,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7850615301956007,0.0002954823359284046,197.06994460717505,0.0,0.0,0.0,0.0002906087030947222,9.884905715562464e-05,0.00013312275763409918,0.00044056492177919784,0.09348597303424058,0.09348597303424058,0.09348597303424058,0.09347647223116749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485337.7712240167,596.4362337875415,0.0,0.09348597303424058,0.09348597309116081,0.09348597309116081,0.375,0.375,0.5,10.638976906991836,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27605.859335446756,20960.563510437827,0.7592795158353876,0.5973522980704812,3.77603912161386,0.5853965782874105,0.40759660174359336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36282934586734,262.36282934586734,-10.787170654132638,247.1300133729521,277.59564531878266,101320.45588998971,101346.23831206663,-25.782422076945593,0.0,nan,277.59564531878266,4.445645318782681,271.50251892963377,-1.6474810703662115,265.4093925404472,-7.740607459552791,259.31626615127743,-13.833733848722545,253.22313976211072,-19.926860237889258,247.1300133729521,-26.01998662704787,1.0,1.0,25732.562594343566,25732.562594343566,277.14738763743344,3.9973876374334623,277.14738763743344,277.14738763743344,88778.37524172488,88779.90733673505,-1.5320950101740891,0.0,8648.866644398773,8648.866644398773,0.9257540678655066,3326.0109259836995,277.14738763743344,3.9973876374334623,1.0,0.002,0.1635709597455246,0.004809169830684515,0.00025278560995204964,0.001747214391070857,0.12639280497602481,0.12639280497602481,0.0,1.022906585823602e-12,0.9998979417777297,0.9998979417777297,0.0,0.09347643207893992,9.54101222089052e-06,0.0,0.0,0.0,1600409.700125486,266.88246958668,0.0,1.0,1283586.3139476255,2601.8615749505207,,,,,,,,,,,,,,,,,,3.0,1550.0
1735.0,-27.715705690017423,3.7333392951049156,35.1074210519409,32.82991476533937,6.138015716340691,-24.330333549391195,-37.98733673812819,2.752643574704096,-6.267531326135952,-6.267531326144399,40.214671961136865,35420.89997441095,15451.345109830188,15451.345109830188,50872.24508424114,88788.7470381434,88779.45350884662,15451.345109830188,104230.79861867681,104230.79861867681,104230.79861867681,131836.63947294798,126990.53155210808,4846.107920839896,0.0,100049.9521816058,46682.10511451246,59297.60785232593,27605.840854271162,86903.44870659709,20960.54568172399,1550.0,0.0,0.8794985009310785,2.752478267164934,0.0014947306463915918,1.0,1.0,-6.267531326135952,337470.8531398548,1563810.108651786,4.633911622594889,1563810.108651786,4.633911622594889,0.7592793783160923,0.09348572818061686,3.3094728676465235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3094728676465235,1.2788914463743386,1.2791881285888498,2.5877668327745016,5483.167395141218,14200.501253132832,6483.534152648807,0.000497771529185231,30231.386139979037,3082.7434587732855,19379.71746037278,1976.1812097273566,0.6410462745783385,0.6410462745783385,30046.54633787908,30484.863174865135,0.9820596942630272,0.8,4262.255843341409,4324.433322199387,0.9820596942630272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593942597614286,3.7333392951049156,-0.6593672037807101,4.392706498885626,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7851943574815985,0.0002954323507032591,197.07127429959152,0.0,0.0,0.0,0.0002906087030947222,9.883379512832422e-05,0.0001331380196613996,0.00044061666372159137,0.09348572809224533,0.09348572809224533,0.09348572809224533,0.09347648836294709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485344.2069693751,596.4341426365364,0.0,0.09348572809224533,0.09348572818061686,0.09348572818061686,0.375,0.375,0.5,10.637590939061525,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27605.840854271162,20960.54568172399,0.7592793783160923,0.5973411282057575,3.776015832962596,0.5853881041705918,0.40758911759645794,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3619481181133,262.3619481181133,-10.788051881886702,247.12841706103615,277.5954791751839,101325.66034009859,101351.03184584202,-25.371505743435506,0.0,nan,277.5954791751839,4.445479175183948,271.5020667523921,-1.6479332476078525,265.4086543295246,-7.7413456704753685,259.31524190667835,-13.834758093321625,253.22182948386455,-19.928170516135424,247.12841706103615,-26.02158293896383,1.0,1.0,25732.562594343566,25732.562594343566,277.14733425209204,3.9973342520920596,277.14733425209204,277.14733425209204,88777.67677338928,88779.45350884662,-1.77673545734433,0.0,8648.866644398773,8648.866644398773,0.9257535276737108,3326.0202319847563,277.14733425209204,3.9973342520920596,1.0,0.002,0.1636173566141652,0.004808972302518676,0.0002528573120626013,0.001747142686647846,0.12642865603130063,0.12642865603130063,0.0,-1.289552666039473e-12,0.9999007402001432,0.9999007402001432,0.0,0.09347644880594819,9.279374668676181e-06,0.0,0.0,0.0,1600409.6990585297,266.882468673864,0.0,1.0,1283586.3170678394,2601.861562298227,,,,,,,,,,,,,,,,,,3.0,1550.0
1740.0,-27.717348063461866,3.7332860018100984,35.107391114471696,32.82954404074701,6.137954086758455,-24.331817848451568,-37.98871144009752,2.752423871057428,-6.267541858126833,-6.267541858133767,40.21462145573488,35420.27788251311,15451.279043613271,15451.279043613271,50871.55692612638,88788.03474022186,88778.94394054169,15451.279043613271,104230.22298415497,104230.22298415497,104230.22298415497,131836.04118619027,126990.55552549454,4845.4856606957355,0.0,100049.80576684658,46682.04890684014,59297.50762222938,27605.81820203529,86903.32582426467,20960.524439638753,1550.0,0.0,0.879498635134891,2.7524771888050013,0.0014947306463915918,1.0,1.0,-6.267541858126833,337470.7131196702,1563807.921193868,4.633907063334789,1563807.921193868,4.633907063334789,0.7592792318719754,0.09348549035533645,3.30948464026324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30948464026324,1.2788924647674014,1.2791891472181633,2.587773977435353,5483.182533820226,14200.501253132832,6483.528360514951,0.000497768298268606,30231.23435886033,3082.727981406528,19379.700147297073,1976.179444284957,0.6410489203732156,0.6410489203732156,30046.631844269254,30484.863174865135,0.9820631876932004,0.8,4262.26797285896,4324.433322199387,0.9820631876932004,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5939101277512835,3.7332860018100984,-0.6594017149243072,4.392687716734406,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7853261140120618,0.0002953827851268435,197.0725930508865,0.0,0.0,0.0,0.0002906087030947222,9.881868193787629e-05,0.00013315313285184753,0.00044066824797612,0.09348549025930722,0.09348549025930722,0.09348549025930722,0.09347646600462485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485350.4816601226,596.4321036912348,0.0,0.09348549025930722,0.09348549035533645,0.09348549035533645,0.375,0.375,0.5,10.636237290647841,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27605.81820203529,20960.524439638753,0.7592792318719754,0.597331646857191,3.775990735755475,0.5853810132537218,0.40758253549627965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36108227260223,262.36108227260223,-10.788917727397745,247.12683810473206,277.5953264404853,101330.97410547719,101355.90274036655,-24.92863488935247,0.0,nan,277.5953264404853,4.445326440485303,271.5016287733253,-1.6483712266746693,265.4079311061817,-7.742068893818271,259.31423343900707,-13.835766560992909,253.22053577188183,-19.92946422811815,247.12683810473206,-26.02316189526792,1.0,1.0,25732.562594343566,25732.562594343566,277.1472648027525,3.997264802752511,277.1472648027525,277.1472648027525,88776.99906395757,88778.94394054169,-1.9448765841225395,0.0,8648.866644398773,8648.866644398773,0.9257528408824162,3326.0320634645564,277.1472648027525,3.997264802752511,1.0,0.002,0.16366267330583378,0.004808777668535448,0.0002529273398400928,0.0017470726588437212,0.1264636699200464,0.1264636699200464,0.0,-1.3161858755661449e-12,0.9999030508442279,0.9999030508442279,0.0,0.09347642701596956,9.063339366888305e-06,0.0,0.0,0.0,1600409.6867480816,266.88245814187314,0.0,1.0,1283586.3530686349,2601.8614163171214,,,,,,,,,,,,,,,,,,3.0,1550.0
1745.0,-27.71902046822223,3.7332249944717093,35.107354810488694,32.82880517598244,6.137634493751436,-24.333354972044866,-37.99013908775521,2.751968998347995,-6.267722689543859,-6.2677226896006735,40.21451464865737,35419.85390427181,15451.46417189183,15451.46417189183,50871.31807616364,88787.24744801859,88777.294878624,15451.46417189183,104228.75905051583,104228.75905051583,104228.75905051583,131834.46739969522,126989.6349366869,4844.83246300833,0.0,100049.54552154368,46682.151980371345,59297.103934635925,27605.70834917938,86902.8122838153,20960.429839455006,1550.0,0.0,0.879498066918859,2.752458673710303,0.0014947306463915918,1.0,1.0,-6.267722689543859,337468.30901830766,1563803.295237234,4.63392636714933,1563803.295237234,4.63392636714933,0.7592788264778609,0.09348524423079918,3.3095072810111423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3095072810111423,1.2788945732455779,1.2791912561854728,2.587787414417028,5483.211005172001,14200.501253132832,6483.5174670640035,0.0004977622218205129,30230.948907589624,3082.698873477653,19379.667586043204,1976.1761239611085,0.6410538962995583,0.6410538962995583,30046.796287456145,30484.863174865135,0.9820699061546752,0.8,4262.291299963724,4324.433322199387,0.9820699061546752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.594001113585241,3.7332249944717093,-0.6595153529033668,4.392740347375076,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7854603042752164,0.00029533232109517723,197.0739359341011,0.0,0.0,0.0,0.0002906087030947222,9.880298893338323e-05,0.00013316882585634059,0.00044072319877526406,0.09348524433904824,0.09348524433904824,0.09348524433904824,0.09347577682450527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485356.80441032763,596.4300463818922,0.0,0.09348524433904824,0.09348524423079918,0.09348524423079918,0.375,0.375,0.5,10.634817188717646,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,27605.70834917938,20960.429839455006,0.7592788264778609,0.5973285633530373,3.775983948733164,0.585381724011685,0.4075800652871204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36014792531756,262.36014792531756,-10.789852074682415,247.12524556532992,277.59505028532163,101334.73086626659,101361.63174190029,-26.900875633707113,0.0,nan,277.59505028532163,4.445050285321656,271.50108934129645,-1.648910658703528,265.40712839731657,-7.742871602683408,259.3131674533133,-13.83683254668665,253.2192065093278,-19.930793490672187,247.12524556532992,-26.024754434670058,1.0,1.0,25732.562594343566,25732.562594343566,277.1468933033073,3.9968933033073313,277.1468933033073,277.1468933033073,88776.34858412536,88777.294878624,-0.94629449864442,0.0,8648.866644398773,8648.866644398773,0.9257515200616102,3326.054817416198,277.1468933033073,3.9968933033073313,1.0,0.002,0.16371024401917025,0.0048085432385283405,0.00025300076234802463,0.001746999239834039,0.1265003811740123,0.1265003811740123,0.0,2.1820635576208502e-12,0.999898228437349,0.999898228437349,0.0,0.093475730091409,9.514139390179714e-06,0.0,0.0,0.0,1600409.4753807955,266.8822773104561,0.0,1.0,1283586.971192153,2601.8589098644266,,,,,,,,,,,,,,,,,,5.0,1550.0
