time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1750.0,-27.720636819043634,3.7331686426898543,35.107322390605404,32.82843508003282,6.137558672514385,-24.334817269891367,-37.99149171737952,2.7517391226455277,-6.267706727835446,-6.267706727827109,40.21447067642594,35419.236938373106,15451.352447448706,15451.352447448706,50870.58938582181,88786.57018258971,88776.9680492859,15451.352447448706,104228.32049673461,104228.32049673461,104228.32049673461,131834.01894265827,126989.81688268448,4844.202059973784,0.0,100049.41896870335,46682.085722102995,59297.03694066706,27605.698445923663,86902.73538659072,20960.41921917755,1550.0,0.0,0.8794983188082944,2.7524603080049954,0.0014947306463915918,1.0,1.0,-6.267706727835446,337468.52122406004,1563801.3907440754,4.633917809791212,1563801.3907440754,4.633917809791212,0.7592787141479707,0.093485001011937,3.3095185222378967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3095185222378967,1.2788956387944557,1.2791923219815406,2.5877940481192017,5483.225061190885,14200.501253132832,6483.512088995325,0.0004977592219129425,30230.807985038835,3082.6845033766717,19379.651510636024,1976.1744847257753,0.6410563528512693,0.6410563528512693,30046.877934107906,30484.863174865135,0.9820732418991127,0.8,4262.302881957696,4324.433322199387,0.9820732418991127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593946203866909,3.7331686426898543,-0.6595399422280437,4.392708584917898,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7855900204070041,0.00029528355600742253,197.07523382533182,0.0,0.0,0.0,0.0002906087030947222,9.878812266701237e-05,0.00013318369212271145,0.00044077389594014303,0.09348500092690254,0.09348500092690254,0.09348500092690254,0.09347585909811168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485363.1955775328,596.4279699336533,0.0,0.09348500092690254,0.093485001011937,0.093485001011937,0.375,0.375,0.5,10.633445913852333,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27605.698445923663,20960.41921917755,0.7592787141479707,0.5973188335500438,3.7759567226392887,0.5853738568702321,0.407573326441441,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35926003132505,262.35926003132505,-10.790739968674927,247.1236810338701,277.5948390287957,101340.3553435878,101365.91877834534,-25.563434757533127,0.0,nan,277.5948390287957,4.444839028795741,271.50060742977104,-1.6493925702289403,265.406375830826,-7.743624169173984,259.3121442318323,-13.837855768167685,253.21791263285527,-19.932087367144703,247.1236810338701,-26.026318966129878,1.0,1.0,25732.562594343566,25732.562594343566,277.14687147639114,3.9968714763911635,277.14687147639114,277.14687147639114,88775.51487915902,88776.9680492859,-1.453170126886107,0.0,8648.866644398773,8648.866644398773,0.9257508642664981,3326.0661148490863,277.14687147639114,3.9968714763911635,1.0,0.002,0.16375614602717387,0.00480835081023743,0.0002530717084521305,0.0017469282911628352,0.12653585422606525,0.12653585422606525,0.0,-3.8503445223825317e-13,0.9999017981350159,0.9999017981350159,0.0,0.09347582061048959,9.180401447413095e-06,0.0,0.0,0.0,1600409.4940378775,266.88229327216453,0.0,1.0,1283586.9166313754,2601.8591311048694,,,,,,,,,,,,,,,,,,3.0,1550.0
1755.0,-27.72223862706002,3.7331151463352215,35.10729197471951,32.82808031598108,6.137490255081171,-24.33626573884031,-37.992834742739774,2.751517366295202,-6.267715867433026,-6.267715867420626,40.21442060623075,35418.62983201809,15451.283916252785,15451.283916252785,50869.913748270876,88785.90494744286,88776.4737935853,15451.283916252785,104227.75770983809,104227.75770983809,104227.75770983809,131833.43420726006,126989.84744295749,4843.5867643025695,0.0,100049.30025491133,46682.02513760294,59296.97235256487,27605.676497421962,86902.64884998684,20960.39856804655,1550.0,0.0,0.8794984588506348,2.7524593722156045,0.0014947306463915918,1.0,1.0,-6.267715867433026,337468.39971605234,1563799.2221423625,4.6339130521795555,1563799.2221423625,4.6339130521795555,0.7592785697537243,0.09348476500550462,3.3095292303232506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3095292303232506,1.2788966667091695,1.2791933501347141,2.5878003410856194,5483.238395231589,14200.501253132832,6483.5069871175465,0.0004977563760774617,30230.67430201825,3082.670871502323,19379.636260781925,1976.1729296734284,0.641058683215945,0.641058683215945,30046.955708425172,30484.863174865135,0.9820764194380892,0.8,4262.31391464127,4324.433322199387,0.9820764194380892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.5939125225295045,3.7331151463352215,-0.6595739556556195,4.392689101990841,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7857185922549157,0.0002952352369873204,197.07652005590168,0.0,0.0,0.0,0.0002906087030947222,9.877336400218165e-05,0.00013319845078754218,0.0004408241663151438,0.09348476491822705,0.09348476491822705,0.09348476491822705,0.09347584220205678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485369.3990308443,596.4259541010389,0.0,0.09348476491822705,0.09348476500550462,0.09348476500550462,0.375,0.375,0.5,10.63210750544937,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27605.676497421962,20960.39856804655,0.7592785697537243,0.5973092457643171,3.775933144526639,0.5853666651298924,0.40756674624680844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.358399916933,262.358399916933,-10.791600083066953,247.1221372355399,277.59466259832504,101345.67333626197,101370.43696521435,-24.763628952367547,0.0,nan,277.59466259832504,4.444662598325067,271.50015752578554,-1.649842474214438,265.40565245319897,-7.744347546801009,259.31114738064434,-13.838852619355634,253.2166423081042,-19.933357691895765,247.1221372355399,-26.02786276446008,1.0,1.0,25732.562594343566,25732.562594343566,277.14680518992265,3.996805189922668,277.14680518992265,277.14680518992265,88774.8539543382,88776.4737935853,-1.6198392470978433,0.0,8648.866644398773,8648.866644398773,0.9257502395727554,3326.076876474867,277.14680518992265,3.996805189922668,1.0,0.002,0.16380095228309008,0.004808158596272702,0.00025314094808848555,0.0017468590515553146,0.12657047404424276,0.12657047404424276,0.0,-3.561998786205667e-13,0.9999041421233239,0.9999041421233239,0.0,0.09347580375442963,8.961251074991624e-06,0.0,0.0,0.0,1600409.483354923,266.88228413256695,0.0,1.0,1283586.9478726143,2601.859004423647,,,,,,,,,,,,,,,,,,3.0,1550.0
1760.0,-27.723828501650864,3.7330634937149267,35.10726261864736,32.827687728591286,6.137409107790104,-24.337704740695827,-37.99416886232791,2.751285346274891,-6.2677388789940665,-6.267738878978335,40.21436758481923,35418.05097148233,15451.239665811088,15451.239665811088,50869.290637293416,88785.2042298351,88775.89468636496,15451.239665811088,104227.13435217604,104227.13435217604,104227.13435217604,131832.7823981569,126989.79995264095,4842.982445515959,0.0,100049.14395911955,46681.99069890328,59296.83695579585,27605.64804598087,86902.48500177672,20960.372522283702,1550.0,0.0,0.8794985354999117,2.752457016098246,0.0014947306463915918,1.0,1.0,-6.2677388789940665,337468.093784908,1563796.9257239169,4.6339104481996864,1563796.9257239169,4.6339104481996864,0.7592784088013953,0.09348453438316161,3.309541730967784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309541730967784,1.2788977422011891,1.2791944258762307,2.5878079394147098,5483.254495179157,14200.501253132832,6483.500826882042,0.0004977529399035953,30230.512890333892,3082.654412091172,19379.617847425758,1976.1710520336464,0.6410614969626376,0.6410614969626376,30047.046502286074,30484.863174865135,0.9820801289047141,0.8,4262.326794213511,4324.433322199387,0.9820801289047141,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593890774564408,3.7330634937149267,-0.6596130281929877,4.392676521907914,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7858462287061471,0.000295187285140571,197.0777967206916,0.0,0.0,0.0,0.0002906087030947222,9.875870522070202e-05,0.0001332131095690218,0.00044087434523066145,0.09348453433603889,0.09348453433603889,0.09348453433603889,0.09347577033284121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485375.4734928108,596.4239799799459,0.0,0.09348453433603889,0.09348453438316161,0.09348453438316161,0.375,0.375,0.5,10.630792925733525,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27605.64804598087,20960.372522283702,0.7592784088013953,0.5973008475626702,3.7759100500747733,0.5853605985634749,0.40756085364829564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35755275174193,262.35755275174193,-10.792447248258043,247.12060888990325,277.5944966135853,101350.75893861285,101375.14974695253,-24.390808339691638,0.0,nan,277.5944966135853,4.444496613585329,271.49971906884275,-1.6502809311572264,265.4049415241086,-7.745058475891369,259.3101639793687,-13.839836020631253,253.215386434643,-19.934613565356983,247.12060888990325,-26.029391110096725,1.0,1.0,25732.562594343566,25732.562594343566,277.1467152207803,3.996715220780345,277.1467152207803,277.1467152207803,88774.18753848446,88775.89468636496,-1.7071478805009974,0.0,8648.866644398773,8648.866644398773,0.9257495103022462,3326.0894396226226,277.1467152207803,3.996715220780345,1.0,0.002,0.16384496320674422,0.004807967310796637,0.00025320895137247374,0.0017467910506132756,0.12660447568623687,0.12660447568623687,0.0,1.985749238653245e-12,0.9999058434413193,0.9999058434413193,0.0,0.09347573220111421,8.802182047388382e-06,0.0,0.0,0.0,1600409.4564575122,266.8822611210059,0.0,1.0,1283587.0265314013,2601.858685467367,,,,,,,,,,,,,,,,,,3.0,1550.0
1765.0,-27.725399818796937,3.733013830749894,35.10723437490793,32.827325036656134,6.1373104057796235,-24.339128796356956,-37.99548950102178,2.75103938271036,-6.267757635478517,-6.267757635442125,40.214317072273666,35417.46091740366,15451.19191526667,15451.19191526667,50868.65283267033,88784.59470292019,88775.35047978573,15451.19191526667,104226.5423950524,104226.5423950524,104226.5423950524,131832.1645728648,126989.77468414817,4842.389888716633,0.0,100049.0583819856,46681.924594375836,59296.8153195664,27605.6221778124,86902.43749737879,20960.348700968232,1550.0,0.0,0.8794986255362767,2.7524550956526603,0.0014947306463915918,1.0,1.0,-6.267757635478517,337467.8444237739,1563794.7379687175,4.633907389425194,1563794.7379687175,4.633907389425194,0.7592782573766729,0.09348430865352553,3.309551745082703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309551745082703,1.2788988823282725,1.2791955662678052,2.587813462669987,5483.266198294316,14200.501253132832,6483.496348938037,0.0004977504421208806,30230.395560558147,3082.642447783713,19379.604462551462,1976.1696871563138,0.6410635422791555,0.6410635422791555,30047.119236098806,30484.863174865135,0.9820831005134957,0.8,4262.337111875809,4324.433322199387,0.9820831005134957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593867306387964,3.733013830749894,-0.6596491160210141,4.392662946770908,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7859723973402631,0.00029513990004575004,197.0790585001582,0.0,0.0,0.0,0.0002906087030947222,9.8744196541432e-05,0.0001332276182482918,0.00044092369646684635,0.09348430856338383,0.09348430856338383,0.09348430856338383,0.0934757146822145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485381.4372810172,596.4220418930779,0.0,0.09348430856338383,0.09348430865352553,0.09348430865352553,0.375,0.375,0.5,10.629503847870017,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,27605.6221778124,20960.348700968232,0.7592782573766729,0.5972911146497412,3.7758897787844385,0.5853535792273337,0.4075542865926165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3567119842338,262.3567119842338,-10.793288015766166,247.11909668071857,277.59432728776596,101355.56600220806,101379.77261380365,-24.20661159562431,0.0,nan,277.59432728776596,4.4443272877659865,271.4992811663277,-1.650718833672272,265.4042350449297,-7.745764955070285,259.309188923531,-13.840811076468981,253.21414280212994,-19.935857197870035,247.11909668071857,-26.030903319281407,1.0,1.0,25732.562594343566,25732.562594343566,277.1466335420168,3.9966335420168093,277.1466335420168,277.1466335420168,88773.53485453069,88775.35047978573,-1.8156252550397767,0.0,8648.866644398773,8648.866644398773,0.9257489260912818,3326.0995038081164,277.1466335420168,3.9966335420168093,1.0,0.002,0.16388811983782717,0.0048077804031819524,0.00025327563662897584,0.0017467243636047466,0.12663781831448792,0.12663781831448792,0.0,2.337223296844382e-13,0.9999076708679936,0.9999076708679936,0.0,0.09347567732845133,8.631325074199139e-06,0.0,0.0,0.0,1600409.4345337062,266.88224236452146,0.0,1.0,1283587.0906453505,2601.858425489494,,,,,,,,,,,,,,,,,,3.0,1550.0
1770.0,-27.726958786618837,3.7329657897581416,35.1072069031899,32.82693946911024,6.1372304226108945,-24.340539865695728,-37.99679690329356,2.7508115010576004,-6.267780480508463,-6.267780480524584,40.214266274636124,35416.89079965236,15451.152987586811,15451.152987586811,50868.04378723918,88783.90750520986,88774.78504147375,15451.152987586811,104225.93802906056,104225.93802906056,104225.93802906056,131831.5326366821,126989.72499875275,4841.807637929343,0.0,100048.90495048666,46681.88824283287,59296.68523072643,27605.594607621526,86902.27983834795,20960.323497410565,1550.0,0.0,0.8794986946796032,2.752452756588968,0.0014947306463915918,1.0,1.0,-6.267780480508463,337467.5407069917,1563792.5378680285,4.63390504044299,1563792.5378680285,4.63390504044299,0.7592781026938542,0.09348408724804944,3.3095640198390845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3095640198390845,1.2788999386411892,1.2791966228257694,2.5878209231563836,5483.282006169758,14200.501253132832,6483.490300336633,0.0004977470682445102,30230.23707979251,3082.6262872430966,19379.586382877093,1976.1678435426056,0.6410663049623065,0.6410663049623065,30047.208389183023,30484.863174865135,0.9820867429496121,0.8,4262.349758695509,4324.433322199387,0.9820867429496121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593848174424746,3.7329657897581416,-0.659686090152821,4.392651879910963,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7860975959953874,0.0002950928942811383,197.08031037899178,0.0,0.0,0.0,0.0002906087030947222,9.872983521856838e-05,0.00013324197957115545,0.0004409728615208304,0.0934840871684596,0.0934840871684596,0.0934840871684596,0.09347564259437423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485387.2918422217,596.4201392345682,0.0,0.0934840871684596,0.09348408724804944,0.09348408724804944,0.375,0.375,0.5,10.628237168592497,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27605.594607621526,20960.323497410565,0.7592781026938542,0.5972828103601986,3.7758672462725658,0.5853476327877913,0.40754846553546586,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35588242305556,262.35588242305556,-10.794117576944416,247.1175987823611,277.5941660637858,101360.53062605583,101384.41459565672,-23.883969600936133,0.0,nan,277.5941660637858,4.444166063785815,271.4988526074247,-1.6511473925752966,265.403539151206,-7.746460848793959,259.30822569491636,-13.841774305083618,253.21291223863935,-19.93708776136063,247.1175987823611,-26.032401217638863,1.0,1.0,25732.562594343566,25732.562594343566,277.1465453197774,3.996545319777397,277.1465453197774,277.1465453197774,88772.87986784453,88774.78504147375,-1.9051736292167334,0.0,8648.866644398773,8648.866644398773,0.9257482099958687,3326.11183993828,277.1465453197774,3.996545319777397,1.0,0.002,0.1639305273474367,0.0048075959624464225,0.00025334116204289524,0.0017466588383983689,0.12667058102144763,0.12667058102144763,0.0,4.412642126694344e-13,0.9999092733212822,0.9999092733212822,0.0,0.09347560574730046,8.481500748979593e-06,0.0,0.0,0.0,1600409.407830935,266.8822195194915,0.0,1.0,1283587.1687348757,2601.8581088416145,,,,,,,,,,,,,,,,,,3.0,1550.0
1775.0,-27.72850133847466,3.7329188423866357,35.107179787159815,32.82654321463781,6.13711651016203,-24.3419395535981,-37.99809512039644,2.750554724535163,-6.267810440499318,-6.267810440496943,40.21421395413861,35416.33564340629,15451.126742055127,15451.126742055127,50867.46238546142,88783.27729882799,88774.17779632419,15451.126742055127,104225.30453837932,104225.30453837932,104225.30453837932,131830.868237091,126989.63473177887,4841.233505312114,0.0,100048.78920389069,46681.84754597318,59296.60184213056,27605.56369871167,86902.16554084224,20960.2955237039,1550.0,0.0,0.879498731343232,2.7524496890390187,0.0014947306463915918,1.0,1.0,-6.267810440499318,337467.14239959774,1563790.271813604,4.633903794882367,1563790.271813604,4.633903794882367,0.7592779394931211,0.09348386931223275,3.309575541657929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309575541657929,1.278901128894247,1.2791978133549466,2.5878275238676403,5483.295992284847,14200.501253132832,6483.484948742185,0.0004977440831681499,30230.09686425569,3082.611989237476,19379.57038660316,1976.1662123766182,0.6410687492542481,0.6410687492542481,30047.292073527966,30484.863174865135,0.9820901619575158,0.8,4262.3616297466515,4324.433322199387,0.9820901619575158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593835275414363,3.7329188423866357,-0.6597255761080696,4.392644418494705,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7862214974936036,0.000295046390271987,197.0815490911673,0.0,0.0,0.0,0.0002906087030947222,9.871557670068324e-05,0.00013325623808904056,0.00044102158635283433,0.09348386920924108,0.09348386920924108,0.09348386920924108,0.09347554231447353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485393.0539863849,596.4182664883685,0.0,0.09348386920924108,0.09348386931223275,0.09348386931223275,0.375,0.375,0.5,10.626988155462527,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27605.56369871167,20960.2955237039,0.7592779394931211,0.5972742879549429,3.7758476942728634,0.5853417123599153,0.40754261327079744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35505356136224,262.35505356136224,-10.794946438637737,247.11611497793209,277.5939921448058,101365.17025862836,101389.0340891544,-23.86383052606239,0.0,nan,277.5939921448058,4.443992144805804,271.49841671143827,-1.65158328856171,265.4028412780629,-7.747158721937069,259.3072658446446,-13.842734155355402,253.21169041129022,-19.938309588709757,247.11611497793209,-26.033885022067892,1.0,1.0,25732.562594343566,25732.562594343566,277.14644514885435,3.9964451488543773,277.14644514885435,277.14644514885435,88772.21277648093,88774.17779632419,-1.9650198432645993,0.0,8648.866644398773,8648.866644398773,0.9257475378245299,3326.1234193662185,277.14644514885435,3.9964451488543773,1.0,0.002,0.1639723448989147,0.004807412772023106,0.0002534057720082473,0.001746594229602891,0.12670288600412366,0.12670288600412366,0.0,1.6111383061012674e-12,0.9999105352880255,0.9999105352880255,0.0,0.09347550580479047,8.363507442277237e-06,0.0,0.0,0.0,1600409.3728117186,266.88218955950066,0.0,1.0,1283587.271144944,2601.8576935756337,,,,,,,,,,,,,,,,,,3.0,1550.0
1780.0,-27.730031163657515,3.7328733471478395,35.10715333184664,32.82617364255714,6.137036608319858,-24.34332438646156,-37.99937985660506,2.7503298305013093,-6.26783337775754,-6.2678333777501765,40.21416459095702,35415.77581035197,15451.09188996743,15451.09188996743,50866.8677003194,88782.62094522048,88773.62291818735,15451.09188996743,104224.71480815478,104224.71480815478,104224.71480815478,131830.25142713956,126989.58230657653,4840.669120563039,0.0,100048.6541559537,46681.809019013985,59296.49459659968,27605.536618984792,86902.03121558447,20960.270800885864,1550.0,0.0,0.8794987945719557,2.752447340535946,0.0014947306463915918,1.0,1.0,-6.26783337775754,337466.83745717927,1563788.133845101,4.633901646835233,1563788.133845101,4.633901646835233,0.7592777887342763,0.09348365491719639,3.30958699394044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30958699394044,1.2789021713621336,1.279198856064669,2.5878343692351886,5483.31049679726,14200.501253132832,6483.4793987334815,0.0004977409874311911,30229.951452895453,3082.5971614053174,19379.55379725574,1976.1645207339652,0.641071284135309,0.641071284135309,30047.375252764487,30484.863174865135,0.9820935603310669,0.8,4262.373429145588,4324.433322199387,0.9820935603310669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593818146500894,3.7328733471478395,-0.6597611631485165,4.3926345102963555,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7863443975739063,0.00029500027660325697,197.08277759884865,0.0,0.0,0.0,0.0002906087030947222,9.870146811838888e-05,0.00013327034667133493,0.0004410698060213837,0.09348365481399137,0.09348365481399137,0.09348365481399137,0.0934754692774201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485398.72846485506,596.41642233209,0.0,0.09348365481399137,0.09348365491719639,0.09348365491719639,0.375,0.375,0.5,10.625760315843738,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27605.536618984792,20960.270800885864,0.7592777887342763,0.5972659269538484,3.7758263595392174,0.585335773960566,0.40753680109609136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35423733029404,262.35423733029404,-10.795762669705937,247.11464510792942,277.593829552652,101370.04325988026,101393.5434411736,-23.500181293337622,0.0,nan,277.593829552652,4.443829552652005,271.49799266374026,-1.6520073362597145,265.4021557747935,-7.74784422520645,259.30631888578876,-13.843681114211222,253.2104819968602,-19.939518003139767,247.11464510792942,-26.035354892070558,1.0,1.0,25732.562594343566,25732.562594343566,277.14635805543367,3.9963580554336886,277.14635805543367,277.14635805543367,88771.58609498972,88773.62291818735,-2.0368231976317475,0.0,8648.866644398773,8648.866644398773,0.925746869708479,3326.134928910142,277.14635805543367,3.9963580554336886,1.0,0.002,0.16401345230300604,0.004807233837720894,0.0002534692881547701,0.0017465307107058417,0.12673464407738505,0.12673464407738505,0.0,-1.1393880630650166e-12,0.9999120543344022,0.9999120543344022,0.0,0.09347543343494218,8.221482254205761e-06,0.0,0.0,0.0,1600409.3460011263,266.88216662224244,0.0,1.0,1283587.349549701,2601.857375649646,,,,,,,,,,,,,,,,,,3.0,1550.0
1785.0,-27.731546683824995,3.7328291345640108,35.10712740259671,32.82580078756439,6.136944377072289,-24.344697577736024,-38.00065160086376,2.750095270107765,-6.2678576663928425,-6.267857666406357,40.214115558793374,35415.216020110965,15451.061107499216,15451.061107499216,50866.277127610185,88781.9873949298,88773.06447853139,15451.061107499216,104224.12558603061,104224.12558603061,104224.12558603061,131829.63471883358,126989.52087340235,4840.1138454312295,0.0,100048.53214009064,46681.7607623593,59296.41264192371,27605.509132802956,86901.92177472667,20960.245772303006,1550.0,0.0,0.8794988492882914,2.7524448536696124,0.0014947306463915918,1.0,1.0,-6.2678576663928425,337466.51454893494,1563786.0102175165,4.633899787976614,1563786.0102175165,4.633899787976614,0.7592776380782796,0.09348344416088783,3.3095981772002245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3095981772002245,1.2789032586390203,1.2791999435937866,2.587840913567007,5483.3243634510845,14200.501253132832,6483.474092741143,0.0004977380278166566,30229.812437450437,3082.5829857750036,19379.537937289562,1976.1629034675004,0.6410737075325373,0.6410737075325373,30047.45647800264,30484.863174865135,0.9820968788742681,0.8,4262.384951359891,4324.433322199387,0.9820968788742681,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593803017701751,3.7328291345640108,-0.6597966244976003,4.392625759061611,3.5,3.5,1.0,0.6,0.00023197181478972381,0.786466168892914,0.0002949546006743862,197.0839946341615,0.0,0.0,0.0,0.0002906087030947222,9.868750404443286e-05,0.00013328431074529094,0.0004411175118920032,0.09348344403585875,0.09348344403585875,0.09348344403585875,0.09347539063670163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485404.3091757353,596.4146086180001,0.0,0.09348344403585875,0.09348344416088783,0.09348344416088783,0.375,0.375,0.5,10.624552282194834,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27605.509132802956,20960.245772303006,0.7592776380782796,0.597257311904763,3.7758060538203018,0.5853297152561178,0.40753087269941857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35342760205464,262.35342760205464,-10.79657239794534,247.11318866650467,277.5936665375862,101374.74010584778,101398.05306407108,-23.312958223280933,0.0,nan,277.5936665375862,4.443666537586239,271.4975709634011,-1.6524290365989032,265.40147538916625,-7.7485246108337265,259.3053798149499,-13.844620185050076,253.20928424071994,-19.94071575928004,247.11318866650467,-26.036811333495308,1.0,1.0,25732.562594343566,25732.562594343566,277.1462691988197,3.996269198819732,277.1462691988197,277.1462691988197,88770.94901786245,88773.06447853139,-2.115460668937885,0.0,8648.866644398773,8648.866644398773,0.925746217285637,3326.1461680862258,277.1462691988197,3.996269198819732,1.0,0.002,0.16405389697868578,0.004807057486460135,0.00025353177939801795,0.0017464682179474166,0.12676588969900898,0.12676588969900898,0.0,-2.654565369603068e-12,0.9999134719730136,0.9999134719730136,0.0,0.0934753552229087,8.088937979133772e-06,0.0,0.0,0.0,1600409.3176109483,266.88214233360713,0.0,1.0,1283587.4325737583,2601.857038992758,,,,,,,,,,,,,,,,,,3.0,1550.0
1790.0,-27.73332628793456,3.732786454933613,35.10710220224245,32.82536206478255,6.1368572711549385,-24.346307928877252,-38.00214274143798,2.7498389144439623,-6.2678765326371035,-6.267876532645271,40.21406907187156,35414.561764216305,15451.024315809376,15451.024315809376,50865.58608002568,88781.19626191017,88772.54810268269,15451.024315809376,104223.57241849207,104223.57241849207,104223.57241849207,131829.0571177756,126989.48825529484,4839.568862480771,0.0,100048.3520647885,46681.71757489986,59296.26054432071,27605.484699283534,86901.74524360424,20960.223346793096,1550.0,0.0,0.8794989235270296,2.752442921992569,0.0014947306463915918,1.0,1.0,-6.2678765326371035,337466.26372949505,1563783.9968264226,4.633897265890598,1563783.9968264226,4.633897265890598,0.7592774977552592,0.09348323728305763,3.3096122881325125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3096122881325125,1.2789044469474118,1.2792011321778465,2.587849542655162,5483.3426474534235,14200.501253132832,6483.467096396162,0.0004977341253639679,30229.62913920106,3082.5642945553336,19379.51702474622,1976.1607709815503,0.6410769029122929,0.6410769029122929,30047.558967167868,30484.863174865135,0.982101066180949,0.8,4262.3994899706995,4324.433322199387,0.982101066180949,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593784935523225,3.732786454933613,-0.6598288445146814,4.392615299448295,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7866091852140523,0.00029490097388908517,197.08542376072197,0.0,0.0,0.0,0.0002906087030947222,9.86711332679825e-05,0.00013330068152174132,0.0004411735735807936,0.09348323714602251,0.09348323714602251,0.09348323714602251,0.0934753329255683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485409.7945456996,596.4128259655433,0.0,0.09348323714602251,0.09348323728305763,0.09348323728305763,0.375,0.375,0.5,10.62336660220166,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27605.484699283534,20960.223346793096,0.7592774977552592,0.5972478102180805,3.775779404461055,0.5853229522311494,0.40752417186722417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.352552807074,262.352552807074,-10.797447192925972,247.11160667886887,277.5934989352725,101379.30227857927,101404.48857803653,-25.18629945726851,0.0,nan,277.5934989352725,4.443498935272544,271.49712048400676,-1.6528795159932201,265.4007420327282,-7.749257967271774,259.30436358142686,-13.845636418573122,253.20798513014105,-19.942014869858923,247.11160667886887,-26.03839332113111,1.0,1.0,25732.562594343566,25732.562594343566,277.1461906281282,3.996190628128204,277.1461906281282,277.1461906281282,88770.1395926977,88772.54810268269,-2.4085099849908147,0.0,8648.866644398773,8648.866644398773,0.9257453940627272,3326.160349573175,277.1461906281282,3.996190628128204,1.0,0.002,0.16409359235718815,0.004806885282935493,0.0002535931154880322,0.0017464068797413696,0.1267965577440161,0.1267965577440161,0.0,-4.770597979153468e-12,0.9999150748165424,0.9999150748165424,0.0,0.09347529820198115,7.93908107647364e-06,0.0,0.0,0.0,1600409.2955588158,266.8821234673629,0.0,1.0,1283587.4970628545,2601.8567774939347,,,,,,,,,,,,,,,,,,3.0,1550.0
1795.0,-27.73481294958115,3.7327441312924914,35.10707682527772,32.82500262083488,6.136759909297758,-24.34765566369787,-38.00339192440731,2.7496026225898973,-6.267913326398457,-6.267913326406096,40.21401736953171,35414.01089775067,15451.015772144316,15451.015772144316,50865.026669894985,88780.60042578565,88771.91724278651,15451.015772144316,104222.93301493082,104222.93301493082,104222.93301493082,131828.38436232324,126989.35524234602,4839.029119977214,0.0,100048.2534062293,46681.66387545122,59296.21058975342,27605.451347392416,86901.66193714584,20960.193451728228,1550.0,0.0,0.879498921133713,2.7524391547560514,0.0014947306463915918,1.0,1.0,-6.267913326398457,337465.77457106265,1563781.7575549257,4.633897347197882,1563781.7575549257,4.633897347197882,0.7592773321457795,0.09348303286497511,3.3096225736323297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3096225736323297,1.278905542254183,1.2792022277387112,2.587855368738828,5483.354992225601,14200.501253132832,6483.462372636501,0.0004977314905362637,30229.5053832757,3082.5516749629796,19379.502905112477,1976.1593311796055,0.6410790603221075,0.6410790603221075,30047.6336717651,30484.863174865135,0.9821041183210358,0.8,4262.41008719883,4324.433322199387,0.9821041183210358,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593780736529444,3.7327441312924914,-0.6598687392531568,4.392612870545648,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7867286809921106,0.0002948561815455792,197.08661765317876,0.0,0.0,0.0,0.0002906087030947222,9.865742080135435e-05,0.00013331439398836948,0.00044122032773402176,0.09348303275683173,0.09348303275683173,0.09348303275683173,0.09347520473260333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485415.19946467143,596.4110691623124,0.0,0.09348303275683173,0.09348303286497511,0.09348303286497511,0.375,0.375,0.5,10.62219239897613,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27605.451347392416,20960.193451728228,0.7592773321457795,0.5972390232955346,3.7757620727246533,0.5853170760610378,0.40751822356820844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35172158222457,262.35172158222457,-10.798278417775407,247.11011142333447,277.59333174110475,101384.40353968511,101408.33540827855,-23.93186859344274,0.0,nan,277.59333174110475,4.443331741104771,271.496687677561,-1.6533123224389783,265.40004361401,-7.749956385990004,259.3033995504499,-13.846600449550067,253.20675548688757,-19.943244513112404,247.11011142333447,-26.039888576665504,1.0,1.0,25732.562594343566,25732.562594343566,277.14608089303044,3.9960808930304665,277.14608089303044,277.14608089303044,88769.58903037653,88771.91724278651,-2.3282124099787325,0.0,8648.866644398773,8648.866644398773,0.9257447940118128,3326.1706865004912,277.14608089303044,3.9960808930304665,1.0,0.002,0.16413290675188877,0.004806711538673308,0.00025365385343547074,0.0017463461462886023,0.12682692671773538,0.12682692671773538,0.0,-2.759268508123469e-13,0.9999158897750685,0.9999158897750685,0.0,0.09347516998605357,7.862878921550785e-06,0.0,0.0,0.0,1600409.252551784,266.8820866736015,0.0,1.0,1283587.6228322368,2601.8562675078865,,,,,,,,,,,,,,,,,,3.0,1550.0
1800.0,-27.736285687909508,3.7327016062942646,35.107050938035336,32.82457374678927,6.136626090905796,-24.348994510015974,-38.00463220160452,2.749334912120844,-6.26795897967105,-6.267958979669455,40.21396285516735,35413.50469205724,15451.020605313945,15451.020605313945,50864.52529737119,88779.96660784788,88771.23099795658,15451.020605313945,104222.25160327052,104222.25160327052,104222.25160327052,131827.66510531856,126989.17297582599,4838.492129492576,0.0,100048.1091374964,46681.64721874038,59296.0687986178,27605.413502048035,86901.48230066584,20960.15978196988,1550.0,0.0,0.8794988817566216,2.7524344804183336,0.0014947306463915918,1.0,1.0,-6.26795897967105,337465.1676297273,1563779.3964930063,4.633898684941649,1563779.3964930063,4.633898684941649,0.7592771533893109,0.09348282942706601,3.3096355401342215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3096355401342215,1.2789067832010041,1.279203468973412,2.587862996433924,5483.371154396211,14200.501253132832,6483.45618807608,0.0004977280409151223,30229.343359492384,3082.5351531351057,19379.48441904751,1976.1574461255893,0.6410818848621174,0.6410818848621174,30047.727848678038,30484.863174865135,0.9821079660271186,0.8,4262.423446674257,4324.433322199387,0.9821079660271186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593783111909223,3.7327016062942646,-0.6599126382868139,4.392614244581079,3.5,3.5,1.0,0.6,0.00023197181478972381,0.7868470769531638,0.0002948118148801761,197.08780037850704,0.0,0.0,0.0,0.0002906087030947222,9.864380783644137e-05,0.00013332800695328245,0.0004412671103078462,0.0934828292914685,0.0934828292914685,0.0934828292914685,0.09347504180298545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485420.5616120925,596.4093260966177,0.0,0.0934828292914685,0.09348282942706601,0.09348282942706601,0.375,0.375,0.5,10.621024259116973,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27605.413502048035,20960.15978196988,0.7592771533893109,0.5972319145191415,3.775744464230864,0.5853125165504969,0.40751324090804264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35090506604985,262.35090506604985,-10.79909493395013,247.10866325371094,277.59314687838975,101389.02067611975,101412.52906571598,-23.50838959623132,0.0,nan,277.59314687838975,4.4431468783897685,271.4962501534495,-1.653749846550454,265.39935342854176,-7.750646571458219,259.30245670356925,-13.847543296430729,253.20555997863784,-19.94444002136214,247.10866325371094,-26.041336746289033,1.0,1.0,25732.562594343566,25732.562594343566,277.14595589470855,3.9959558947085725,277.14595589470855,277.14595589470855,88768.92858377089,88771.23099795658,-2.3024141856876668,0.0,8648.866644398773,8648.866644398773,0.9257440375509833,3326.1837178348924,277.14595589470855,3.9959558947085725,1.0,0.002,0.16417201982848956,0.0048065370632962125,0.00025371427562716426,0.0017462857225562286,0.12685713781358213,0.12685713781358213,0.0,-1.8166071945324713e-12,0.9999163202725698,0.9999163202725698,0.0,0.09347500680938015,7.82261768585841e-06,0.0,0.0,0.0,1600409.1991891304,266.8820410203289,0.0,1.0,1283587.7788853918,2601.855634723461,,,,,,,,,,,,,,,,,,3.0,1550.0
