time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
0.0,-30.0,5.0,35.0,27.912404934782558,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,37569.03399132045,20599.999999999996,20599.999999999996,58169.03399132045,82472.07457893711,77860.00234009839,20599.999999999996,98460.00234009839,98460.00234009839,98460.00234009839,124543.01380773561,120035.15727815322,4507.856529582389,0.0,95070.15241402936,50167.11182641272,49892.26731957404,26083.011467637225,75975.27878721127,19904.596133433373,1450.0,0.0,0.8869186971918838,2.884698101094474,0.0014957518510113484,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09248269563783107,3.5810916838729177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5810916838729177,1.2847212910722052,1.2850212022149787,2.7874463580222937,5906.264348255068,14561.403508771931,6454.11178072111,0.00042929714652694296,26547.81301527915,2707.123535078661,19291.772021735764,1967.2132707637945,0.7266802734610458,0.7266802734610458,32395.05729023726,32395.05729023726,1.0,0.8,4287.898129693729,4287.898129693729,1.0,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272259401979,5.0,-0.8564321250888405,5.8564321250888405,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0005535537621092204,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26083.011467637225,19904.596133433373,0.7631249235975,0.7530031407608757,3.9516937952822238,0.7656310699989416,0.49449024197123914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,113368.4099822069,113368.4099822069,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,25762.5980482374,25762.5980482374,277.2290405911135,4.0790405911135394,277.2290405911135,277.2290405911135,77860.00234009844,77860.00234009839,4.3655745685100555e-11,0.0,8575.796259387458,8575.796259387458,0.9077109164786514,3598.997142292282,277.2290405911135,4.0790405911135394,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9610161916098616,0.9610161916098616,0.0,0.08887736795168237,0.0036053276861486923,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,251.0,251.0,0.0,14561.403508771931,1.2667265844345095,32395.05729023726,37569.03399132045,37569.03399132045,6.1796691888313084,4287.898129693729,0.0014957518510113484,17904.69674963203,3099.015535412006,6.5224250280443135e-06,0.375,1450.0,0.0,
5.0,-30.049101860016048,5.0122164544664685,34.98314867703561,28.823950176034145,5.9259367498674935,-26.46566672798355,-39.96807950371874,2.188947228412979,-5.256589832930672,-5.256589832932685,40.04625965205344,36953.60218798029,21153.74095204225,21153.74095204225,58107.34314002254,81737.42015765385,79380.57059676506,21153.74095204225,100534.31154880731,100534.31154880731,100534.31154880731,126544.22506495692,121726.61885672322,4817.606208233698,0.0,95077.08754368492,49757.14944415562,50355.48677725477,26009.913516149605,76365.40029340438,19851.1585640067,1450.0,0.0,0.885438437920242,2.8575359079544125,0.0014957518510113484,1.0,1.0,-5.256589832930672,351122.90292173886,1556528.7775982127,4.43300270260395,1556528.7775982127,4.43300270260395,0.7632150930329344,0.09940095259877962,3.5514223051920815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5514223051920815,1.281506688918471,1.2818058496299936,2.7712865924947363,5872.023744220883,14561.403508771931,6470.301779833683,0.00043723247811450883,26771.552176344907,2729.9385800803443,19340.165012517984,1972.1479824933067,0.7224147813740427,0.7224147813740427,32180.16412032879,32395.05729023726,0.9917149904833632,0.8,4259.454283674905,4287.898129693729,0.9917149904833632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.825955117140101,5.0122164544664685,-1.0016402483173987,6.013856702783867,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0051246672836114,0.00023224220142702883,198.96277013663962,0.0,0.0,0.0,0.0,7.914100149624243e-05,0.00015429136394231338,0.000547953791403241,0.0926829208271656,0.0926829208271656,0.0926829208271656,0.09145898315473988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.4249924271,595.6009709836306,0.0,0.0926829208271656,0.09940095259877962,0.09940095259877962,0.375,0.375,0.5,9.941665167642926,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,26009.913516149605,19851.1585640067,0.7632150930329344,0.7338545321077499,3.955844030231426,0.7609119171348234,0.4839050413669074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8751650365137,260.8751650365137,-12.274834963486285,244.89854096433035,276.8513965939766,119185.9469856046,111936.5141940551,7249.432791549511,0.0,nan,276.8513965939766,3.7013965939765967,270.4610728527781,-2.688927147221875,264.0706131242247,-9.079386875775299,257.680030248559,-15.469969751440999,251.2893364352134,-21.86066356478659,244.89854096433035,-28.251459035669626,1.0,1.0,25762.5980482374,25762.5980482374,277.14976003777133,3.9997600377713525,277.14976003777133,277.14976003777133,80586.1596288348,79380.57059676506,1205.5890320697363,0.0,8575.796259387458,8575.796259387458,0.9095299215398349,3569.179416718042,277.14976003777133,3.9997600377713525,1.0,0.002,0.1690727691587903,0.005183979048810463,0.00026183389328822583,0.0018141430889055607,0.1309169466441129,0.1309169466441129,0.0,7.597698219378654e-05,0.9200866727757656,0.9200866727757656,0.0,0.09145749174735274,0.007943460851426887,0.0,0.0,0.0,1601584.0281461992,267.8934101670693,0.0,1.0,1280120.781697625,2615.968529223086,,,,,,,,,,,,,,,,,,20.0,1450.0
10.0,-30.017508878769863,4.994996328920548,34.97699067270383,29.697922069486253,6.492973760772453,-26.366460614799237,-39.877429500315316,2.841925496939032,-5.20562648861835,-5.2056264886258585,39.92093898921913,36438.60379599881,21013.283004145596,21013.283004145596,57451.886800144406,82165.76698802377,80949.51952715892,21013.283004145596,101962.80253130451,101962.80253130451,101962.80253130451,127944.93132224542,123515.1923663024,4429.738955943011,0.0,95093.66395535175,49366.500763812764,50807.959101709974,25982.128790940907,76790.08789265089,19820.992013606483,1450.0,0.0,0.886156540233376,2.8629146640325427,0.0014957518510113484,1.0,1.0,-5.20562648861835,351822.4291472381,1551127.1696282162,4.408835370126638,1551127.1696282162,4.408835370126638,0.7628702087150532,0.09244930891553127,3.5228200696411403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5228200696411403,1.2784771761804254,1.278774107992066,2.7554813924530954,5838.534421904662,14561.403508771931,6485.634361276435,0.00044485893492999254,26993.619337770684,2752.5831285679296,19385.99512450672,1976.8213533170574,0.7181695378426325,0.7181695378426325,31972.6600298715,32395.05729023726,0.9837279747697615,0.8,4231.988476363499,4287.898129693729,0.9837279747697615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.780631708369908,4.994996328920548,-0.9789291875387542,5.973925516459302,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9967162883045972,0.00023300733032272414,198.93691663167766,0.0,4.7359665730068245e-05,134.2172926790134,0.0002367983286503412,7.995649689767042e-05,0.0001522857045293584,0.0005364751362354644,0.09244930902619197,0.09244930902619197,0.09244930902619197,0.09170545098544139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.34575761895,595.616974274786,0.0,0.09244930902619197,0.09244930891553127,0.09244930891553127,0.375,0.375,0.5,9.83008641539224,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,25982.128790940907,19820.992013606483,0.7628702087150532,0.7171829855053644,3.971154589463217,0.7481680041890247,0.47452223061573195,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37703.25128399947,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.14493735465027,261.14493735465027,-12.00506264534971,244.92984322161158,277.35984555965763,120463.52659634952,112209.80194335943,8253.72465299009,0.0,nan,277.35984555965763,4.209845559657651,270.8739622742983,-2.2760377257016557,264.3880145739105,-8.761985426089495,257.90200854055576,-15.247991459444222,251.41594995786804,-21.73405004213194,244.92984322161158,-28.2201567783884,1.0,1.0,25762.5980482374,25762.5980482374,277.38367419888147,4.233674198881488,277.38367419888147,277.38367419888147,82155.78106301925,80949.51952715892,1206.2615358603362,0.0,8575.796259387458,8575.796259387458,0.9112777198267467,3540.434169989346,277.38367419888147,4.233674198881488,1.0,0.002,0.17301738790272705,0.004958651312873184,0.0002679709745133888,0.0017320290214656664,0.1339854872566944,0.1339854872566944,0.0,-4.020945035265733e-12,0.9914664180474836,0.9914664180474836,0.0,0.09166038516144707,0.0007889237540841922,0.0,0.0,0.0,1601642.838775603,267.9443735113816,0.0,1.0,1279945.5512643573,2616.684713995208,,,,,,,,,,,,,,,,,,10.0,1450.0
15.0,-29.987271207697244,4.984567206320672,34.97522619732687,29.85268427236008,6.617188463578733,-26.326825240577953,-39.84057350372893,2.9567424966105014,-5.136937132721812,-5.136937132705509,39.94098335407205,36359.25463237017,20850.29893839393,20850.29893839393,57209.553570764096,82155.15832146343,81474.92072147012,20850.29893839393,102325.21965986404,102325.21965986404,102325.21965986404,128338.70598994548,123940.7536164766,4397.952373468864,0.0,95097.62017304724,49301.716484488104,50884.33743173237,26013.486330081432,76897.82376181381,19846.68633750591,1450.0,0.0,0.8864348324944828,2.870176901061786,0.0014957518510113484,1.0,1.0,-5.136937132721812,352766.99404027266,1551990.174469924,4.399476710377121,1551990.174469924,4.399476710377121,0.7629383499648654,0.09243524590509539,3.517734407971244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.517734407971244,1.277945530657429,1.278242338992115,2.7526481556389757,5832.531133074641,14561.403508771931,6488.332467510482,0.0004462121815628365,27033.769223041534,2756.6772774639185,19394.059944597557,1977.643736097195,0.7174012541346817,0.7174012541346817,31935.729249249005,32395.05729023726,0.982307831942143,0.8,4227.100217523869,4287.898129693729,0.982307831942143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.72803950162255,4.984567206320672,-0.9430231102092304,5.927590316529902,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9935843361972022,0.00023374181029856174,198.91217851050592,0.0,0.0,0.0,0.0002367983286503412,8.029027239412195e-05,0.00015195192903290686,0.0005345265291166611,0.0924352459720489,0.0924352459720489,0.0924352459720489,0.09196694901733109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.9531567782,595.4762778879024,0.0,0.0924352459720489,0.09243524590509539,0.09243524590509539,0.375,0.375,0.5,9.759841874874905,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,26013.486330081432,19846.68633750591,0.7629383499648654,0.7145470780896107,3.95969444282999,0.7439684346330412,0.4728255346339928,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31336960375234,261.31336960375234,-11.836630396247642,244.96305825017083,277.663592886172,119044.33699469021,113891.12699826506,5153.209996425136,0.0,nan,277.663592886172,4.5135928861720345,271.1235414663346,-2.026458533665391,264.58345953415227,-8.566540465847709,258.04334997053746,-15.106650029462514,251.50321551514665,-21.646784484853328,244.96305825017083,-28.186941749829145,1.0,1.0,25762.5980482374,25762.5980482374,277.5136291420919,4.363629142091895,277.5136291420919,277.5136291420919,82145.0472433272,81474.92072147012,670.126521857077,0.0,8575.796259387458,8575.796259387458,0.9115878720082768,3535.3230800111,277.5136291420919,4.363629142091895,1.0,0.002,0.1753568042419129,0.004960719328406285,0.00027163290998977527,0.0017283670904631244,0.13581645499488762,0.13581645499488762,0.0,4.528994367036798e-13,0.9949382590740148,0.9949382590740148,0.0,0.09196736263789405,0.0004678832672013285,0.0,0.0,0.0,1601722.0454515363,268.01306286727817,0.0,1.0,1279709.292017599,2617.6507680968753,,,,,,,,,,,,,,,,,,8.0,1450.0
20.0,-29.956079265611947,4.978249825073056,34.97543775464817,29.94371858602392,6.688647417618598,-26.291606597289494,-39.80782174095509,3.0241747586700924,-5.095350675468694,-5.095350675484821,39.9520108190803,36319.825329659674,20751.617031149224,20751.617031149224,57071.4423608089,82154.40586712514,81758.09638818938,20751.617031149224,102509.7134193386,102509.7134193386,102509.7134193386,128541.7741661122,124164.19052257472,4377.583643537478,0.0,95100.08004299246,49265.4995386428,50927.31167149962,26032.060746773597,76959.37241827321,19861.83486825539,1450.0,0.0,0.8866070135172216,2.8745807280797386,0.0014957518510113484,1.0,1.0,-5.095350675468694,353339.82660223485,1552465.1137853991,4.3936884463722095,1552465.1137853991,4.3936884463722095,0.7629758958178929,0.09242470995046294,3.5147411024668553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5147411024668553,1.2776335001860915,1.277930236050361,2.7509775706060635,5828.991363854609,14561.403508771931,6489.916358822764,0.00044700815036438635,27057.492222185454,2759.09635014867,19398.794301723974,1978.1265061691786,0.716947237475991,0.716947237475991,31913.987634891517,32395.05729023726,0.9814719679742171,0.8,4224.222438154481,4287.898129693729,0.9814719679742171,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.696196515965625,4.978249825073056,-0.9212859336047616,5.899535758677818,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9903646634476282,0.00023450170426977287,198.8866661246148,0.0,0.0,0.0,0.0002367983286503412,8.058795950129221e-05,0.00015165424192573661,0.0005330253974598387,0.09242471183196192,0.09242471183196192,0.09242471183196192,0.09212594864009044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488520.38811822043,595.3891637850935,0.0,0.09242471183196192,0.09242470995046294,0.09242470995046294,0.375,0.375,0.5,9.715027349815683,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,26032.060746773597,19861.83486825539,0.7629758958178929,0.7131698913136483,3.953049430058221,0.7415788430631468,0.4719350507727881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.42016669442825,261.42016669442825,-11.72983330557173,244.99626815457762,277.8440235163734,118130.376153931,114862.90310161473,3267.473052316278,0.0,nan,277.8440235163734,4.69402351637342,271.27449873695826,-1.8755012630417127,264.70495950430563,-8.445040495694343,258.13540718319575,-15.014592816804225,251.56584307115884,-21.58415692884114,244.99626815457762,-28.153731845422357,1.0,1.0,25762.5980482374,25762.5980482374,277.5882359344691,4.438235934469105,277.5882359344691,277.5882359344691,82144.48375994079,81758.09638818938,386.38737175140704,0.0,8575.796259387458,8575.796259387458,0.9117703314632308,3532.3148079791895,277.5882359344691,4.438235934469105,1.0,0.002,0.17684971618291664,0.004961615263249942,0.0002739690686517704,0.0017260309254748271,0.1369845343258852,0.1369845343258852,0.0,-5.87340245883361e-12,0.9967694527553224,0.9967694527553224,0.0,0.09212612755839233,0.0002985823920705981,0.0,0.0,0.0,1601769.9662238786,268.0546493245313,0.0,1.0,1279566.2091880986,2618.2360723743604,,,,,,,,,,,,,,,,,,7.0,1450.0
25.0,-29.924443468017294,4.9743671097191955,34.97654113389122,29.998917050566547,6.730508309874443,-26.2589482901671,-39.77745536305008,3.0650131800718743,-5.070868080860805,-5.07086808087514,39.95900354399409,36302.76611199706,20693.18449262433,20693.18449262433,56995.95060462139,82159.04114837319,81923.0958672625,20693.18449262433,102616.28035988682,102616.28035988682,102616.28035988682,128659.45863960503,124295.41642875306,4364.042210851971,0.0,95101.63504642715,49245.36017970381,50951.416518581485,26043.178279718217,76994.5947982997,19870.924591496718,1450.0,0.0,0.8867064465475133,2.8771758241185807,0.0014957518510113484,1.0,1.0,-5.070868080860805,353677.4032899698,1552766.3387327068,4.390346469094716,1552766.3387327068,4.390346469094716,0.7629992153059023,0.09241882895325897,3.512924623765388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.512924623765388,1.277444601926446,1.2777412939182842,2.7499624003011434,5826.840339795581,14561.403508771931,6490.876321472867,0.00044749113218910857,27071.925882796437,2760.568173922434,19401.66369432583,1978.41910278493,0.7166709815298041,0.7166709815298041,31900.79199429275,32395.05729023726,0.9809647263669588,0.8,4222.475827178102,4287.898129693729,0.9809647263669588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.677341322160628,4.9743671097191955,-0.9085566977077635,5.882923807426959,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9871106680611854,0.00023527473559087646,198.86079738613392,0.0,0.0,0.0,0.0002367983286503412,8.086487660014665e-05,0.00015137732482688217,0.000531777131864086,0.0924188406755259,0.0924188406755259,0.0924188406755259,0.09221945878682457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488698.44211710664,595.331571188367,0.0,0.0924188406755259,0.09241882895325897,0.09241882895325897,0.375,0.375,0.5,9.685119924728168,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,26043.178279718217,19870.924591496718,0.7629992153059023,0.7124976809772854,3.9492962239979863,0.7402591149928365,0.4714975928777632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.49009602417044,261.49009602417044,-11.659903975829536,245.02891866316483,277.95125362405025,117538.67096809759,115399.17260633355,2139.4983617639978,0.0,nan,277.95125362405025,4.8012536240502754,271.3667990864657,-1.7832009135343014,264.7823377025307,-8.36766229746928,258.1978701188383,-14.952129881161682,251.61339694997315,-21.536603050026827,245.02891866316483,-28.121081336835147,1.0,1.0,25762.5980482374,25762.5980482374,277.63195866423155,4.48195866423157,277.63195866423155,277.63195866423155,82148.94241673085,81923.0958672625,225.8465494683478,0.0,8575.796259387458,8575.796259387458,0.9118810240673143,3530.489246884215,277.63195866423155,4.48195866423157,1.0,0.002,0.17784657522336095,0.004961611143327549,0.0002755273376589808,0.0017244726835685493,0.1377636688294904,0.1377636688294904,0.0,2.122753015032508e-11,0.9978427358894445,0.9978427358894445,0.0,0.09221945713041853,0.0001993718228404332,0.0,0.0,0.0,1601798.1662244594,268.0791319191392,0.0,1.0,1279481.9582630054,2618.580801187662,,,,,,,,,,,,,,,,,,6.0,1450.0
30.0,-29.892492271549646,4.971951595531581,34.977966196582834,30.033795826043956,6.75559925304013,-26.22768312081401,-39.748385386168934,3.0907901017170283,-5.056190283470528,-5.056190283506659,39.96358067553422,36298.401900128534,20657.97227081877,20657.97227081877,56956.3741709473,82166.71600281794,82020.47989287868,20657.97227081877,102678.45216369745,102678.45216369745,102678.45216369745,128728.43687114061,124373.87502584915,4354.56184529147,0.0,95102.65508010154,49234.34097533839,50964.79344973683,26049.984707443167,77014.77815718,19876.50868257227,1450.0,0.0,0.8867646235795164,2.878732522211974,0.0014957518510113484,1.0,1.0,-5.056190283470528,353879.9084881181,1552963.5313100477,4.38839135554425,1552963.5313100477,4.38839135554425,0.7630142169293875,0.09241553237197594,3.511775559424496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.511775559424496,1.2773253994386538,1.2776220637452023,2.7493194459045567,5825.477996581626,14561.403508771931,6491.483326299801,0.00044779675083355,27081.074365608605,2761.501059547206,19403.478072374302,1978.6041178561795,0.7164958749574424,0.7164958749574424,31892.4440186051,32395.05729023726,0.9806438565199044,0.8,4221.370866349754,4287.898129693729,0.9806438565199044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.665978932587813,4.971951595531581,-0.9009616300032501,5.872913225534831,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9838359344281593,0.00023605785609164226,198.83467757397958,0.0,0.0,0.0,0.0002367983286503412,8.113079540365482e-05,0.000151111406023374,0.0005306693424231563,0.0924155335550783,0.0924155335550783,0.0924155335550783,0.09227540800818565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488821.95410301845,595.2916026687384,0.0,0.0924155335550783,0.09241553237197594,0.09241553237197594,0.375,0.375,0.5,9.664101075097893,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,26049.984707443167,19876.50868257227,0.7630142169293875,0.7122250369939637,3.9472072413254424,0.7395512333321878,0.47131735971564925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5382315328391,261.5382315328391,-11.611768467160857,245.06102057976392,278.01543312541395,117145.39089442404,115672.67776270806,1472.71313171597,0.0,nan,278.01543312541395,4.865433125413972,271.4245565157654,-1.7254434842345745,264.83367666322613,-8.316323336773848,258.24279387387827,-14.907206126121707,251.65190843898728,-21.4980915610127,245.06102057976392,-28.088979420236058,1.0,1.0,25762.5980482374,25762.5980482374,277.65799214481245,4.5079921448124765,277.65799214481245,277.65799214481245,82156.84596391543,82020.47989287868,136.36607103675487,0.0,8575.796259387458,8575.796259387458,0.9119510330910301,3529.334437221619,277.65799214481245,4.5079921448124765,1.0,0.002,0.17854766409057146,0.004961144605657509,0.0002766219043513542,0.0017233780973288889,0.1383109521756771,0.1383109521756771,0.0,1.6802431841711485e-12,0.9984827466505755,0.9984827466505755,0.0,0.0922753145959457,0.0001402177760302326,0.0,0.0,0.0,1601815.0685196263,268.09380971652945,0.0,1.0,1279431.4425456233,2618.787526597798,,,,,,,,,,,,,,,,,,6.0,1450.0
35.0,-29.86080114023282,4.970462178334646,34.97943743522953,30.0571818597615,6.771296932903487,-26.197591332930187,-39.720405790116615,3.1080871262381513,-5.046890252109165,-5.0468902521605585,39.96677104161191,36300.984488140435,20635.746006820118,20635.746006820118,56936.73049496055,82175.8558466134,82080.90778821798,20635.746006820118,102716.6537950381,102716.6537950381,102716.6537950381,128771.05795869138,124423.43293876507,4347.6250199263195,0.0,95103.31820848394,49228.446852259905,50972.07928469336,26054.404163653282,77026.48344834664,19880.149207397586,1450.0,0.0,0.886800418765853,2.8797192093152733,0.0014957518510113484,1.0,1.0,-5.046890252109165,354008.26533717115,1553100.9902716181,4.387188499094463,1553100.9902716181,4.387188499094463,0.7630245190995779,0.09241362650961978,3.511006572970343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.511006572970343,1.2772454237572703,1.2775420694891237,2.748889530284651,5824.567056971506,14561.403508771931,6491.888779299788,0.0004480009853780829,27087.194578512477,2762.125147579701,19404.68999852418,1978.7276999305757,0.7163787280472886,0.7163787280472886,31886.857011325836,32395.05729023726,0.9804291213156603,0.8,4220.631354829564,4287.898129693729,0.9804291213156603,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.658806892388376,4.970462178334646,-0.8961322798942435,5.86659445822889,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9805994289967475,0.00023683697395646673,198.8087771398178,0.0,0.0,0.0,0.0002367983286503412,8.138750312717709e-05,0.00015085469829985174,0.0005296518372942374,0.09241362660611341,0.09241362660611341,0.09241362660611341,0.09231076152389905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488911.8065699643,595.2625172522319,0.0,0.09241362660611341,0.09241362650961978,0.09241362650961978,0.375,0.375,0.5,9.648671305854487,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,26054.404163653282,19880.149207397586,0.7630245190995779,0.7121738998597498,3.9460354267805116,0.7391838228359715,0.47127926478019205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5735033030952,261.5735033030952,-11.57649669690477,245.0924854132715,278.05451675900053,116872.32588026534,115793.18076343951,1079.14511682584,0.0,nan,278.05451675900053,4.904516759000558,271.4621132843402,-1.687886715659772,264.86970827357607,-8.280291726423911,258.2773018717093,-14.872698128290665,251.68489421667357,-21.465105783326408,245.0924854132715,-28.057514586728473,1.0,1.0,25762.5980482374,25762.5980482374,277.67433850672796,4.524338506727986,277.67433850672796,277.67433850672796,82165.72916370897,82080.90778821798,84.82137549098115,0.0,8575.796259387458,8575.796259387458,0.911997879617394,3528.5616058351943,277.67433850672796,4.524338506727986,1.0,0.002,0.17906260159240098,0.0049605322403818985,0.0002774250361592884,0.0017225749633956742,0.1387125180796442,0.1387125180796442,0.0,-4.4503766991055294e-13,0.9988855810000441,0.9988855810000441,0.0,0.09231063900838263,0.00010298750123714868,0.0,0.0,0.0,1601825.776405567,268.1031097478908,0.0,1.0,1279399.4329868464,2618.9185311753945,,,,,,,,,,,,,,,,,,6.0,1450.0
40.0,-29.82928930363152,4.969574077146513,34.98082273655683,30.074021487403684,6.781627363468093,-26.168197636920393,-39.69307680437339,3.120535703485834,-5.0407727029163425,-5.040772702924395,39.96908035908167,36307.500848112024,20621.314366946066,20621.314366946066,56928.815215058086,82185.85579784964,82119.54476997419,20621.314366946066,102740.85913692026,102740.85913692026,102740.85913692026,128798.24805089924,124455.90638049155,4342.3416704077,0.0,95103.80445562642,49225.44952963123,50975.949917772436,26057.38891397899,77033.33883175143,19882.618528133382,1450.0,0.0,0.8868231955927525,2.8803683964984033,0.0014957518510113484,1.0,1.0,-5.0407727029163425,354092.71823469916,1553200.4944273373,4.386423144115174,1553200.4944273373,4.386423144115174,0.7630318829630304,0.0924124963219844,3.5104525379399583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5104525379399583,1.2771878718787055,1.277484504243888,2.7485796062063965,5823.910365039555,14561.403508771931,6492.180857597499,0.0004481481577815327,27091.60811256439,2762.575202802628,19405.563040101915,1978.8167253957179,0.7162942472618343,0.7162942472618343,31882.83156410003,32395.05729023726,0.9802744101048639,0.8,4220.098535656686,4287.898129693729,0.9802744101048639,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.654150045815927,4.969574077146513,-0.8929175694621767,5.86249164660869,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9773926196181223,0.00023761403223790284,198.78302992873085,0.0,0.0,0.0,0.0002367983286503412,8.16389662887362e-05,0.00015060323513829265,0.0005286855090131877,0.09241249730809128,0.09241249730809128,0.09241249730809128,0.09233394299574245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488979.8114230797,595.240497499053,0.0,0.09241249730809128,0.0924124963219844,0.0924124963219844,0.375,0.375,0.5,9.636888126675437,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,26057.38891397899,19882.618528133382,0.7630318829630304,0.7122476561334985,3.94541335297194,0.7390152897227569,0.47132191592280925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.60122210668584,261.60122210668584,-11.548777893314139,245.12341757982637,278.07902453330087,116671.17126392877,115823.11029863494,848.0609652938163,0.0,nan,278.07902453330087,4.92902453330089,271.48790446624344,-1.662095533756542,264.89678367170353,-8.253216328296446,258.3056622180983,-14.844337781901686,251.71454017094274,-21.435459829057237,245.12341757982637,-28.02658242017361,1.0,1.0,25762.5980482374,25762.5980482374,277.68496140807224,4.534961408072263,277.68496140807224,277.68496140807224,82175.80682388112,82119.54476997419,56.262053906932124,0.0,8575.796259387458,8575.796259387458,0.9120316286024398,3528.004800629658,277.68496140807224,4.534961408072263,1.0,0.002,0.17945601671308753,0.004959884698723397,0.0002780380853445009,0.0017219619115217116,0.13901904267225046,0.13901904267225046,0.0,-3.13378750033122e-12,0.9991485672179499,0.9991485672179499,0.0,0.09233381329314477,7.868302883962479e-05,0.0,0.0,0.0,1601832.8193568923,268.10922729708363,0.0,1.0,1279378.3762144097,2619.0047146399093,,,,,,,,,,,,,,,,,,5.0,1450.0
45.0,-29.797955134358233,4.969105686318322,34.98207696472558,30.087265103962295,6.78901313734421,-26.139258307158162,-39.666173759009666,3.1303163138904755,-5.036351269157024,-5.036351269160658,39.97088532562388,36316.139129924275,20611.241328286695,20611.241328286695,56927.38045821097,82196.30641718561,82146.70112454818,20611.241328286695,102757.94245283488,102757.94245283488,102757.94245283488,128817.53869541088,124479.30147430947,4338.237221101422,0.0,95104.20035101674,49224.03307697243,50977.96363782701,26059.596242576008,77037.55988040302,19884.451404413063,1450.0,0.0,0.8868391623907,2.8808376658438397,0.0014957518510113484,1.0,1.0,-5.036351269157024,354153.7660651986,1553278.270402647,4.385886638056232,1553278.270402647,4.385886638056232,0.7630375858213018,0.09241180932899451,3.510016179966115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.510016179966115,1.2771426581003404,1.277439279964429,2.748335244855901,5823.392592660412,14561.403508771931,6492.411023964676,0.0004482641616721824,27095.088875611636,2762.930141853909,19406.25102277614,1978.8868801044334,0.716227620136864,0.716227620136864,31879.66103253497,32395.05729023726,0.9801525595597332,0.8,4219.678875452163,4287.898129693729,0.9801525595597332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6508996462796,4.969105686318322,-0.8905222677077465,5.8596279540260685,3.5,3.5,1.0,0.6,0.00023224220142702883,0.974215105267575,0.00023838903766867982,198.7574344951199,0.0,0.0,0.0,0.0002367983286503412,8.188721155203712e-05,0.0001503549898749917,0.0005277484471998623,0.09241181012421719,0.09241181012421719,0.09241181012421719,0.09235064872920962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489032.79408355977,595.2233413976062,0.0,0.09241181012421719,0.09241180932899451,0.09241180932899451,0.375,0.375,0.5,9.627713911539326,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,26059.596242576008,19884.451404413063,0.7630375858213018,0.7123889723789738,3.945093653350851,0.7389561734118774,0.4714082219933144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6245415249986,261.6245415249986,-11.525458475001358,245.15393110581752,278.0951509493289,116513.38993205638,115799.92882067841,713.4611113779697,0.0,nan,278.0951509493289,4.945150949328934,271.5069076076036,-1.6430923923963974,264.9186639213099,-8.231336078690049,258.3304199227994,-14.819580077200555,251.74217564313267,-21.40782435686731,245.15393110581752,-27.996068894182457,1.0,1.0,25762.5980482374,25762.5980482374,277.6925494696047,4.542549469604751,277.6925494696047,277.6925494696047,82186.18257192394,82146.70112454818,39.48144737575785,0.0,8575.796259387458,8575.796259387458,0.912058207687019,3527.566260865946,277.6925494696047,4.542549469604751,1.0,0.002,0.1797623866107275,0.004959317963361262,0.00027851530721951,0.0017214846894573132,0.139257653609755,0.139257653609755,0.0,-3.3231768031827258e-12,0.9993369464234202,0.9993369464234202,0.0,0.0923505353483007,6.127398069380112e-05,0.0,0.0,0.0,1601837.909283872,268.11364873084295,0.0,1.0,1279363.1570613482,2619.067007742919,,,,,,,,,,,,,,,,,,5.0,1450.0
50.0,-29.766862880802332,4.96894249754362,34.983190376983416,30.098360822908603,6.794661761894403,-26.110710416522,-39.63963462794197,3.138509302492707,-5.032958697453807,-5.0329586973950065,39.972356355603345,36325.96330325047,20603.916461573568,20603.916461573568,56929.87976482404,82206.95994797771,82166.97955268767,20603.916461573568,102770.89601426123,102770.89601426123,102770.89601426123,128832.21769245173,124497.19266794606,4335.025024505669,0.0,95104.5337610239,49223.53713350662,50978.88514168585,26061.321678190496,77040.20681987634,19885.88831131696,1450.0,0.0,0.8868511004964685,2.8811977777434903,0.0014957518510113484,1.0,1.0,-5.032958697453807,354200.61374277464,1553341.6592346763,4.385485510092126,1553341.6592346763,4.385485510092126,0.7630422031879731,0.09241139544887014,3.5096505643957303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5096505643957303,1.2771047860394733,1.277401399107613,2.748130460993553,5822.958680229487,14561.403508771931,6492.603827516138,0.0004483613534683188,27098.006486978677,2763.227655415323,19406.827325493876,1978.9456466269191,0.7161717720755355,0.7161717720755355,31877.004447204443,32395.05729023726,0.980050463438589,0.8,4219.327242572861,4287.898129693729,0.980050463438589,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648536035439503,4.96894249754362,-0.8886030494566839,5.857545547000304,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9710731352761096,0.00023916036083213686,198.73204318567014,0.0,0.0,0.0,0.0002367983286503412,8.213278234431042e-05,0.0001501094190827184,0.0005268316074047778,0.09241139650353362,0.09241139650353362,0.09241139650353362,0.09236343611620165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489074.6110419854,595.2098026200058,0.0,0.09241139650353362,0.09241139544887014,0.09241139544887014,0.375,0.375,0.5,9.620519854028462,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,26061.321678190496,19885.88831131696,0.7630422031879731,0.7125688057377001,3.9449601857909187,0.7389632260194836,0.4715195454781462,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.64525621738056,261.64525621738056,-11.504743782619414,245.18407965608353,278.10643230742045,116380.6743928705,115746.90526284257,633.7691300279381,0.0,nan,278.10643230742045,4.956432307420471,271.5219620741719,-1.628037925828096,264.9374916776518,-8.212508322348185,258.35302113325804,-14.796978866741938,251.7685504556978,-21.38144954430217,245.18407965608353,-27.96592034391645,1.0,1.0,25762.5980482374,25762.5980482374,277.6983066530666,4.548306653066618,277.6983066530666,277.6983066530666,82196.80278041214,82166.97955268767,29.82322772446787,0.0,8575.796259387458,8575.796259387458,0.91208047667078,3527.198817217709,277.6983066530666,4.548306653066618,1.0,0.002,0.18000264144935776,0.004958859743845532,0.00027888950691042444,0.0017211104886151259,0.1394447534552122,0.1394447534552122,0.0,-4.4744498904625285e-12,0.9994800320116394,0.9994800320116394,0.0,0.092363344481477,4.805096739314728e-05,0.0,0.0,0.0,1601841.814599308,268.11704130254617,0.0,1.0,1279351.479126248,2619.114807797235,,,,,,,,,,,,,,,,,,5.0,1450.0
55.0,-29.736020337169624,4.969014149812456,34.98417285493611,30.10820138677957,6.799313890717167,-26.082486914347136,-39.61339661674572,3.145780466861367,-5.030151071456373,-5.030151071458967,39.97361862109352,36336.42012582039,20598.28035581913,20598.28035581913,56934.70048163952,82217.67647808831,82183.4560430044,20598.28035581913,102781.73639882353,102781.73639882353,102781.73639882353,128844.50257409546,124511.96125059894,4332.541323496523,0.0,95104.82216501985,49223.56580910728,50979.17372879175,26062.766175271932,77041.93990406368,19887.09338980231,1450.0,0.0,0.8868608167934962,2.8814958261943744,0.0014957518510113484,1.0,1.0,-5.030151071456373,354239.3876423136,1553396.0536581897,4.385159041734516,1553396.0536581897,4.385159041734516,0.7630461500541323,0.092411169444328,3.5093267517411535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5093267517411535,1.277071176989058,1.2773677822513514,2.7479492255201228,5822.57466400895,14561.403508771931,6492.774396169728,0.0004484473509736827,27100.589056813697,2763.491004248515,19407.337166613906,1978.997635952533,0.7161223368956428,0.7161223368956428,31874.651558224723,32395.05729023726,0.9799600405499389,0.8,4219.015807770782,4287.898129693729,0.9799600405499389,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646717359253457,4.969014149812456,-0.8869290927800471,5.855943242592503,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9679671967672456,0.00023992776015825364,198.70686220912287,0.0,0.0,0.0,0.0002367983286503412,8.237623586856464e-05,0.00014986596555846419,0.0005259286421098367,0.09241116939657817,0.09241116939657817,0.09241116939657817,0.0923740027802583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489107.6090527748,595.1991237725182,0.0,0.09241116939657817,0.092411169444328,0.092411169444328,0.375,0.375,0.5,9.614944859469833,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,26062.766175271932,19887.09338980231,0.7630461500541323,0.7127698914684154,3.944936471534556,0.7390091754249354,0.47164466745084876,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.66440914337653,261.66440914337653,-11.485590856623446,245.2139042445807,278.11491381893836,116262.94145271939,115676.9548008972,585.9866518221734,0.0,nan,278.11491381893836,4.964913818938385,271.5347120447771,-1.6152879552228683,264.9545101932339,-8.19548980676609,258.3743082716919,-14.775691728308061,251.7941062870372,-21.355893712962768,245.2139042445807,-27.936095755419274,1.0,1.0,25762.5980482374,25762.5980482374,277.70303555719283,4.553035557192857,277.70303555719283,277.70303555719283,82207.43970480486,82183.4560430044,23.98366180046287,0.0,8575.796259387458,8575.796259387458,0.9121001986789519,3526.873385499859,277.70303555719283,4.553035557192857,1.0,0.002,0.18018879761716208,0.004958536958180291,0.00027917955444642427,0.0017208204448223114,0.13958977722321214,0.13958977722321214,0.0,-7.312644413615121e-13,0.9995971132705158,0.9995971132705158,0.0,0.09237393821050277,3.72312338252343e-05,0.0,0.0,0.0,1601845.0464359343,268.1198489285436,0.0,1.0,1279341.8145249453,2619.154367814555,,,,,,,,,,,,,,,,,,5.0,1450.0
60.0,-29.705498430127932,4.969266222181016,34.98503679204097,30.117193806823366,6.803293063763592,-26.0546192807253,-39.587494580168254,3.1524139152823043,-5.027797000625981,-5.027797000683241,39.97471025062131,36347.23385263218,20593.950239100366,20593.950239100366,56941.184091732546,82228.406878414,82197.0250509076,20593.950239100366,102790.97529000796,102790.97529000796,102790.97529000796,128854.96489611638,124524.30502681136,4330.65986930502,0.0,95105.10132205326,49223.92829952103,50979.081136146924,26063.989606108422,77043.07074225534,19888.115608124393,1450.0,0.0,0.8868688423366483,2.8817457454701656,0.0014957518510113484,1.0,1.0,-5.027797000625981,354271.9004178379,1553443.0960802494,4.384889386508149,1553443.0960802494,4.384889386508149,0.7630495526081458,0.09241108333371505,3.5090300452124845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5090300452124845,1.2770405171563681,1.277337115297784,2.747782860504824,5822.222156504786,14561.403508771931,6492.9309165972845,0.0004485262774121231,27102.960104832702,2763.7327838591877,19407.80501664622,1979.0453433788523,0.7160769503249069,0.7160769503249069,31872.49558977865,32395.05729023726,0.9798771868966786,0.8,4218.730437907571,4287.898129693729,0.9798771868966786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645320103683331,4.969266222181016,-0.8854459993116253,5.854712221492641,3.5,3.5,1.0,0.6,0.00023224220142702883,0.96490409513986,0.00024068941420894895,198.6819492932928,0.0,0.0,0.0,0.0002367983286503412,8.261722613578097e-05,0.00014962497529124786,0.0005250385338111643,0.09241108375515225,0.09241108375515225,0.09241108375515225,0.09238285060672799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489133.3180896397,595.1908089179136,0.0,0.09241108375515225,0.09241108333371505,0.09241108333371505,0.375,0.375,0.5,9.610709910151796,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,26063.989606108422,19888.115608124393,0.7630495526081458,0.7129833069286143,3.944996858555248,0.7390824839034144,0.47177810414943694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6825608135982,261.6825608135982,-11.467439186401805,245.24339734983025,278.12172417162213,116153.57518874451,115598.22210728771,555.353081456795,0.0,nan,278.12172417162213,4.9717241716221565,271.5460588739042,-1.6039411260957763,264.9703935395772,-8.179606460422804,258.39472817203193,-14.755271827968045,251.81906277462338,-21.3309372253766,245.24339734983025,-27.90660265016973,1.0,1.0,25762.5980482374,25762.5980482374,277.70697187263636,4.556971872636382,277.70697187263636,277.70697187263636,82218.38151303802,82197.0250509076,21.356462130424916,0.0,8575.796259387458,8575.796259387458,0.9121182690824536,3526.575195438547,277.70697187263636,4.556971872636382,1.0,0.002,0.18033016561915094,0.0049583319152129235,0.0002793999488614044,0.0017206000543986983,0.13969997443070217,0.13969997443070217,0.0,3.260102691277078e-12,0.9996940453736268,0.9996940453736268,0.0,0.09238280973524093,2.8273598474106917e-05,0.0,0.0,0.0,1601847.7561007105,268.122202999374,0.0,1.0,1279333.7110630467,2619.187538283767,,,,,,,,,,,,,,,,,,5.0,1450.0
65.0,-29.675245962397167,4.969668554155281,34.9858023313684,30.125648353155725,6.806867686512174,-26.027034597487702,-39.561853639874585,3.158656322493541,-5.025644078732341,-5.02564407876404,39.97571323520388,36358.222475673014,20590.3440238138,20590.3440238138,56948.56649948681,82239.09147354901,82209.44549081432,20590.3440238138,102799.78951462812,102799.78951462812,102799.78951462812,128864.89973487922,124535.5777846607,4329.32195021853,0.0,95105.35546962633,49224.48647489193,50978.74332748267,26065.110220251092,77043.85354773376,19889.052120432778,1450.0,0.0,0.8868761648240095,2.8819743248125063,0.0014957518510113484,1.0,1.0,-5.025644078732341,354301.6371155147,1553486.319405709,4.384643356584937,1553486.319405709,4.384643356584937,0.7630526766382184,0.0924111155477352,3.5087515707450208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5087515707450208,1.2770116660626696,1.277308257503295,2.7476268729504527,5821.891637595067,14561.403508771931,6493.077627600885,0.0004486002676250762,27105.18358227123,2763.9595154585136,19408.243545653884,1979.0900608927498,0.7160343882838813,0.7160343882838813,31870.472068392788,32395.05729023726,0.9797994244454357,0.8,4218.462599098457,4287.898129693729,0.9797994244454357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644156438885476,4.969668554155281,-0.8840184462182226,5.853687000373504,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9618783500622176,0.00024144654197904195,198.6572624657676,0.0,0.0,0.0,0.0002367983286503412,8.285642889826912e-05,0.0001493857725287597,0.0005241575640072439,0.0924111157429338,0.0924111157429338,0.0924111157429338,0.09239094121624275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489152.76750420255,595.1845271478195,0.0,0.0924111157429338,0.0924111155477352,0.0924111155477352,0.375,0.375,0.5,9.607683796728441,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,26065.110220251092,19889.052120432778,0.7630526766382184,0.7132035845236749,3.945098817094978,0.7391707952952199,0.4719159387990204,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.70006083911375,261.70006083911375,-11.449939160886231,245.27258807099452,278.1275335571468,116049.74419994166,115514.32828766204,535.4159122796632,0.0,nan,278.1275335571468,4.977533557146842,271.55654449150074,-1.5934555084992326,264.9855554084694,-8.164444591530582,258.4145663097212,-14.735433690278796,251.84357719685008,-21.3064228031499,245.27258807099452,-27.87741192900546,1.0,1.0,25762.5980482374,25762.5980482374,277.71057310787023,4.560573107870255,277.71057310787023,277.71057310787023,82228.99578581128,82209.44549081432,19.55029499695229,0.0,8575.796259387458,8575.796259387458,0.9121352284933284,3526.295328598746,277.71057310787023,4.560573107870255,1.0,0.002,0.18043109631133583,0.004958270941383968,0.00027955757586331325,0.00172044243069829,0.13977878793165663,0.13977878793165663,0.0,6.561603257265736e-12,0.9997815616729864,0.9997815616729864,0.0,0.0923909294182575,2.018612947771015e-05,0.0,0.0,0.0,1601850.2341617479,268.12435592126764,0.0,1.0,1279326.299924786,2619.2178753338244,,,,,,,,,,,,,,,,,,5.0,1450.0
