time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
70.0,-29.64505800220184,4.970199028030288,34.98648810351068,30.133888881560438,6.810285416029319,-25.99952366218474,-39.5362806628458,3.1647510750036147,-5.023620688604353,-5.023620688547034,39.976656666197464,36369.303096460666,20587.26861614928,20587.26861614928,56956.57171260995,82249.75684551842,82221.2048694526,20587.26861614928,102808.47348560188,102808.47348560188,102808.47348560188,128874.63720223613,124546.14972617122,4328.487476064917,0.0,95105.58822534465,49225.13447273,50978.281947349606,26066.163716634263,77044.44566398388,19889.932563170278,1450.0,0.0,0.8868830434268631,2.882189164602032,0.0014957518510113484,1.0,1.0,-5.023620688604353,354329.58647347917,1553526.9771167296,4.38441224335357,1553526.9771167296,4.38441224335357,0.7630556141438416,0.09241126090797874,3.50848098803778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.50848098803778,1.2769834986556567,1.277280083554281,2.7474755873755066,5821.571081615527,14561.403508771931,6493.219873705573,0.0004486720155331925,27107.34034176289,2764.1794437206277,19408.668728779907,1979.1334175054587,0.7159931031255754,0.7159931031255754,31868.505861337388,32395.05729023726,0.979723865724485,0.8,4218.202346570427,4287.898129693729,0.979723865724485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643164056746898,4.970199028030288,-0.8826136560206796,5.852812684050968,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9588692573872174,0.00024220424175435123,198.63263439258503,0.0,0.0,0.0,0.0002367983286503412,8.309563512127037e-05,0.00014914656630575846,0.0005232778923148697,0.09241126115733814,0.09241126115733814,0.09241126115733814,0.09239854523221674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489166.53216686903,595.1800928482726,0.0,0.09241126115733814,0.09241126090797874,0.09241126090797874,0.375,0.375,0.5,9.605776489043325,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,26066.163716634263,19889.932563170278,0.7630556141438416,0.7134273990249985,3.9452305517455835,0.7392690183146525,0.4720561330933464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7171939274207,261.7171939274207,-11.432806072579297,245.30159917504866,278.13278865607094,115950.24902978007,115426.05961533124,524.1894144488203,0.0,nan,278.13278865607094,4.982788656070966,271.56655077483407,-1.5834492251659071,265.0003128853569,-8.149687114643086,258.43407498840895,-14.715925011591025,251.8678370848046,-21.282162915195386,245.30159917504866,-27.848400824951312,1.0,1.0,25762.5980482374,25762.5980482374,277.71396772686677,4.563967726866792,277.71396772686677,277.71396772686677,82239.72571507412,82221.2048694526,18.520845621518674,0.0,8575.796259387458,8575.796259387458,0.9121517067301385,3526.023392977969,277.71396772686677,4.563967726866792,1.0,0.002,0.1804945896003252,0.004958353649094568,0.00027965712394477756,0.0017203428842205047,0.13982856197238877,0.13982856197238877,0.0,8.165282252420303e-12,0.9998625855022758,0.9998625855022758,0.0,0.09239856226097701,1.2698647001729671e-05,0.0,0.0,0.0,1601852.56306764,268.1263793113956,0.0,1.0,1279319.334599052,2619.2463879279903,,,,,,,,,,,,,,,,,,5.0,1450.0
75.0,-29.615362451429565,4.970837828213725,34.9871088481826,30.141811770759546,6.813485921651671,-25.972477614156322,-39.51114267166702,3.170601084943467,-5.021719835051329,-5.021719835078207,39.97754915439549,36380.31405801597,20584.668786381375,20584.668786381375,56964.98284439734,82260.29318919349,82232.34446896797,20584.668786381375,102817.01325534935,102817.01325534935,102817.01325534935,128884.16896289929,124556.05093457011,4328.118028329171,0.0,95105.82597797342,49225.846848788504,50977.75458798324,26067.155707549948,77044.91029553319,19890.761882305855,1450.0,0.0,0.8868894826458896,2.882391005209365,0.0014957518510113484,1.0,1.0,-5.021719835051329,354355.8447936235,1553565.4401584598,4.384195895126987,1553565.4401584598,4.384195895126987,0.7630583906223725,0.09241151889137753,3.508220109695125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.508220109695125,1.2769564635155664,1.2772530421351633,2.747329458701126,5821.261452489475,14561.403508771931,6493.357231283963,0.00044874130654400644,27109.423868572034,2764.391904327373,19409.079299773683,1979.175284095352,0.7159532195840811,0.7159532195840811,31866.610142970218,32395.05729023726,0.9796510168935461,0.8,4217.9514241174065,4287.898129693729,0.9796510168935461,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6423251355675115,4.970837828213725,-0.8812357428968296,5.852073571110554,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9559191533801638,0.00024295171888314218,198.60841399609853,0.0,0.0,0.0,0.0002367983286503412,8.333139453989653e-05,0.0001489108068871323,0.0005224118872723648,0.09241151904812676,0.09241151904812676,0.09241151904812676,0.09240568683830315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489175.0700768517,595.177357411071,0.0,0.09241151904812676,0.09241151889137753,0.09241151889137753,0.375,0.375,0.5,9.604901655594544,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,26067.155707549948,19890.761882305855,0.7630583906223725,0.7136507747752338,3.945384879324882,0.7393737318388439,0.47219620242876936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.73396645776285,261.73396645776285,-11.41603354223713,245.33027327616122,278.1376596281108,115852.0575199293,115338.89942985059,513.1580900787054,0.0,nan,278.1376596281108,4.987659628110805,271.5761823648301,-1.5738176351698598,265.01470509761214,-8.135294902387841,258.45322782688396,-14.696772173116017,251.8917505529788,-21.25824944702117,245.33027327616122,-27.819726723838755,1.0,1.0,25762.5980482374,25762.5980482374,277.71716753837734,4.567167538377362,277.71716753837734,277.71716753837734,82250.23272063458,82232.34446896797,17.888251666605356,0.0,8575.796259387458,8575.796259387458,0.91216759346013,3525.7612102436005,277.71716753837734,4.567167538377362,1.0,0.002,0.18052353516489494,0.004958568416406438,0.0002797030736143844,0.0017202969266312048,0.1398515368071922,0.1398515368071922,0.0,2.455891393027265e-13,0.9999373550628419,0.9999373550628419,0.0,0.09240572977758389,5.789113793637639e-06,0.0,0.0,0.0,1601854.7508808894,268.12828016494865,0.0,1.0,1279312.7910205787,2619.273174495792,,,,,,,,,,,,,,,,,,5.0,1450.0
80.0,-29.5859406200191,4.971571105666533,34.987678436736616,30.14960348317402,6.816604381562446,-25.945686119863034,-39.486242656689114,3.176349881859734,-5.019880893782727,-5.019885850294804,39.97841377529707,36391.25486209116,20582.401329280354,20582.401329280354,56973.65619137151,82270.7480247446,82243.25085442454,20582.401329280354,102825.6521837049,102825.6521837049,102825.6521837049,128893.76641832301,124565.57708893072,4328.189329392296,0.0,95106.0659009959,49226.57273994087,50977.21462339448,26068.11423461811,77045.3288580126,19891.56337011503,1450.0,0.0,0.8868956822021532,2.8825856851694858,0.0014957518510113484,1.0,1.0,-5.015894837463861,354381.18083862914,1553602.7029064815,4.383987601231933,1553602.7029064815,4.383987601231933,0.7630610787986841,0.09241188851614385,3.5079632506730034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5079632506730034,1.2769298972348524,1.2772264696843165,2.7471854627802017,5820.956342412073,14561.403508771931,6493.492545927215,0.0004488095754742692,27111.47726041594,2764.6012920228563,19409.48376429762,1979.2165279986154,0.7159139126895309,0.7159139126895309,31864.74360415687,32395.05729023726,0.979579290435584,0.8,4217.704363949707,4287.898129693729,0.979579290435584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641593465437073,4.971571105666533,-0.8798578436669002,5.8514289493334335,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9530058966410847,0.00024369440131018883,198.58442267616334,0.0,0.0,0.0,0.0002367983286503412,8.356553146536518e-05,0.00014867666996166366,0.000521552294457955,0.09241188869372931,0.09241188869372931,0.09241188869372931,0.09241257400336565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489178.7574763276,595.1761995263338,0.0,0.09241188869372931,0.09241188851614385,0.09241188851614385,0.375,0.375,0.5,9.605004430923026,0.003991012830965701,0.003991012830965701,3.4049207897624e-11,4.956512100307009e-06,0.003991012830965701,3.4049207897624e-11,26068.11423461811,19891.56337011503,0.7630610787986841,0.7138729554162513,3.94555388350406,0.7394822896579322,0.4723356419070762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7504745751423,261.7504745751423,-11.3995254248577,245.35864872555757,278.1423004193896,115756.08980926727,115251.02147533433,505.06833393294596,0.0,nan,278.1423004193896,4.992300419389608,271.58557008402363,-1.5644299159763477,265.02883974670897,-8.12116025329101,258.47210940780195,-14.677890592198025,251.9153790673719,-21.234620932628076,245.35864872555757,-27.791351274442405,1.0,1.0,25762.5980482374,25762.5980482374,277.7202732867529,4.570273286752922,277.7202732867529,277.7202732867529,82260.69056329498,82243.25085442454,17.4397088704427,0.0,8575.796259387458,8575.796259387458,0.9121832349262434,3525.5030669263683,277.7202732867529,4.570273286752922,1.0,0.002,0.18051975952461236,0.004958917240358625,0.0002796982864826084,0.0017203017121877177,0.1398491432413042,0.1398491432413042,0.0,-1.3296737842727335e-12,1.0,1.000008181678209,0.003991012796916493,0.09241188851614385,0.0,7.551295182609833e-07,0.9660420841131937,0.0,1601856.874899043,268.13011910621725,4.956478051099111e-06,1.0,1279306.4775668273,2619.2990193984747,,,,,,,,,,,,,,,,,,5.0,1450.0
85.0,-29.556793574654716,4.972387971355137,34.98820862509939,30.157311271782987,6.8196898877512515,-25.919145228416117,-39.46157998926935,3.1820415426642654,-5.018052214753823,-5.018095136555551,39.97926268723989,36402.1110753548,20580.395202296015,20580.395202296015,56982.50627765081,82281.09505318089,82254.0747400541,20580.395202296015,102834.46994235012,102834.46994235012,102834.46994235012,128903.5217084553,124574.83963952353,4328.682068931763,0.0,95106.29624386356,49227.31227009771,50976.64885973983,26069.05176610519,77045.70062584501,19892.347519974253,1450.0,0.0,0.8869017181591409,2.8827753175030786,0.0014957518510113484,1.0,1.0,-4.9810579741248375,354405.92047661945,1553639.2892988748,4.3837848058787445,1553639.2892988748,4.3837848058787445,0.7630637162583012,0.09241237061587441,3.507709566831565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.507709566831565,1.276903596079888,1.277200162420796,2.7470433771196845,5820.655279947249,14561.403508771931,6493.626028330677,0.0004488769282616655,27113.503678632933,2764.8079291738704,19409.88275213421,1979.2572134351906,0.7158751219389754,0.7158751219389754,31862.900111863342,32395.05729023726,0.9795084506292253,0.8,4217.460354282223,4287.898129693729,0.9795084506292253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640946122123878,4.972387971355137,-0.8784706504774187,5.850858621832556,3.5,3.5,1.0,0.6,0.00023224220142702883,0.950129290715056,0.00024443220906519587,198.5606611383875,0.0,0.0,0.0,0.0002367983286503412,8.379803586234368e-05,0.00014844416556468513,0.0005206990196915748,0.09241237096454763,0.09241237096454763,0.09241237096454763,0.09241928238530864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489177.86387185595,595.1765320733678,0.0,0.09241237096454763,0.09241237061587441,0.09241237061587441,0.375,0.375,0.5,9.606041134120874,0.03703716243069266,0.03703716243069266,4.4281023292569444e-11,4.292180170750726e-05,0.03703716243069266,4.4281023292569444e-11,26069.05176610519,19892.347519974253,0.7630637162583012,0.7140938427614911,3.945731942165106,0.7395935894511939,0.47247426890350963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7667764601217,261.7667764601217,-11.383223539878259,245.38674444816758,278.146808469523,115661.89608020142,115163.13745902629,498.75862117510997,0.0,nan,278.146808469523,4.996808469523046,271.5947956669049,-1.555204333095105,265.0427828632546,-8.107217136745362,258.4907700589801,-14.659229941019873,251.93875725390012,-21.211242746099856,245.38674444816758,-27.7632555518324,1.0,1.0,25762.5980482374,25762.5980482374,277.7233261440066,4.573326144006614,277.7233261440066,277.7233261440066,82271.10370631382,82254.0747400541,17.02896625972062,0.0,8575.796259387458,8575.796259387458,0.912198682553097,3525.248114665723,277.7233261440066,4.573326144006614,1.0,0.002,0.1804847203126496,0.004959397901005494,0.0002796450341184071,0.001720354965716275,0.13982251705920357,0.13982251705920357,0.0,-1.6531784621798273e-13,1.0,1.0000759205035579,0.03703716238641164,0.09241237061587441,0.0,7.007846415764313e-06,8.965140113207005,0.0,1601859.0354181007,268.13194778524615,4.2921757426483964e-05,1.0,1279300.3130091028,2619.3242551232697,,,,,,,,,,,,,,,,,,5.0,1450.0
90.0,-29.527876804347745,4.973282562886334,34.988711026774446,30.164957034308486,6.822737675665041,-25.892815356342734,-39.43711115336043,3.187676229105355,-5.016219977433082,-5.016295003889656,39.98011836575486,36412.861647758924,20578.52978755854,20578.52978755854,56991.39143531746,82291.38257207599,82265.19569147298,20578.52978755854,102843.72547903152,102843.72547903152,102843.72547903152,128913.72056739507,124584.12920287834,4329.591364516737,0.0,95106.5406941314,49228.01977490975,50976.13435469072,26069.995088363554,77046.12944305428,19893.13660967769,1450.0,0.0,0.8869077771894075,2.882966042355898,0.0014957518510113484,1.0,1.0,-4.946630437470844,354430.79160746955,1553676.1679762157,4.383581237199349,1553676.1679762157,4.383581237199349,0.7630663735167742,0.09241297078143072,3.5074570877723557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5074570877723557,1.2768775592705843,1.2771741195643316,2.746901660466168,5820.35499936398,14561.403508771931,6493.7591273342305,0.00044894409575939353,27115.525098137452,2765.014056598069,19410.280593962816,1979.2977820114736,0.7158364266859097,0.7158364266859097,31861.065348112963,32395.05729023726,0.979437947251625,0.8,4217.217499948514,4287.898129693729,0.979437947251625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640344184277436,4.973282562886334,-0.8770457349270382,5.850328297813372,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9472846658999979,0.00024516622065910856,198.53709294616093,0.0,0.0,0.0,0.0002367983286503412,8.402930371067365e-05,0.0001482128977163552,0.0005198503785945092,0.09241297100803705,0.09241297100803705,0.09241297100803705,0.09242602827996253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489172.5560592403,595.1783018561439,0.0,0.09241297100803705,0.09241297078143072,0.09241297078143072,0.375,0.375,0.5,9.607999731013587,0.06966456641879404,0.06966456641879404,1.3244516594568267e-11,7.502645655677043e-05,0.06966456641879404,1.3244516594568267e-11,26069.995088363554,19893.13660967769,0.7630663735167742,0.714311944377718,3.945912226333749,0.7397047956502537,0.47261117347461445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.782910131465,261.782910131465,-11.367089868535004,245.4145915384169,278.1512287233051,115568.94640484665,115075.33430382112,493.6121010255227,0.0,nan,278.1512287233051,5.0012287233051325,271.603901287114,-1.5460987128859642,265.0565738504139,-8.093426149586094,258.50924641344477,-14.640753586555206,251.96191897609486,-21.188081023905113,245.4145915384169,-27.73540846158309,1.0,1.0,25762.5980482374,25762.5980482374,277.726423060211,4.576423060211027,277.726423060211,277.726423060211,82281.19547035609,82265.19569147298,15.999778883109684,0.0,8575.796259387458,8575.796259387458,0.9122140563369342,3524.9943732112174,277.726423060211,4.576423060211027,1.0,0.002,0.18041881234803067,0.004960018187167295,0.00027954395825455724,0.0017204560405507912,0.13977197912727862,0.13977197912727862,0.0,-1.1946515825200787e-12,1.0,1.0001427919034704,0.06966456640554952,0.09241297078143072,0.0,1.3181594226884314e-05,16.863135933469934,0.0,1601861.1913623689,268.1337800225669,7.502644331225383e-05,1.0,1279294.115963378,2619.349624188505,,,,,,,,,,,,,,,,,,6.0,1450.0
95.0,-29.49924924691779,4.974240397847189,34.98918964753567,30.172455205488973,6.825697225740501,-25.866754599656165,-39.41288993284104,3.1932025790750016,-5.014500643295605,-5.014600357290141,39.98094798242174,36423.53259576509,20577.011955582897,20577.011955582897,57000.54455134799,82301.57437599575,82275.80175017116,20577.011955582897,102852.81370575406,102852.81370575406,102852.81370575406,128923.7057298505,124592.82358691761,4330.882142932877,0.0,95106.77964855306,49228.73787042382,50975.601975699145,26070.892024096433,77046.49399979558,19893.888017886955,1450.0,0.0,0.8869133937001108,2.883145677819444,0.0014957518510113484,1.0,1.0,-4.915095154245989,354454.20656639803,1553711.9240512555,4.383392537789524,1553711.9240512555,4.383392537789524,0.7630689429230006,0.09241368976486188,3.5072095537629315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5072095537629315,1.2768520240947774,1.2771485784578707,2.7467627317655414,5820.060626118339,14561.403508771931,6493.889572321884,0.00044900993183908766,27117.507006820204,2765.2161550397136,19410.67050276029,1979.3375416437104,0.7157984875924767,0.7157984875924767,31859.266494364816,32395.05729023726,0.979368824751763,0.8,4216.979398760634,4287.898129693729,0.979368824751763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639854405520828,4.974240397847189,-0.8756563912311046,5.849896789078294,3.5,3.5,1.0,0.6,0.00023224220142702883,0.944477540477468,0.0002458948905334709,198.51376598323247,0.0,0.0,0.0,0.0002367983286503412,8.425881210890992e-05,0.0001479833893181189,0.000519008756814726,0.09241368985073206,0.09241368985073206,0.09241368985073206,0.09243237261855794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489163.05187857116,595.1814363348867,0.0,0.09241368985073206,0.09241368976486188,0.09241368976486188,0.375,0.375,0.5,9.6108021410905,0.09950520304414567,0.09950520304414567,6.411937647499144e-11,9.971399452979313e-05,0.09950520304414567,6.411937647499144e-11,26070.892024096433,19893.888017886955,0.7630689429230006,0.7145287389274726,3.94610917940558,0.739820095532176,0.4727474373572629,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7988647935376,261.7988647935376,-11.351135206462402,245.44217392699392,278.1555556595099,115476.6434179747,114988.5081317066,488.1352862680726,0.0,nan,278.1555556595099,5.005555659509923,271.6128793133801,-1.5371206866198577,265.0702029670122,-8.079797032987756,258.527526620503,-14.622473379496967,251.98485027382614,-21.165149726173837,245.44217392699392,-27.70782607300606,1.0,1.0,25762.5980482374,25762.5980482374,277.7293544501259,4.5793544501259476,277.7293544501259,277.7293544501259,82291.43191284832,82275.80175017116,15.630162677160115,0.0,8575.796259387458,8575.796259387458,0.9122291285451181,3524.745601531746,277.7293544501259,4.5793544501259476,1.0,0.002,0.18032467084818485,0.004960745562069767,0.00027939907489423464,0.0017206009249040824,0.13969953744711733,0.13969953744711733,0.0,-2.0168285444488454e-13,1.0,1.0002039438888568,0.0995052029800263,0.09241368976486188,0.0,1.8828299989372576e-05,24.086823546391315,0.0,1601863.2064102849,268.1354993567044,9.971393041041665e-05,1.0,1279288.2820003321,2619.373507205361,,,,,,,,,,,,,,,,,,5.0,1450.0
100.0,-29.4708935641222,4.975251717734026,34.98964946847263,30.179802572261565,6.828579820690906,-25.840946225643233,-39.38891007620839,3.198632482579731,-5.012847069318639,-5.012965910665106,39.98176672406329,36434.17517951236,20575.72831450221,20575.72831450221,57009.903494014565,82311.64785534504,82286.21113252886,20575.72831450221,102861.93944703107,102861.93944703107,102861.93944703107,128933.70341340991,124601.17205774666,4332.531355663242,0.0,95106.99268412881,49229.52000959271,50974.96963837345,26071.763966378847,77046.7336047523,19894.619343834598,1450.0,0.0,0.8869187431080104,2.883319006158815,0.0014957518510113484,1.0,1.0,-4.885427198728621,354476.7908899738,1553747.2120287765,4.383212813814501,1553747.2120287765,4.383212813814501,0.7630714733951236,0.09241452044725969,3.5069681654292912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5069681654292912,1.276826935556367,1.2771234840925394,2.746627649972906,5819.774404009116,14561.403508771931,6494.016371538128,0.0004490739353919423,27119.434279919296,2765.4126822023113,19411.049514103048,1979.3761900448214,0.7157615942039043,0.7157615942039043,31857.51227738651,32395.05729023726,0.9793014183977936,0.8,4216.747205817341,4287.898129693729,0.9793014183977936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639440196212737,4.975251717734026,-0.8742801413995087,5.849531859133535,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9417059191972311,0.0002466186063957276,198.49066595852742,0.0,0.0,0.0,0.0002367983286503412,8.448660410503746e-05,0.00014775559732199136,0.0005181741760722132,0.09241452055370662,0.09241452055370662,0.09241452055370662,0.09243848698660372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489149.6722993183,595.1858317450987,0.0,0.09241452055370662,0.09241452044725969,0.09241452044725969,0.375,0.375,0.5,9.6143970669085,0.12753871193649502,0.12753871193649502,1.4097167877480388e-11,0.00011884134647743849,0.12753871193649502,1.4097167877480388e-11,26071.763966378847,19894.619343834598,0.7630714733951236,0.7147463831363438,3.9463143461457726,0.7399392657769746,0.4728840987136289,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8146428644596,261.8146428644596,-11.335357135540391,245.4694929681185,278.15979276054696,115385.2089897657,114902.47653677301,482.7324529926723,0.0,nan,278.15979276054696,5.009792760546986,271.62173280220173,-1.5282671977982432,265.0836728437998,-8.066327156200202,258.5456128853237,-14.604387114676285,252.00755292676712,-21.14244707323286,245.4694929681185,-27.68050703188149,1.0,1.0,25762.5980482374,25762.5980482374,277.7322027061796,4.582202706179601,277.7322027061796,277.7322027061796,82301.55942775453,82286.21113252886,15.34829522567452,0.0,8575.796259387458,8575.796259387458,0.9122438261029002,3524.503006256438,277.7322027061796,4.582202706179601,1.0,0.002,0.18020400426282043,0.004961580594354432,0.00027921305698882105,0.0017207869398164286,0.13960652849441052,0.13960652849441052,0.0,-3.194750453766604e-12,1.0,1.000261385833456,0.12753871192239785,0.09241452044725969,0.0,2.4133314856411753e-05,30.873331108957938,0.0,1601865.137555745,268.13715293068134,0.00011884133238027061,1.0,1279282.6552277585,2619.396542318433,,,,,,,,,,,,,,,,,,5.0,1450.0
105.0,-29.442759051176903,4.976315522849022,34.99009875986426,30.187169496808224,6.831481864445653,-25.815334959581033,-39.36511060511691,3.2040577726712223,-5.011156485680317,-5.011290633355005,39.98260880471461,36444.66207489371,20574.468681780294,20574.468681780294,57019.13075667401,82321.6706845363,82297.12867210372,20574.468681780294,102871.59735388402,102871.59735388402,102871.59735388402,128944.25612013487,124609.71395282683,4334.5421673080355,0.0,95107.23350391466,49230.22489364256,50974.454011413436,26072.65876625086,77047.1127776643,19895.36996514735,1450.0,0.0,0.8869242154249343,2.883496733437169,0.0014957518510113484,1.0,1.0,-4.855477606025204,354499.9405728771,1553783.5065553233,4.383028961991887,1553783.5065553233,4.383028961991887,0.7630740747813738,0.09241546299138295,3.506724688858589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.506724688858589,1.2768018693185927,1.2770984120330238,2.7464908793797957,5819.484603534336,14561.403508771931,6494.144722092872,0.000449138729540834,27121.385892107573,2765.6116912612947,19411.433162500398,1979.4153112939075,0.7157242347320164,0.7157242347320164,31855.74286031123,32395.05729023726,0.9792334289152013,0.8,4216.513000947759,4287.898129693729,0.9792334289152013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639033733996746,4.976315522849022,-0.8728582317438116,5.849173754592834,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9389645867004295,0.00024733861608470246,198.46775142308238,0.0,0.0,0.0,0.0002367983286503412,8.471324524324212e-05,0.0001475289561837867,0.0005173434329712219,0.0924154628625038,0.0924154628625038,0.0924154628625038,0.09244475526231367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489132.5523617839,595.1914457699044,0.0,0.0924154628625038,0.09241546299138295,0.09241546299138295,0.375,0.375,0.5,9.61879084347209,0.1558130273298275,0.1558130273298275,-1.6484591469634324e-12,0.00013414767471431333,0.1558130273298275,-1.6484591469634324e-12,26072.65876625086,19895.36996514735,0.7630740747813738,0.7149593415308297,3.946515017467573,0.7400553856082154,0.4730178816701734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8302842024444,261.8302842024444,-11.319715797555602,245.49657719259028,278.1639912121787,115295.09010667956,114816.5410181686,478.54908851094615,0.0,nan,278.1639912121787,5.013991212178723,271.6305084083345,-1.519491591665485,265.0970256044466,-8.052974395553349,258.56354280053375,-14.586457199466224,252.0300599965823,-21.119940003417668,245.49657719259028,-27.653422807409697,1.0,1.0,25762.5980482374,25762.5980482374,277.73515104773287,4.585151047732893,277.73515104773287,277.73515104773287,82311.38875153133,82297.12867210372,14.260079427607707,0.0,8575.796259387458,8575.796259387458,0.9122586503645019,3524.258312302882,277.73515104773287,4.585151047732893,1.0,0.002,0.1800565833266388,0.004962542634481193,0.0002789856073622464,0.0017210143853620197,0.1394928036811232,0.1394928036811232,0.0,-7.275733834855025e-12,1.0,1.0003193146352427,0.15581302733147595,0.09241546299138295,0.0,2.9484177708484302e-05,37.71842709932323,0.0,1601867.1056299226,268.13884351431966,0.00013414767636277247,1.0,1279276.8878363345,2619.420153398647,,,,,,,,,,,,,,,,,,6.0,1450.0
110.0,-29.414941617185644,4.9774094274332015,34.990531935664585,30.19418040001767,6.834139006615408,-25.790033554818617,-39.341602475009836,3.2092309454229615,-5.009702393789837,-5.009846037122467,39.983388636523074,36455.209275473164,20573.746256984672,20573.746256984672,57028.95553245784,82331.5948361937,82306.63757116278,20573.746256984672,102880.38382814745,102880.38382814745,102880.38382814745,128953.83400175846,124616.98656483434,4336.847436924118,0.0,95107.44814177985,49231.062585199004,50973.76172953427,26073.450173611007,77047.21190314527,19896.0363241077,1450.0,0.0,0.8869287396470977,2.8836500471550712,0.0014957518510113484,1.0,1.0,-4.831049719169471,354519.9035608211,1553817.1186653,4.3828769641948435,1553817.1186653,4.3828769641948435,0.7630764701882269,0.09241651083192294,3.5064937906467972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5064937906467972,1.276777968844499,1.2770745060079423,2.746361447496013,5819.210352904001,14561.403508771931,6494.26615432123,0.00044920003814966867,27123.233012837198,2765.8000451568273,19411.796131557203,1979.452323837111,0.7156888753774214,0.7156888753774214,31854.06483123348,32395.05729023726,0.9791689518696032,0.8,4216.290892442761,4287.898129693729,0.9791689518696032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638800619710173,4.9774094274332015,-0.8715589469760872,5.848968374409289,3.5,3.5,1.0,0.6,0.00023224220142702883,0.936262611974316,0.00024805241441532624,198.4451003378785,0.0,0.0,0.0,0.0002367983286503412,8.493766350623383e-05,0.000147304537920795,0.0005165224475533633,0.09241651128404718,0.09241651128404718,0.09241651128404718,0.09245014208016893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489111.99258297915,595.1981763416873,0.0,0.09241651128404718,0.09241651083192294,0.09241651083192294,0.375,0.375,0.5,9.623835342594047,0.1787963179530152,0.1787963179530152,-8.86757334228605e-12,0.00014364333264893503,0.1787963179530152,-8.86757334228605e-12,26073.450173611007,19896.0363241077,0.7630764701882269,0.7151759658018522,3.9467481444910226,0.740181949791356,0.47315416580291547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8457128825861,261.8457128825861,-11.304287117413878,245.5233852038694,278.16804056126153,115204.46219903544,114732.41940930499,472.0427897304358,0.0,nan,278.16804056126153,5.018040561261557,271.6391094898071,-1.510890510192894,265.1101784183555,-8.039821581644503,258.5812473468525,-14.568752653147499,252.0523162753708,-21.097683724629178,245.5233852038694,-27.626614796130582,1.0,1.0,25762.5980482374,25762.5980482374,277.73770445051485,4.587704450514877,277.73770445051485,277.73770445051485,82321.56764858606,82306.63757116278,14.930077423283365,0.0,8575.796259387458,8575.796259387458,0.9122727083708084,3524.026259600031,277.73770445051485,4.587704450514877,1.0,0.002,0.17988741308885578,0.004963560164006397,0.0002787243237313379,0.0017212756667078922,0.13936216186566894,0.13936216186566894,0.0,-9.56076971064812e-12,1.0,1.0003663984722517,0.17879631796188278,0.09241651083192294,0.0,3.383403650782796e-05,43.28293266048098,0.0,1601868.7929616026,268.14029760621014,0.00014364334151650837,1.0,1279271.9145546495,2619.440513719518,,,,,,,,,,,,,,,,,,5.0,1450.0
115.0,-29.387353335375483,4.978538622897988,34.99095877755701,30.20123328259217,6.836859836618987,-25.76493201817373,-39.31827888647092,3.2144385194381866,-5.008154850822109,-5.008305701640736,39.984208352354905,36465.59843716096,20572.899308549768,20572.899308549768,57038.49774571073,82341.41492723295,82317.03726541251,20572.899308549768,102889.93657396227,102889.93657396227,102889.93657396227,128964.22626318621,124624.76055900674,4339.465704179466,0.0,95107.65912114501,49231.842631146865,50973.129433331276,26074.28968922394,77047.41912255522,19896.74265212534,1450.0,0.0,0.8869336061833359,2.883813569698417,0.0014957518510113484,1.0,1.0,-4.805041090869395,354541.1905488982,1553852.4504381742,4.382713467037528,1553852.4504381742,4.382713467037528,0.7630789904258954,0.09241765444852869,3.5062617997749177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5062617997749177,1.2767539103375167,1.2770504419132687,2.7462314948759534,5818.934998895982,14561.403508771931,6494.388044384933,0.00044926158473652955,27125.08778644264,2765.9891794285145,19412.160469114497,1979.4894759285278,0.7156533693806834,0.7156533693806834,31852.37883910411,32395.05729023726,0.9791041697047331,0.8,4216.067729926534,4287.898129693729,0.9791041697047331,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638527323747234,4.978538622897988,-0.8701889701509868,5.848727593048975,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9335911787203727,0.00024876220632820433,198.42264095196816,0.0,0.0,0.0,0.0002367983286503412,8.516086299004435e-05,0.00014708133843698446,0.000515705678421365,0.09241765445427856,0.09241765445427856,0.09241765445427856,0.09245589192948642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489088.29229756823,595.2059309871964,0.0,0.09241765445427856,0.09241765444852869,0.09241765444852869,0.375,0.375,0.5,9.629570964824337,0.20326461077132763,0.20326461077132763,-6.30961949354969e-12,0.00015085081861343497,0.20326461077132763,-6.30961949354969e-12,26074.28968922394,19896.74265212534,0.7630789904258954,0.7153886536406404,3.946965208349106,0.7403038076458166,0.4732877343906494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8609972868181,261.8609972868181,-11.289002713181901,245.54994947721485,278.1720450964017,115115.78379478189,114648.15514842674,467.6286463551604,0.0,nan,278.1720450964017,5.022045096401712,271.64762597257516,-1.5023740274248212,265.12320684874726,-8.026793151252718,258.5987877249052,-14.55121227509477,252.07436860106432,-21.075631398935656,245.54994947721485,-27.600050522785125,1.0,1.0,25762.5980482374,25762.5980482374,277.74045746572165,4.59045746572167,277.74045746572165,277.74045746572165,82331.21849855843,82317.03726541251,14.181233145922306,0.0,8575.796259387458,8575.796259387458,0.9122868324984695,3523.7931087737925,277.74045746572165,4.59045746572167,1.0,0.002,0.17969508718048824,0.004964698639544423,0.00027842721540107754,0.001721572784703983,0.13921360770053878,0.13921360770053878,0.0,1.0506049155645236e-13,1.0,1.0004165197677932,0.20326461077763724,0.09241765444852869,0.0,3.846518179049383e-05,49.20722277479245,0.0,1601870.584434877,268.14184514917787,0.00015085082492305446,1.0,1279266.6116283212,2619.4622238314187,,,,,,,,,,,,,,,,,,6.0,1450.0
120.0,-29.36004495937414,4.97969114828845,34.991377559820805,30.208140634372853,6.839478394661418,-25.740092623968128,-39.29520183065904,3.2195260638674013,-5.0067266281258185,-5.00688134980004,39.98500263195657,36475.92649880988,20572.339346062286,20572.339346062286,57048.26584487216,82351.17084517343,82326.81928462857,20572.339346062286,102899.15863069086,102899.15863069086,102899.15863069086,128974.23801815203,124631.87802703824,4342.35999111379,0.0,95107.88364840833,49232.639318297544,50972.493700123094,26075.07938746117,77047.57308758426,19897.408701629643,1450.0,0.0,0.8869379747711499,2.883964825171239,0.0014957518510113484,1.0,1.0,-4.782070951447395,354560.87556924095,1553886.6864271308,4.382566700097393,1553886.6864271308,4.382566700097393,0.7630814236829435,0.09241889383174198,3.5060336520980298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5060336520980298,1.2767304072315973,1.277026933348652,2.7461033529391297,5818.6634815084635,14561.403508771931,6494.508205979923,0.0004493222652531541,27126.916934038913,2766.1757005744994,19412.519640163137,1979.5261011826808,0.7156183538057826,0.7156183538057826,31850.720755609516,32395.05729023726,0.9790404607307587,0.8,4215.8482614733175,4287.898129693729,0.9790404607307587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6383466333050345,4.97969114828845,-0.8688772514449647,5.848568399733415,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9309549465922231,0.0002494666388283939,198.40041444109573,0.0,0.0,0.0,0.0002367983286503412,8.538223666034947e-05,0.00014685996476667936,0.0005148959786179088,0.09241889441724216,0.09241889441724216,0.09241889441724216,0.09246119663841897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489061.52910708747,595.2146811863809,0.0,0.09241889441724216,0.09241889383174198,0.09241889383174198,0.375,0.375,0.5,9.635916126324034,0.22481039835264482,0.22481039835264482,-1.6200374375330284e-11,0.00015472167422103666,0.22481039835264482,-1.6200374375330284e-11,26075.07938746117,19897.408701629643,0.7630814236829435,0.7156001963216054,3.947198344513151,0.7404291083902439,0.4734208364661359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8761127767098,261.8761127767098,-11.27388722329016,245.5762556514815,278.17596990193573,115027.42806802444,114564.96738008081,462.4606879436461,0.0,nan,278.17596990193573,5.025969901935753,271.6560270518299,-1.4939729481700965,265.13608420174705,-8.013915798252924,258.61614135168116,-14.533858648318812,252.0961985015835,-21.053801498416476,245.5762556514815,-27.57374434851849,1.0,1.0,25762.5980482374,25762.5980482374,277.7430224719016,4.593022471901634,277.7430224719016,277.7430224719016,82341.07343238722,82326.81928462857,14.254147758649196,0.0,8575.796259387458,8575.796259387458,0.9123007222484858,3523.56382035852,277.7430224719016,4.593022471901634,1.0,0.002,0.17948236959048994,0.004965907252205732,0.0002780984425022563,0.0017219015407041168,0.13904922125112815,0.13904922125112815,0.0,-1.6793626819028296e-11,1.0,1.0004606507594993,0.2248103983688452,0.09241889383174198,0.0,4.254350129430811e-05,54.424272128292586,0.0,1601872.2336563314,268.14327337187416,0.00015472169042141104,1.0,1279261.7079585316,2619.4822996175676,,,,,,,,,,,,,,,,,,5.0,1450.0
125.0,-29.333025147590142,4.980855630228398,34.99178657672397,30.21478500394153,6.8419285919207775,-25.715529773576787,-39.27238091183824,3.2244332636270077,-5.005421146113804,-5.005577349013683,39.9857679712139,36486.25948644544,20572.05193723868,20572.05193723868,57058.31142368412,82360.82025042849,82335.9589123352,20572.05193723868,102908.01084957388,102908.01084957388,102908.01084957388,128983.8273013708,124638.3342435279,4345.493057842884,0.0,95108.0804528466,49233.51984996935,50971.734003196936,26075.816451796905,77047.55045499385,19898.032051904454,1450.0,0.0,0.8869418359431847,2.8841033347596325,0.0014957518510113484,1.0,1.0,-4.762076807964604,354578.8980499866,1553919.6755320705,4.382436981100346,1553919.6755320705,4.382436981100346,0.763083759570384,0.09242021077102809,3.505815248289935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.505815248289935,1.276707738090051,1.2770042589421002,2.7459810446004025,5818.404324815298,14561.403508771931,6494.622869388676,0.0004493801754329905,27128.6630119024,2766.3537509651514,19412.86237676517,1979.5610505896684,0.7155849283190989,0.7155849283190989,31849.133466329735,32395.05729023726,0.978979472678127,0.8,4215.638163535442,4287.898129693729,0.978979472678127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6382538913292946,4.980855630228398,-0.8676310612395994,5.848486691467998,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9283544740619626,0.00025016543563458705,198.37842769526188,0.0,0.0,0.0,0.0002367983286503412,8.560167619772192e-05,0.0001466405252293069,0.0005140945893661491,0.0924202181509689,0.0924202181509689,0.0924202181509689,0.0924660398549367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489032.07958836615,595.224304136928,0.0,0.0924202181509689,0.09242021077102809,0.09242021077102809,0.375,0.375,0.5,9.64278926190189,0.24350054104905894,0.24350054104905894,-4.376943252282217e-12,0.00015620289985918134,0.24350054104905894,-4.376943252282217e-12,26075.816451796905,19898.032051904454,0.763083759570384,0.7158135817815621,3.9474458020498138,0.740559707436953,0.4735550873581416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8910280111502,261.8910280111502,-11.258971988849794,245.60229085567053,278.1797651666192,114939.30307439416,114482.96923253014,456.33384186400275,0.0,nan,278.1797651666192,5.0297651666192,271.6642703044647,-1.4857296955352695,265.1487754422501,-8.001224557749879,258.6332805800379,-14.5167194199621,252.11778571785865,-21.032214282141325,245.60229085567053,-27.547709144329446,1.0,1.0,25762.5980482374,25762.5980482374,277.7453922195213,4.5953922195213295,277.7453922195213,277.7453922195213,82350.88442289014,82335.9589123352,14.925510554938228,0.0,8575.796259387458,8575.796259387458,0.912314018419313,3523.3443245313847,277.7453922195213,4.5953922195213295,1.0,0.002,0.1792519616065954,0.004967173184106486,0.0002777421879909294,0.0017222577676027073,0.13887109399546468,0.13887109399546468,0.0,-4.4406363135240934e-11,1.0,1.0004989299487996,0.24350054105343588,0.09242021077102809,0.0,4.608159729294349e-05,58.95021598119725,0.0,1601873.7380909869,268.1445788538862,0.0001562029042361246,1.0,1279257.218590909,2619.500679426836,,,,,,,,,,,,,,,,,,4.0,1450.0
130.0,-29.306235415844665,4.9820368023630035,34.99219270433748,30.22148050311955,6.8444401903442325,-25.69116785520196,-39.24974848106501,3.2293726302047645,-5.004028831346545,-5.004201962319766,39.98656502342631,36496.43549613477,20571.6518552465,20571.6518552465,57068.08735138127,82370.38255131694,82345.78647213323,20571.6518552465,102917.43832737973,102917.43832737973,102917.43832737973,128994.0284452343,124645.14994218359,4348.878503050716,0.0,95108.286665958,49234.339612548916,50971.05228156565,26076.59011785458,77047.64239942023,19898.685908074844,1450.0,0.0,0.8869459451796115,2.8842492165293523,0.0014957518510113484,1.0,1.0,-4.741055803057463,354597.90792848245,1553954.0321533228,4.382298929035797,1553954.0321533228,4.382298929035797,0.7630861940975274,0.09242162023411084,3.505594759849954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.505594759849954,1.2766849211646378,1.2769814367173582,2.7458574169200842,5818.142372595619,14561.403508771931,6494.738742002932,0.0004494387024643933,27130.42812456418,2766.5337423650462,19413.208727763376,1979.5963685624936,0.7155511383245166,0.7155511383245166,31847.531006548666,32395.05729023726,0.9789179025035979,0.8,4215.426057588643,4287.898129693729,0.9789179025035979,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638124791624047,4.9820368023630035,-0.866336148666563,5.848372951029567,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9257838808758714,0.00025086006164560533,198.35663298227786,0.0,0.0,0.0,0.0002367983286503412,8.581981799958492e-05,0.0001464223834274439,0.0005132975400679881,0.09242162046102806,0.09242162046102806,0.09242162046102806,0.09247114533027183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489000.10407732497,595.2347505706675,0.0,0.09242162046102806,0.09242162023411084,0.09242162023411084,0.375,0.375,0.5,9.650217986318628,0.26314615926230545,0.26314615926230545,3.399236447876319e-11,0.00017313097322357862,0.26314615926230545,3.399236447876319e-11,26076.59011785458,19898.685908074844,0.7630861940975274,0.7160227984803481,3.947680043338154,0.7406857052878583,0.4736865964948643,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90580399854474,261.90580399854474,-11.244196001455236,245.62808428137097,278.18352371573957,114852.97713775377,114400.90357914168,452.07355861208134,0.0,nan,278.18352371573957,5.033523715739591,271.6724358288023,-1.4775641711976846,265.16134794198274,-7.988652058017237,258.65026005513147,-14.499739944868509,252.13917216824112,-21.01082783175886,245.62808428137097,-27.521915718629003,1.0,1.0,25762.5980482374,25762.5980482374,277.7479135709164,4.5979135709164325,277.7479135709164,277.7479135709164,82360.33345160287,82345.78647213323,14.546979469640064,0.0,8575.796259387458,8575.796259387458,0.9123274411354708,3523.122733649204,277.7479135709164,4.5979135709164325,1.0,0.002,0.17900297406896257,0.004968535415247332,0.000277357184393383,0.0017226428154855995,0.13867859219669149,0.13867859219669149,0.0,-1.2101734545022502e-13,1.0,1.0005391630807645,0.2631461592283131,0.09242162023411084,0.0,4.979750330947763e-05,63.703579776874655,0.0,1601875.3651587332,268.14597116865343,0.00017313093923121414,1.0,1279252.4834222035,2619.348138198746,,,,,,,,,,,,,,,,,,5.0,1450.0
135.0,-29.279688532968613,4.9832331117427895,34.99259812155308,30.228172719385498,6.8469797758082445,-25.667021702086515,-39.227317984309025,3.2343129466922114,-5.002630133360981,-5.002829284333645,39.9873720256079,36506.48428374217,20571.28853591745,20571.28853591745,57077.772819659614,82379.84210146086,82355.77473023569,20571.28853591745,102927.06326615314,102927.06326615314,102927.06326615314,129004.42978642436,124651.92128244502,4352.5085039793385,0.0,95108.48789307484,49235.13008157869,50970.397568329056,26077.366520271215,77047.76408860026,19899.34257760126,1450.0,0.0,0.8869500044734517,2.8843946884761227,0.0014957518510113484,1.0,1.0,-4.720541669644376,354616.88116461853,1553988.8182494827,4.382162555673985,1553988.8182494827,4.382162555673985,0.7630886562925181,0.09242310474176352,3.5053746645985564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5053746645985564,1.2766621006669832,1.276958610919545,2.745734100485319,5817.881079867918,14561.403508771931,6494.854295193916,0.0004494970743108087,27132.188993545682,2766.713301029983,19413.55412398405,1979.6315891751058,0.7155174294489186,0.7155174294489186,31845.93138426875,32395.05729023726,0.9788564421248009,0.8,4215.214327221235,4287.898129693729,0.9788564421248009,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638007554609613,4.9832331117427895,-0.8650365502095774,5.848269661952367,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9232441640324665,0.00025155014293582026,198.33504056181556,0.0,0.0,0.0,0.0002367983286503412,8.603652029576058e-05,0.00014620568113126825,0.000512505690457923,0.0924231053702945,0.0924231053702945,0.0924231053702945,0.0924762325024866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488965.57101821085,595.2460296293489,0.0,0.0924231053702945,0.09242310474176352,0.09242310474176352,0.375,0.375,0.5,9.658187035756884,0.2822876146892668,0.2822876146892668,-3.2514435588382185e-11,0.00019915097266220982,0.2822876146892668,-3.2514435588382185e-11,26077.366520271215,19899.34257760126,0.7630886562925181,0.7162291452563796,3.9479113259902743,0.7408102427738673,0.4738162711868176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9204574842555,261.9204574842555,-11.22954251574447,245.65364249247867,278.18727247605057,114767.7886106272,114319.46301032165,448.32560030555305,0.0,nan,278.18727247605057,5.037272476050589,271.68054647926533,-1.4694535207346462,265.1738204826226,-7.976179517377375,258.66709448591865,-14.482905514081324,252.1603684891973,-20.989631510802667,245.65364249247867,-27.49635750752131,1.0,1.0,25762.5980482374,25762.5980482374,277.75045095219076,4.6004509521907835,277.75045095219076,277.75045095219076,82369.72600710932,82355.77473023569,13.951276873631286,0.0,8575.796259387458,8575.796259387458,0.9123408395498758,3522.9015379215493,277.75045095219076,4.6004509521907835,1.0,0.002,0.178735893241881,0.004969978019641624,0.00027694414221944943,0.0017230558576164605,0.1384720711097247,0.1384720711097247,0.0,-1.6409009567786015e-13,1.0,1.0005783609328303,0.2822876147217812,0.09242310474176352,0.0,5.341615935865066e-05,68.33250207608123,0.0,1601877.0129295315,268.147369866639,0.0001991510051766454,1.0,1279247.7575423978,2619.117278462605,,,,,,,,,,,,,,,,,,5.0,1450.0
