time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
140.0,-29.253398061549404,4.984436656828029,34.993000900141624,30.234743502829247,6.849426455297275,-25.643115609843434,-39.205108071304835,3.2391440065461117,-5.001317714725076,-5.001541442901557,39.98816343006924,36516.447684271276,20571.114885442945,20571.114885442945,57087.562569714224,82389.2582443579,82365.34755558643,20571.114885442945,102936.46244102938,102936.46244102938,102936.46244102938,129014.57003629027,124658.2141226503,4356.3559136399645,0.0,95108.71346129631,49235.90291161982,50969.789499640545,26078.107595260888,77047.89709490143,19899.970859595942,1450.0,0.0,0.8869536887155878,2.884531172665832,0.0014957518510113484,1.0,1.0,-4.702286605708196,354634.682510428,1554022.932570686,4.382038783036936,1554022.932570686,4.382038783036936,0.7630910635253425,0.09242466919587387,3.505157071805716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.505157071805716,1.276639785640669,1.2769362907104702,2.745611652739373,5817.621627787586,14561.403508771931,6494.96900701961,0.0004495550272200404,27133.937656123388,2766.8916149881343,19413.897005307565,1979.6665533395774,0.7154839541295392,0.7154839541295392,31844.349929770226,32395.05729023726,0.978795680543683,0.8,4215.005001590918,4287.898129693729,0.978795680543683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637951520532816,4.984436656828029,-0.8637836375409673,5.848220294368996,3.5,3.5,1.0,0.6,0.00023224220142702883,0.920736384863007,0.00025223528172136186,198.31366133113391,0.0,0.0,0.0,0.0002367983286503412,8.62515897184105e-05,0.00014599061170861833,0.0005117200250477059,0.09242466978501275,0.09242466978501275,0.09242466978501275,0.09248099245473566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488928.6506303732,595.2580845943985,0.0,0.09242466978501275,0.09242466919587387,0.09242466919587387,0.375,0.375,0.5,9.666635518022677,0.29925483719335944,0.29925483719335944,-8.810729923425242e-12,0.00022372817647919874,0.29925483719335944,-8.810729923425242e-12,26078.107595260888,19899.970859595942,0.7630910635253425,0.7164331664451704,3.9481535519284225,0.7409360245017244,0.4739447676202407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9349610172427,261.9349610172427,-11.215038982757278,245.67895863555472,278.1909633989504,114682.78980434484,114239.05203295611,443.7377713887146,0.0,nan,278.1909633989504,5.040963398950396,271.6885624462365,-1.46143755376346,265.18616149360867,-7.963838506391312,258.68376054088634,-14.466239459113638,252.18135958821983,-20.968640411780143,245.67895863555472,-27.471041364445256,1.0,1.0,25762.5980482374,25762.5980482374,277.7528550544412,4.60285505444125,277.7528550544412,277.7528550544412,82379.2002248637,82365.34755558643,13.85266927727207,0.0,8575.796259387458,8575.796259387458,0.9123540852666523,3522.6828571647447,277.7528550544412,4.60285505444125,1.0,0.002,0.17845277550770194,0.004971477064758382,0.0002765062004713013,0.0017234938068133787,0.13825310023565063,0.13825310023565063,0.0,7.284679803820637e-12,1.0,1.00061310434195,0.29925483720217017,0.09242466919587387,0.0,5.662355389295721e-05,72.435303282043,0.0,1601878.559271642,268.1486822852749,0.00022372818528992866,1.0,1279243.3237054807,2618.9137682692813,,,,,,,,,,,,,,,,,,5.0,1450.0
145.0,-29.227349050271155,4.9856474096503,34.99340340666163,30.24127024635675,6.851881177609439,-25.61942602748241,-39.18310393402351,3.2439581555776766,-4.9999974105874685,-5.0002467221884,39.98896698870647,36526.326883975344,20570.941911587717,20570.941911587717,57097.26879556306,82398.55199817735,82375.14265443332,20570.941911587717,102946.08456602105,102946.08456602105,102946.08456602105,129024.94012997308,124664.52299647572,4360.417133497363,0.0,95108.91530776223,49236.69019622711,50969.139012816806,26078.855563952042,77047.99457676885,19900.60532270457,1450.0,0.0,0.8869573638187898,2.8846683787414835,0.0014957518510113484,1.0,1.0,-4.684287546696396,354652.5796525739,1554057.5713904842,4.381915318120274,1554057.5713904842,4.381915318120274,0.7630935059210394,0.0924263065381326,3.504942158010466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.504942158010466,1.2766175495026986,1.2769140494080613,2.7454911295679763,5817.3662536497795,14561.403508771931,6495.081889243801,0.00044961206171991683,27135.659026609886,2767.0671459274968,19414.23441782975,1979.7009598415107,0.715451001163881,0.715451001163881,31842.78792683038,32395.05729023726,0.9787356670577904,0.8,4214.798250621956,4287.898129693729,0.9787356670577904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637895704789639,4.9856474096503,-0.8625237094933302,5.84817111914363,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9182588849683688,0.0002529158227911172,198.29248299947616,0.0,0.0,0.0,0.0002367983286503412,8.646515641592238e-05,0.00014577704501110645,0.0005109401107296162,0.09242630669132379,0.09242630669132379,0.09242630669132379,0.09248577463488365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488889.5155786496,595.2708605683725,0.0,0.09242630669132379,0.0924263065381326,0.0924263065381326,0.375,0.375,0.5,9.675555492580779,0.3159591754920257,0.3159591754920257,-3.069544618483633e-12,0.0002493116009532059,0.3159591754920257,-3.069544618483633e-12,26078.855563952042,19900.60532270457,0.7630935059210394,0.7166361369139541,3.9483900532850247,0.7410610634216138,0.47407238935442186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9493320943256,261.9493320943256,-11.20066790567438,245.70403959637986,278.1946245922876,114598.94644856577,114159.261184598,439.6852639677625,0.0,nan,278.1946245922876,5.044624592287619,271.6965075930767,-1.4534924069232602,265.19839059392365,-7.951609406076329,258.7002735947366,-14.449726405263391,252.2021565955487,-20.947843404451277,245.70403959637986,-27.44596040362012,1.0,1.0,25762.5980482374,25762.5980482374,277.7552919546734,4.605291954673419,277.7552919546734,277.7552919546734,82388.4742954885,82375.14265443332,13.331641055177897,0.0,8575.796259387458,8575.796259387458,0.9123671675518025,3522.466868800518,277.7552919546734,4.605291954673419,1.0,0.002,0.17815387049327988,0.004973047959694114,0.0002760437984319599,0.0017239561820227975,0.13802189921597993,0.13802189921597993,0.0,-1.9545242594537493e-11,1.0,1.0006473074234545,0.3159591754950952,0.0924263065381326,0.0,5.978097289050522e-05,76.474143977887,0.0,1601880.1161454043,268.1500025894125,0.00024931160402275054,1.0,1279238.8661515592,2618.7139036284684,,,,,,,,,,,,,,,,,,5.0,1450.0
150.0,-29.20156962910221,4.986854498120595,34.99380139026781,30.247533483803295,6.854159288003129,-25.59599673729413,-39.16134220836682,3.2485864724792832,-4.998810833500897,-4.999081937185787,39.98973835718856,36536.22506701709,20571.029056731146,20571.029056731146,57107.25412374824,82407.7579256846,82384.19321474446,20571.029056731146,102955.2222714756,102955.2222714756,102955.2222714756,129034.76862726963,124670.11348395653,4364.655143313096,0.0,95109.09674164829,49237.56415170713,50968.369544379064,26079.546355794017,77047.91590017307,19901.19335412264,1450.0,0.0,0.8869604946753205,2.884791836689034,0.0014957518510113484,1.0,1.0,-4.66955493385035,354668.68127780844,1554090.8231454445,4.381810137693384,1554090.8231454445,4.381810137693384,0.7630958408025088,0.09242803503278944,3.5047366023845083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5047366023845083,1.2765961724375816,1.2768926673780292,2.745376085291271,5817.122488632377,14561.403508771931,6495.189615302913,0.00044966649650274033,27137.302323073058,2767.2347155321195,19414.556418229462,1979.733794744328,0.715419542705339,0.715419542705339,31841.293921554916,32395.05729023726,0.9786782667887933,0.8,4214.600500009292,4287.898129693729,0.9786782667887933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637923825056359,4.986854498120595,-0.8613413957617491,5.848195893882344,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9158141054975895,0.0002535909853679799,198.27152830250967,0.0,0.0,0.0,0.0002367983286503412,8.667685092259947e-05,0.00014556535050442936,0.0005101682119518038,0.09242801030911196,0.09242801030911196,0.09242801030911196,0.09249005931620997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488848.3568606261,595.2842931534625,0.0,0.09242801030911196,0.09242803503278944,0.09242803503278944,0.375,0.375,0.5,9.684862904281612,0.3295270033354427,0.3295270033354427,4.5702108764089644e-11,0.00027110368489502434,0.3295270033354427,4.5702108764089644e-11,26079.546355794017,19901.19335412264,0.7630958408025088,0.7168411584208977,3.9486418044820493,0.7411914190870406,0.4742013413361518,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.963523007524,261.963523007524,-11.186476992476003,245.72886971235533,278.1981763026836,114514.98238591746,114080.80926041426,434.17312550318024,0.0,nan,278.1981763026836,5.048176302683601,271.7043149846716,-1.4456850153283654,265.21045366655267,-7.939546333447311,258.7165923484583,-14.4334076515417,252.22273103042252,-20.927268969577455,245.72886971235533,-27.421130287644644,1.0,1.0,25762.5980482374,25762.5980482374,277.7575121006055,4.607512100605504,277.7575121006055,277.7575121006055,82397.76528243876,82384.19321474446,13.57206769430195,0.0,8575.796259387458,8575.796259387458,0.9123796798580037,3522.260285396431,277.7575121006055,4.607512100605504,1.0,0.002,0.17784214221487754,0.004974652986572249,0.0002755614504222049,0.001724438594759403,0.13778072521110246,0.13778072521110246,0.0,4.5181608020888886e-11,1.0,1.0006750873692272,0.3295270032897406,0.09242803503278944,0.0,6.234560643276753e-05,79.7546728623315,0.0,1601881.5135442829,268.1511891664991,0.0002711036391929156,1.0,1279234.8559210442,2618.553242759782,,,,,,,,,,,,,,,,,,4.0,1450.0
155.0,-29.176022174580925,4.988061329902031,34.99419879542074,30.253842542320513,6.85646948263356,-25.572773008724436,-39.13976956447584,3.2532204400212583,-4.997583209790093,-4.997877876956038,39.99052993501603,36545.9462654687,20571.03476612762,20571.03476612762,57116.981031596326,82416.92457831385,82393.6833337025,20571.03476612762,102964.71809983012,102964.71809983012,102964.71809983012,129044.97640987109,124675.90192646199,4369.074483409095,0.0,95109.31974158248,49238.341862863446,50967.753198576705,26080.258310040972,77048.01150861768,19901.799156165343,1450.0,0.0,0.8869637519764417,2.8849194472888082,0.0014957518510113484,1.0,1.0,-4.654276261755911,354685.32643343724,1554124.9466332386,4.381700709924623,1554124.9466332386,4.381700709924623,0.7630982377388147,0.09242981906790158,3.5045273903961744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5045273903961744,1.2765747699907584,1.2768712599603957,2.7452582275470987,5816.872762215017,14561.403508771931,6495.299950929797,0.00044972225545736837,27138.985987731347,2767.406401547047,19414.88621880188,1979.7674250434022,0.715387311360075,0.715387311360075,31839.77332336227,32395.05729023726,0.9786198455008727,0.8,4214.399229485588,4287.898129693729,0.9786198455008727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637925667382224,4.988061329902031,-0.8601361871207462,5.848197517022777,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9133982514284652,0.00025426171011803977,198.25076652743297,0.0,0.0,0.0,0.0002367983286503412,8.688717877304273e-05,0.00014535502265398612,0.0005094006582225508,0.09242977289533534,0.09242977289533534,0.09242977289533534,0.09249449035112454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488805.3662643956,595.2983224454331,0.0,0.09242977289533534,0.09242981906790158,0.09242981906790158,0.375,0.375,0.5,9.694570566469075,0.34360161520010024,0.34360161520010024,1.404032445861958e-11,0.00029466716591741715,0.34360161520010024,1.404032445861958e-11,26080.258310040972,19901.799156165343,0.7630982377388147,0.7170405594117746,3.9488857096477,0.7413167441084173,0.47432692356221423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.97757597937317,261.97757597937317,-11.172424020626806,245.75346586809178,278.2016860906358,114432.39079762706,114002.43801045892,429.9527871681349,0.0,nan,278.2016860906358,5.051686090635826,271.7120420461772,-1.4379579538227745,265.2223980016039,-7.927601998396085,258.73275395711653,-14.417246042883448,252.24310991261393,-20.906890087386046,245.75346586809178,-27.396534131908197,1.0,1.0,25762.5980482374,25762.5980482374,277.7598227774888,4.60982277748883,277.7598227774888,277.7598227774888,82406.84538941883,82393.6833337025,13.162055716325995,0.0,8575.796259387458,8575.796259387458,0.9123924144017906,3522.0500273481553,277.7598227774888,4.60982277748883,1.0,0.002,0.17751711284065733,0.004976324612258393,0.0002750585127452458,0.0017249415534008926,0.1375292563726229,0.1375292563726229,0.0,6.61461384797446e-11,1.0,1.0007039034921805,0.3436016151860599,0.09242981906790158,0.0,6.50058127126369e-05,83.15743197927436,0.0,1601882.9607609415,268.1524167902099,0.0002946671518770927,1.0,1279230.7104424348,2618.386599497968,,,,,,,,,,,,,,,,,,4.0,1450.0
160.0,-29.15069887961157,4.9892668042141795,34.99459640755626,30.260099633038067,6.858781920598063,-25.549750799574234,-39.118385408632435,3.257833840841819,-4.996370174562969,-4.996688833229109,39.99132673638488,36555.586412144825,20571.06861313317,20571.06861313317,57126.655025278,82425.97163453164,82403.23139456681,20571.06861313317,102974.30000769999,102974.30000769999,102974.30000769999,129055.2669731803,124681.60310325453,4373.663869925774,0.0,95109.51569526429,49239.13047386763,50967.094690440725,26080.96696548031,77048.06165592103,19902.40277984945,1450.0,0.0,0.886966913931606,2.8850454606018983,0.0014957518510113484,1.0,1.0,-4.639319970217059,354701.7645998958,1554159.2958705768,4.381594485789128,1554159.2958705768,4.381594485789128,0.7631006475408464,0.09243159792970958,3.5043212810052258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5043212810052258,1.2765534632462656,1.2768499482673203,2.74514259049814,5816.627741184339,14561.403508771931,6495.408183082794,0.00044977695685007,27140.638106099053,2767.574870735578,19415.209731950083,1979.8004142036357,0.7153556838292277,0.7153556838292277,31838.27525776816,32395.05729023726,0.9785622905960717,0.8,4214.200941438075,4287.898129693729,0.9785622905960717,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637936589239557,4.9892668042141795,-0.8589403352693088,5.848207139483488,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9110103790683454,0.0002549281619211999,198.23019121178407,0.0,0.0,0.0,0.0002367983286503412,8.709613435245759e-05,0.00014514606707457123,0.0005086384517036319,0.09243159798235484,0.09243159798235484,0.09243159798235484,0.09249886026137467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488760.56094495615,595.3129420677435,0.0,0.09243159798235484,0.09243159792970958,0.09243159792970958,0.375,0.375,0.5,9.704659912658936,0.3573688630120273,0.3573688630120273,-4.092726157978177e-12,0.00031865866611724414,0.3573688630120273,-4.092726157978177e-12,26080.96696548031,19902.40277984945,0.7631006475408464,0.7172389682828264,3.9491265942703517,0.7414418195280829,0.4744517334568868,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.99150521155354,261.99150521155354,-11.158494788446433,245.77783917983697,278.2051712432546,114350.84392849724,113924.67697550055,426.1669529966767,0.0,nan,278.2051712432546,5.05517124325462,271.7197048306185,-1.430295169381452,265.2342384178927,-7.9157615821072795,258.7487720051939,-14.40122799480605,252.26330559252466,-20.886694407475318,245.77783917983697,-27.372160820163003,1.0,1.0,25762.5980482374,25762.5980482374,277.7621251943155,4.612125194315524,277.7621251943155,277.7621251943155,82415.83961570986,82403.23139456681,12.608221143047558,0.0,8575.796259387458,8575.796259387458,0.912404959770003,3521.842887410252,277.7621251943155,4.612125194315524,1.0,0.002,0.17717907410767583,0.004978051559264274,0.00027453540627837445,0.0017254645942645112,0.13726770313918724,0.13726770313918724,0.0,5.428856149347627e-13,1.0,1.0007320889774622,0.35736886301612003,0.09243159792970958,0.0,6.760774580803915e-05,86.48562792843492,0.0,1601884.3918021645,268.153629825437,0.0003186586702099703,1.0,1279226.616636448,2618.223830983351,,,,,,,,,,,,,,,,,,5.0,1450.0
165.0,-29.12559809634073,4.990470461197878,34.99499503737707,30.266332381311827,6.861088616730493,-25.526929425031565,-39.09718960113821,3.2624199454194245,-4.995164051401616,-4.995506350643833,39.99212946031709,36565.11976752838,20571.11223239392,20571.11223239392,57136.2319999223,82434.95399407909,82412.87799194259,20571.11223239392,102983.9902243365,102983.9902243365,102983.9902243365,129065.6657530476,124687.24296861062,4378.422784436975,0.0,95109.72419176604,49239.88996520854,50966.48247395278,26081.67552871108,77048.15800266387,19903.006750957316,1450.0,0.0,0.886970021002117,2.885170785954391,0.0014957518510113484,1.0,1.0,-4.625066394972009,354718.1126538968,1554193.9010031482,4.381490105974926,1554193.9010031482,4.381490105974926,0.7631030732303914,0.09243348058384729,3.5041152738905397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5041152738905397,1.27653228327294,1.276828763374855,2.7450267571034175,5816.382304120548,14561.403508771931,6495.516574677729,0.00044983174423022664,27142.293206058795,2767.7436439618828,19415.53372168091,1979.833451961772,0.7153239991286701,0.7153239991286701,31836.777917939988,32395.05729023726,0.9785047642513501,0.8,4214.002749454921,4287.898129693729,0.9785047642513501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637950664438682,4.990470461197878,-0.8577490789283253,5.848219540126204,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9086501341890908,0.00025559034515995464,198.2098009023374,0.0,0.0,0.0,0.0002367983286503412,8.730370770613092e-05,0.0001449384937208979,0.0005078811896220864,0.09243348058384238,0.09243348058384238,0.09243348058384238,0.09250320241932064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488714.0059032586,595.3281308424641,0.0,0.09243348058384238,0.09243348058384729,0.09243348058384729,0.375,0.375,0.5,9.715118187946418,0.3704399556718272,0.3704399556718272,7.617018127348274e-12,0.0003422992422201787,0.3704399556718272,7.617018127348274e-12,26081.67552871108,19903.006750957316,0.7631030732303914,0.7174346353255897,3.949365373903316,0.7415651909283394,0.47457487259155723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.0053157634696,262.0053157634696,-11.144684236530395,245.80199552693057,278.2086360000043,114270.07341137326,113847.5374981145,422.5359132587807,0.0,nan,278.2086360000043,5.058636000004299,271.7273079054044,-1.4226920945955612,265.24597981077613,-7.904020189223843,258.7646517161546,-14.38534828384536,252.28332362154737,-20.86667637845261,245.80199552693057,-27.34800447306941,1.0,1.0,25762.5980482374,25762.5980482374,277.76443254007194,4.6144325400719595,277.76443254007194,277.76443254007194,82424.74032290894,82412.87799194259,11.862330966352602,0.0,8575.796259387458,8575.796259387458,0.9124174985921613,3521.6358502599924,277.76443254007194,4.6144325400719595,1.0,0.002,0.17682868362349538,0.004979832867345325,0.00027399315467420583,0.0017260068453214066,0.1369965773371029,0.1369965773371029,0.0,-4.387549351614339e-15,1.0,1.000758848275611,0.3704399556642102,0.09243348058384729,0.0,7.007809683302203e-05,89.64548140699928,0.0,1601885.814354127,268.15483594859836,0.0003422992346031606,1.0,1279222.545392482,2618.0701163731605,,,,,,,,,,,,,,,,,,6.0,1450.0
170.0,-29.10071710630716,4.991666060029163,34.99539203694544,30.272405594028555,6.863314803756946,-25.504313915184483,-39.07618668219072,3.2669116124760365,-4.994041558171148,-4.994404630969038,39.99291470687449,36574.64503548041,20571.305623456294,20571.305623456294,57145.95065893671,82443.82257126913,82422.10252161168,20571.305623456294,102993.40814506798,102993.40814506798,102993.40814506798,129075.7576343969,124692.43331728531,4383.324317111596,0.0,95109.89445211645,49240.71691577058,50965.75281816208,26082.34948932892,77048.102307491,19903.58276631129,1450.0,0.0,0.8869727806577329,2.8852875731308183,0.0014957518510113484,1.0,1.0,-4.61284429348575,354733.3446767349,1554227.7532557556,4.381397397732961,1554227.7532557556,4.381397397732961,0.7631054393491066,0.09243541745039428,3.5039163343912434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5039163343912434,1.276511540120974,1.2768080154052028,2.744915517222179,5816.146600160624,14561.403508771931,6495.620644959779,0.00044988435245802897,27143.882837214052,2767.90574122805,19415.84479471834,1979.8651725837408,0.7152935676578801,0.7152935676578801,31835.331931578985,32395.05729023726,0.978449211499045,0.8,4213.811354756731,4287.898129693729,0.978449211499045,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638013068469949,4.991666060029163,-0.8566084597878358,5.848274519816999,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9063170667453614,0.00025624829317296696,198.1895932786053,0.0,0.0,0.0,0.0002367983286503412,8.750984297041906e-05,0.00014473235845660978,0.0005071300749110836,0.09243541746802358,0.09243541746802358,0.09243541746802358,0.09250723462304478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488665.85149301187,595.3438386374752,0.0,0.09243541746802358,0.09243541745039428,0.09243541745039428,0.375,0.375,0.5,9.725890767406911,0.381560337483279,0.381560337483279,7.219114195322618e-12,0.00036307279788161395,0.381560337483279,7.219114195322618e-12,26082.34948932892,19903.58276631129,0.7631054393491066,0.7176318020058113,3.9496107602143757,0.7416918645299417,0.4746988431916829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.01899107148216,262.01899107148216,-11.131008928517815,245.82593708603022,278.2120450569348,114189.72934245187,113771.33123572533,418.3981067265261,0.0,nan,278.2120450569348,5.062045056934835,271.734823462744,-1.4151765372560021,265.2576018685704,-7.892398131429559,258.7803802744001,-14.369619725599875,252.3031586802134,-20.84684131978659,245.82593708603022,-27.324062913969755,1.0,1.0,25762.5980482374,25762.5980482374,277.76660990676424,4.616609906764268,277.76660990676424,277.76660990676424,82433.67217573956,82422.10252161168,11.569654127873946,0.0,8575.796259387458,8575.796259387458,0.9124296069326102,3521.4359160632,277.76660990676424,4.616609906764268,1.0,0.002,0.17646778382235065,0.004981646627960029,0.0002734345705976958,0.0017265654300552982,0.13671728529884788,0.13671728529884788,0.0,6.529941518063076e-13,1.0,1.0007816136909924,0.3815603374760599,0.09243541745039428,0.0,7.217995810957413e-05,92.33395594588325,0.0,1601887.1364441426,268.15595844182883,0.00036307279066249976,1.0,1279218.7521876083,2617.9407406741293,,,,,,,,,,,,,,,,,,5.0,1450.0
175.0,-29.07592102528867,4.992849443108041,34.99578605856512,30.27837190255525,6.865437417227493,-25.48178518237447,-39.05526475338263,3.2713015736393545,-4.9929819833250235,-4.993363565972394,39.99368676551006,36584.17743126326,20571.598798705694,20571.598798705694,57155.77622996896,82452.71971633087,82431.041602926,20571.598798705694,103002.64040163168,103002.64040163168,103002.64040163168,129085.63784301089,124697.2883536286,4388.349489382301,0.0,95110.09402280218,49241.55173536107,50965.04698604567,26082.997441379215,77048.04442742489,19904.137766226657,1450.0,0.0,0.8869752796220143,2.8853979498214635,0.0014957518510113484,1.0,1.0,-4.602158020441095,354747.73857907974,1554261.03751711,4.381313447529242,1554261.03751711,4.381313447529242,0.7631077605616698,0.0924373994423585,3.5037191702987283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5037191702987283,1.2764912673125701,1.276787737888352,2.7448046532078503,5815.911692617578,14561.403508771931,6495.724341272989,0.000449936776600774,27145.46725920761,2768.0673073075527,19416.15474993788,1979.896779220007,0.7152632358299899,0.7152632358299899,31833.89883351357,32395.05729023726,0.9783941545192409,0.8,4213.621665988494,4287.898129693729,0.9783941545192409,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638107671173953,4.992849443108041,-0.8555084243278355,5.848357867435876,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9039983903330964,0.0002569055475214447,198.16945871440825,0.0,0.0,0.0,0.0002367983286503412,8.771563048071315e-05,0.0001445265709463157,0.0005063805172421455,0.0924373994538547,0.0924373994538547,0.0924373994538547,0.09251103412837228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.31973881077,595.3599933639277,0.0,0.0924373994538547,0.0924373994423585,0.0924373994423585,0.375,0.375,0.5,9.73693593511261,0.3912055455313066,0.3912055455313066,3.467448550509289e-12,0.00038158264737830905,0.3912055455313066,3.467448550509289e-12,26082.997441379215,19904.137766226657,0.7631077605616698,0.7178287786388204,3.949864993338314,0.7418199469527954,0.474822919947353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.03255271595333,262.03255271595333,-11.117447284046648,245.84973172330254,278.2153737086027,114109.72211919709,113694.80156695699,414.92055224010517,0.0,nan,278.2153737086027,5.065373708602749,271.742245311565,-1.4077546884349772,265.2691169144697,-7.880883085530286,258.79598851742116,-14.354011482578812,252.322860120359,-20.82713987964098,245.84973172330254,-27.300268276697437,1.0,1.0,25762.5980482374,25762.5980482374,277.7686933334313,4.618693333431338,277.7686933334313,277.7686933334313,82442.59314744773,82431.041602926,11.551544521731557,0.0,8575.796259387458,8575.796259387458,0.9124416069186616,3521.237766150222,277.7686933334313,4.618693333431338,1.0,0.002,0.17609776776269265,0.004983490244545918,0.0002728618241178563,0.0017271381728970283,0.13643091205892816,0.13643091205892816,0.0,-2.9851156269078416e-12,1.0,1.0008013590224207,0.39120554552783915,0.0924373994423585,0.0,7.400320398587447e-05,94.66602100408818,0.0,1601888.3827937462,268.15701801667495,0.0003815826439108605,1.0,1279215.1677940562,2617.829768027854,,,,,,,,,,,,,,,,,,5.0,1450.0
180.0,-29.051505026718626,4.994026182588422,34.99618120521233,30.284363775886618,6.867620191238984,-25.459592504905,-39.034656691923715,3.275707667922063,-4.991861771473566,-4.9922642384802085,39.99448311381472,36593.49084641416,20571.758267401376,20571.758267401376,57165.24911381554,82461.46927153373,82440.5243761936,20571.758267401376,103012.28264359498,103012.28264359498,103012.28264359498,129095.9573273735,124702.44690998421,4393.510417389288,0.0,95110.29822089022,49242.31979047679,50964.42047823715,26083.674683778514,77048.09516201567,19904.717102437662,1450.0,0.0,0.8869779867985406,2.88551448845388,0.0014957518510113484,1.0,1.0,-4.5904505138923355,354762.9385240939,1554295.3694945069,4.381222503006599,1554295.3694945069,4.381222503006599,0.7631101577423232,0.09243942462211557,3.5035209750246517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5035209750246517,1.2764709206490041,1.2767673864991862,2.7446931366390506,5815.675402389913,14561.403508771931,6495.8286254729865,0.00044998950294429963,27147.06117043327,2768.229841019438,19416.466462390374,1979.9285650441664,0.7152327222637811,0.7152327222637811,31832.458223992446,32395.05729023726,0.9783388095877026,0.8,4213.430982983494,4287.898129693729,0.9783388095877026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638159129030122,4.994026182588422,-0.8543770206529073,5.848403203241329,3.5,3.5,1.0,0.6,0.00023224220142702883,0.9017215082800923,0.00025755424407032093,198.14963677646006,0.0,0.0,0.0,0.0002367983286503412,8.79187679403257e-05,0.00014432343348670312,0.0005056401764082396,0.09243942423797907,0.09243942423797907,0.09243942423797907,0.09251505293440358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.463899116,595.3765794804059,0.0,0.09243942423797907,0.09243942462211557,0.09243942462211557,0.375,0.375,0.5,9.748280255870588,0.4018137245878961,0.4018137245878961,1.1993961379630491e-11,0.00040246700666557444,0.4018137245878961,1.1993961379630491e-11,26083.674683778514,19904.717102437662,0.7631101577423232,0.7180203464108913,3.9501039937065183,0.7419424061504603,0.47494348522784213,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.0459763297891,262.0459763297891,-11.104023670210893,245.87326830796985,278.2186843516249,114030.71182636255,113620.01434126077,410.6974851017569,0.0,nan,278.2186843516249,5.068684351624938,271.74960114284914,-1.400398857150833,265.2805179341736,-7.869482065826389,258.811434725426,-14.338565274573966,252.34235151669117,-20.80764848330881,245.87326830796985,-27.276731692030125,1.0,1.0,25762.5980482374,25762.5980482374,277.7708984210163,4.620898421016307,277.7708984210163,277.7708984210163,82451.18556182236,82440.5243761936,10.661185628763633,0.0,8575.796259387458,8575.796259387458,0.9124536693690987,3521.038579899775,277.7708984210163,4.620898421016307,1.0,0.002,0.17571772651791223,0.004985389448730492,0.0002722735740793809,0.0017277264266486317,0.13613678703969045,0.13613678703969045,0.0,7.280127022057936e-13,1.0,1.0008230746997915,0.40181372457590214,0.09243942462211557,0.0,7.600825088920485e-05,97.23061972261107,0.0,1601889.7023891353,268.1581382285264,0.00040246699467161307,1.0,1279211.3827792392,2617.707115853445,,,,,,,,,,,,,,,,,,5.0,1450.0
185.0,-29.027359190057506,4.9951862404842755,34.996572207793925,30.29013614812868,6.869670118753192,-25.43765625917506,-39.014282799884654,3.2799671881630283,-4.990880660937989,-4.991298520149413,39.995242863888386,36602.78315433168,20572.158606905396,20572.158606905396,57174.941761237074,82470.11044106087,82449.19249885916,20572.158606905396,103021.35110576457,103021.35110576457,103021.35110576457,129105.64294242384,124706.87341044232,4398.769531981523,0.0,95110.47365852751,49243.14637282734,50963.6969841113,26084.29183665927,77047.98882077058,19905.247451973803,1450.0,0.0,0.8869801471641386,2.8856169079296583,0.0014957518510113484,1.0,1.0,-4.581840730790077,354776.2915327742,1554328.1241926586,4.3811499282473045,1554328.1241926586,4.3811499282473045,0.7631124347412284,0.09244148996371389,3.5033312055022807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5033312055022807,1.2764512514583632,1.2767477127402915,2.744586760755396,5815.450004657205,14561.403508771931,6495.928081384015,0.0004500397927569933,27148.581758170163,2768.3848978162946,19416.76374276403,1979.958879205848,0.7152036123183746,0.7152036123183746,31831.07884292815,32395.05729023726,0.9782858175006177,0.8,4213.24840434402,4287.898129693729,0.9782858175006177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638288311830093,4.9951862404842755,-0.8533307764042517,5.848517016888527,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8994759040777616,0.00025819724616764274,198.13003806677798,0.0,0.0,0.0,0.0002367983286503412,8.812002445409313e-05,0.0001441221769729357,0.0005049077199942079,0.09244149003077776,0.09244149003077776,0.09244149003077776,0.09251856203858382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488513.38817236427,595.3935600498288,0.0,0.09244149003077776,0.09244148996371389,0.09244148996371389,0.375,0.375,0.5,9.759841069159654,0.40945778935935095,0.40945778935935095,4.89421836391557e-11,0.00041785921143855376,0.40945778935935095,4.89421836391557e-11,26084.29183665927,19905.247451973803,0.7631124347412284,0.7182128715219217,3.9503571610538817,0.7420692303109652,0.47506474490174244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.05922850586035,262.05922850586035,-11.09077149413963,245.89654408028917,278.2219129314373,113951.90715001024,113546.4548289471,405.4523210631107,0.0,nan,278.2219129314373,5.071912931437339,271.7568391611916,-1.3931608388083987,265.2917653910034,-7.858234608996554,258.82669162073216,-14.323308379267814,252.36161785050828,-20.788382149491696,245.89654408028917,-27.253455919710802,1.0,1.0,25762.5980482374,25762.5980482374,277.7728749052752,4.622874905275239,277.7728749052752,277.7728749052752,82459.95799479661,82449.19249885916,10.765495937448577,0.0,8575.796259387458,8575.796259387458,0.9124652187375819,3520.847861529792,277.7728749052752,4.622874905275239,1.0,0.002,0.17533045844368098,0.004987296783063925,0.0002716740481872053,0.0017283259530387323,0.13583702409360265,0.13583702409360265,0.0,1.2259377540901895e-12,1.0,1.0008387233343339,0.40945778931040877,0.09244148996371389,0.0,7.745361404361459e-05,99.07928718759592,0.0,1601890.853842564,268.159119339062,0.0004178591624963701,1.0,1279208.0577647907,2617.621200078453,,,,,,,,,,,,,,,,,,5.0,1450.0
190.0,-29.003413329986827,4.996344513143582,34.99695966956561,30.29600854441526,6.871819918936618,-25.415889999028288,-38.99407385671509,3.284296972217427,-4.989794006854652,-4.9901581392149,39.99605479627335,36611.92583710704,20572.195463858472,20572.195463858472,57184.12130096551,82478.66737764128,82458.00845029288,20572.195463858472,103030.20391415135,103030.20391415135,103030.20391415135,129115.19308442375,124710.67510820407,4404.517976219672,0.0,95110.65717902455,49243.91699143137,50963.04465288131,26084.989170272394,77048.0338231537,19905.843404941297,1450.0,0.0,0.8869830064855928,2.8857388665124626,0.0014957518510113484,1.0,1.0,-4.608054514426897,354792.0601119094,1554363.1291753,4.381053873316722,1554363.1291753,4.381053873316722,0.7631148809379946,0.09245083843610262,3.5031378910583477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5031378910583477,1.2764312584316828,1.2767277150701448,2.744478300666626,5815.220190743955,14561.403508771931,6496.029464813845,0.00045009106190466175,27150.13229190652,2768.543008255268,19417.06678462037,1979.98978087526,0.715173929020177,0.715173929020177,31829.673679464984,32395.05729023726,0.9782318355138387,0.8,4213.062413075919,4287.898129693729,0.9782318355138387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638300204946682,4.996344513143582,-0.8521829819121312,5.848527495055714,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8972548562856637,0.00025883638277360147,198.11060550279228,0.0,0.0,0.0,0.0002367983286503412,8.832007210776718e-05,0.00014392212931926165,0.000504179064580105,0.09244358191323504,0.09244358191323504,0.09244358191323504,0.09252277053186964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488460.0329179059,595.4109587814778,0.0,0.09244358191323504,0.09245083843610262,0.09245083843610262,0.375,0.375,0.5,9.771719807845537,0.38210362478798743,0.38210362478798743,1.4097167877480388e-11,0.00036413236023236095,0.38210362478798743,1.4097167877480388e-11,26084.989170272394,19905.843404941297,0.7631148809379946,0.7184014629910284,3.9505810092089693,0.7421879373614997,0.4751831295415197,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.07237313191825,262.07237313191825,-11.077626868081722,245.91959895038067,278.22514731347854,113874.92244112193,113472.76066012985,402.16178099212175,0.0,nan,278.22514731347854,5.075147313478567,271.7640376408009,-1.385962359199084,265.30292796824347,-7.847072031756511,258.84181829561464,-14.308181704385333,252.380708622991,-20.769291377008983,245.91959895038067,-27.230401049619303,1.0,1.0,25762.5980482374,25762.5980482374,277.7750432900437,4.62504329004372,277.7750432900437,277.7750432900437,82468.37016877015,82458.00845029288,10.361718477273826,0.0,8575.796259387458,8575.796259387458,0.9124769835696316,3520.6535805136396,277.7750432900437,4.62504329004372,1.0,0.002,0.17496898867267366,0.004989119328931103,0.0002711145925065221,0.0017288849310905944,0.13555729625326107,0.13555729625326107,0.0,-4.764028837221657e-10,1.0,1.0007827523875579,0.38210362477389026,0.09245083843610262,0.0,7.229707010422878e-05,92.48271076221734,0.0,1601892.0249331489,268.1602059931453,0.0003641323461351931,1.0,1279204.1313553571,2617.993350640367,,,,,,,,,,,,,,,,,,8.0,1450.0
195.0,-28.979732158147876,4.997472894941131,34.99734663934221,30.30153679372745,6.873716384085579,-25.39438730391223,-38.974103902559705,3.288371530411372,-4.988933211330789,-4.9893809020578495,39.99677007567058,36621.113759849184,20572.918821817897,20572.918821817897,57194.03258166708,82487.16763303323,82466.80101166369,20572.918821817897,103039.71983348159,103039.71983348159,103039.71983348159,129125.24402820518,124715.6268750658,4409.617153139383,0.0,95110.83200437792,49244.77813317069,50962.28207911915,26085.52419472359,77047.80627384274,19906.307197463953,1450.0,0.0,0.8869843696017693,2.885820300140989,0.0014957518510113484,1.0,1.0,-4.565495932646854,354802.80764796503,1554393.9676344732,4.381008081471388,1554393.9676344732,4.381008081471388,0.763117008838583,0.09244572907390465,3.502955809869181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.502955809869181,1.276412444497082,1.2767088967659268,2.744376102701958,5815.0036455202435,14561.403508771931,6496.124975210129,0.0004501393654136976,27151.593444717153,2768.6920043763316,19417.352271586416,1980.0188924440474,0.7151459567602071,0.7151459567602071,31828.350154068343,32395.05729023726,0.9781809903511788,0.8,4212.887227644943,4287.898129693729,0.9781809903511788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638533620349465,4.997472894941131,-0.8512602455898985,5.84873314053103,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8950641779157427,0.0002594698873636423,198.0913914873698,0.0,0.0,0.0,0.0002367983286503412,8.851816622689128e-05,0.00014372403520013753,0.0005034589441221645,0.09244572908732114,0.09244572908732114,0.09244572908732114,0.09252552365589999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.77517948917,595.4286456654855,0.0,0.09244572908732114,0.09244572907390465,0.09244572907390465,0.375,0.375,0.5,9.78368901572941,0.42388496941100584,0.42388496941100584,1.6484591469634324e-12,0.00044769072707140367,0.42388496941100584,1.6484591469634324e-12,26085.52419472359,19906.307197463953,0.763117008838583,0.7185925014699058,3.950853572484368,0.7423187673687746,0.47530378255924244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.0853304903954,262.0853304903954,-11.064669509604585,245.9424101706998,278.22825081008557,113797.12615867626,113400.69382894986,396.4323297264149,0.0,nan,278.22825081008557,5.078250810085592,271.7710826822151,-1.3789173177848966,265.3139145543332,-7.836085445666754,258.85674642646177,-14.293253573538209,252.39957829857687,-20.750421701423107,245.9424101706998,-27.20758982930019,1.0,1.0,25762.5980482374,25762.5980482374,277.7768458035838,4.626845803583819,277.7768458035838,277.7768458035838,82477.05367706546,82466.80101166369,10.252665401771083,0.0,8575.796259387458,8575.796259387458,0.9124880645035834,3520.470588918527,277.7768458035838,4.626845803583819,1.0,0.002,0.1745680794416286,0.004991054978279983,0.0002704938190024309,0.0017295061836998834,0.13524690950121543,0.13524690950121543,0.0,2.7023140669601986e-12,1.0,1.0008682578110175,0.4238849694093574,0.09244572907390465,0.0,8.018184596629277e-05,102.56873404552283,0.0,1601893.1383127733,268.1610667886692,0.0004476907254229445,1.0,1279201.4552600994,2617.460438447747,,,,,,,,,,,,,,,,,,5.0,1450.0
200.0,-28.95623824160652,4.998591171191648,34.997734798207574,30.30720854820686,6.8757428113968135,-25.373040136312714,-38.95428538145495,3.2925446918674326,-4.987916027565802,-4.9883804387013555,39.997552894772554,36630.13046719937,20573.16151637958,20573.16151637958,57203.29198357895,82495.59034225461,82476.0657315651,20573.16151637958,103049.22724794468,103049.22724794468,103049.22724794468,129135.38925165433,124720.22692490528,4415.162326749056,0.0,95111.02154339991,49245.561618225125,50961.62213908309,26086.162003709636,77047.78414279272,19906.855133378125,1450.0,0.0,0.8869866229555531,2.885926402529914,0.0014957518510113484,1.0,1.0,-4.556617007905572,354816.6423036666,1554427.7185216807,4.380932383637568,1554427.7185216807,4.380932383637568,0.7631193554094784,0.09244789089731816,3.5027684688969836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5027684688969836,1.2763931758449962,1.2766896236386138,2.744270758560022,5814.780433924432,14561.403508771931,6496.223406118161,0.0004501891503384773,27153.09972324555,2768.8456020399985,19417.64648815752,1980.0488941848155,0.7151171205523261,0.7151171205523261,31826.98838160533,32395.05729023726,0.9781286764232665,0.8,4212.706979727957,4287.898129693729,0.9781286764232665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638611933787689,4.998591171191648,-0.8502109656611117,5.848802136852759,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8928965238934282,0.00026009979343894065,198.07233308642762,0.0,0.0,0.0,0.0002367983286503412,8.871516406722962e-05,0.0001435270373597992,0.0005027419808981041,0.09244788843413991,0.09244788843413991,0.09244788843413991,0.09252916059028446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.7766426081,595.446576116899,0.0,0.09244788843413991,0.09244789089731816,0.09244789089731816,0.375,0.375,0.5,9.795879862448178,0.4317634307957974,0.4317634307957974,1.7053025658242404e-13,0.00046441113556738856,0.4317634307957974,1.7053025658242404e-13,26086.162003709636,19906.855133378125,0.7631193554094784,0.7187787383853168,3.9510891576912344,0.7424391579849207,0.4754209465558766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.0981840664407,262.0981840664407,-11.051815933559283,245.9650157708984,278.23135236202234,113721.44871635507,113328.19162337373,393.257092981303,0.0,nan,278.23135236202234,5.081352362022358,271.77808504370006,-1.3719149562999178,265.32481772554644,-7.825182274453539,258.87155040735234,-14.278449592647632,252.41828308912469,-20.731716910875292,245.9650157708984,-27.184984229101588,1.0,1.0,25762.5980482374,25762.5980482374,277.77892660043017,4.628926600430191,277.77892660043017,277.77892660043017,82485.20823623636,82476.0657315651,9.142504671253846,0.0,8575.796259387458,8575.796259387458,0.9124994652706017,3520.2823112414685,277.77892660043017,4.628926600430191,1.0,0.002,0.1741597219202277,0.004993063328891973,0.0002698616271685297,0.0017301383669914058,0.13493081358426484,0.13493081358426484,0.0,-5.8400645430722875e-12,1.0,1.0008843852930203,0.43176343079562685,0.09244789089731816,0.0,8.16715023824486e-05,104.47402336708241,0.0,1601894.333184296,268.1620839724342,0.0004644111353968583,1.0,1279198.0105600962,2617.3720257609157,,,,,,,,,,,,,,,,,,6.0,1450.0
205.0,-28.933018596941775,4.999683064027697,34.998114526788555,30.312594829034083,6.8775679261081395,-25.35195994440583,-38.93471014508975,3.2965094773180925,-4.987127170137342,-4.987594898353317,39.99826831332535,36639.157103893966,20573.792602504884,20573.792602504884,57212.94970639885,82503.9409280837,82483.86018928827,20573.792602504884,103057.65279179315,103057.65279179315,103057.65279179315,129144.35278570923,124723.58576835188,4420.767017357346,0.0,95111.1991009529,49246.41599405852,50960.87011877153,26086.699993916067,77047.5701126876,19907.321228828758,1450.0,0.0,0.8869880277064539,2.886009851834198,0.0014957518510113484,1.0,1.0,-4.554287747073204,354827.5052473878,1554458.5639490928,4.380885193399298,1554458.5639490928,4.380885193399298,0.7631214846443413,0.09245041227464212,3.502590703531088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.502590703531088,1.2763748698620323,1.2766713134040069,2.744170843719052,5814.568726365868,14561.403508771931,6496.316745469311,0.00045023636414740674,27154.528505162725,2768.991297248574,19417.92548572438,1980.0773440190462,0.7150897678828254,0.7150897678828254,31825.69620029244,32395.05729023726,0.9780790364303291,0.8,4212.535943085388,4287.898129693729,0.9780790364303291,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638815574627204,4.999683064027697,-0.8492984860803015,5.8489815501079985,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8907597400243953,0.00026072372940953573,198.05350077933022,0.0,0.0,0.0,0.0002367983286503412,8.891014129944517e-05,0.00014333206012758366,0.0005020335413208335,0.0924500699147326,0.0924500699147326,0.0924500699147326,0.09253198270470683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.9900567926,595.4647588611593,0.0,0.0924500699147326,0.09245041227464212,0.09245041227464212,0.375,0.375,0.5,9.80816681103694,0.43330715128013253,0.43330715128013253,3.353761712787673e-12,0.0004677282159946117,0.43330715128013253,3.353761712787673e-12,26086.699993916067,19907.321228828758,0.7631214846443413,0.7189664740515854,3.9513519745551693,0.742566567936157,0.4755394238949596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.1108633286355,262.1108633286355,-11.039136671364474,245.9873815384229,278.23434511887694,113645.240889314,113257.3169562133,387.9239331007227,0.0,nan,278.23434511887694,5.084345118876968,271.78495240273736,-1.3650475972626168,265.3355596866387,-7.814440313361274,258.8861669706121,-14.263833029387854,252.4367742545251,-20.713225745474887,245.9873815384229,-27.16261846157707,1.0,1.0,25762.5980482374,25762.5980482374,277.78062103104185,4.630621031041869,277.78062103104185,277.78062103104185,82493.85864323418,82483.86018928827,9.998453945911024,0.0,8575.796259387458,8575.796259387458,0.912510283061468,3520.1036570487436,277.78062103104185,4.630621031041869,1.0,0.002,0.1737498929640126,0.004995039520840053,0.0002692270327998839,0.0017307730591501426,0.13461351639994193,0.13461351639994193,0.0,9.195002658585194e-11,1.0,1.0008875495242882,0.43330715127677877,0.09245041227464212,0.0,8.196563494734833e-05,104.85005546555816,0.0,1601895.2456239183,268.16287282986264,0.00046772821264084996,1.0,1279195.3058487247,2617.3629813457724,,,,,,,,,,,,,,,,,,4.0,1450.0
