time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
210.0,-28.91002238671087,5.000752094659639,34.9984891135016,30.31789942122998,6.879347668600709,-25.331085380981463,-38.91533142942933,3.300410859564722,-4.986317004729244,-4.9867922656263435,39.998990195576205,36648.12929243124,20574.34138218912,20574.34138218912,57222.47067462036,82512.22032944036,82491.92621603866,20574.34138218912,103066.26759822777,103066.26759822777,103066.26759822777,129153.5139350561,124727.10982687399,4426.4041081821015,0.0,95111.37857083348,49247.28822625684,50960.10038286293,26087.246336828317,77047.34671969125,19907.79423307117,1450.0,0.0,0.8869894959221322,2.886095060557074,0.0014957518510113484,1.0,1.0,-4.549995518928597,354838.6048243489,1554489.6885285622,4.380835871277481,1554489.6885285622,4.380835871277481,0.7631236342858698,0.09245264039426626,3.5024154001960572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5024154001960572,1.2763568571333053,1.2766532964917463,2.7440722244893756,5814.3597640521675,14561.403508771931,6496.408856766299,0.00045028296070170036,27155.938888776403,2769.1351163523123,19418.200812555162,1980.105419542368,0.7150627673779579,0.7150627673779579,31824.421902704213,32395.05729023726,0.9780300839458618,0.8,4212.367273581387,4287.898129693729,0.9780300839458618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638992656567569,5.000752094659639,-0.8483854695732314,5.84913756423287,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8886489549258617,0.0002613430198051652,198.0348532180858,0.0,0.0,0.0,0.0002367983286503412,8.910355110608328e-05,0.00014313865032094554,0.000501331013247358,0.09245226478946389,0.09245226478946389,0.09245226478946389,0.09253486785956086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.7363307161,595.4830930999865,0.0,0.09245226478946389,0.09245264039426626,0.09245264039426626,0.375,0.375,0.5,9.820557405738796,0.4367967466977234,0.4367967466977234,-2.5693225325085223e-11,0.0004752608970761685,0.4367967466977234,-2.5693225325085223e-11,26087.246336828317,19907.79423307117,0.7631236342858698,0.7191533968162162,3.9516076315842663,0.7426922939060252,0.4756572530104395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.1233892824869,262.1233892824869,-11.026610717513051,246.0095207898031,278.2372577751725,113570.00506530218,113186.77162337322,383.2334419289485,0.0,nan,278.2372577751725,5.087257775172532,271.7917103781368,-1.3582896218631504,265.3461629809939,-7.803837019006096,258.9006155839402,-14.249384416059797,252.45506818687556,-20.694931813124413,246.0095207898031,-27.140479210196872,1.0,1.0,25762.5980482374,25762.5980482374,277.7823642209494,4.632364220949398,277.7823642209494,277.7823642209494,82502.1334568952,82491.92621603866,10.207240856543649,0.0,8575.796259387458,8575.796259387458,0.9125209507925646,3519.9274771970377,277.7823642209494,4.632364220949398,1.0,0.002,0.17333675803494955,0.004997033460861634,0.00026858732323680563,0.0017314127729974858,0.1342936616184028,0.1342936616184028,0.0,9.623429136906836e-11,1.0,1.0008946953272941,0.4367967467234166,0.09245264039426626,0.0,8.262683011525424e-05,105.69562487515884,0.0,1601896.188776369,268.16368299527073,0.0004752609227693938,1.0,1279192.542273817,2617.328876684341,,,,,,,,,,,,,,,,,,4.0,1450.0
215.0,-28.887241022436616,5.00180286850032,34.99886155718848,30.323241382744186,6.881190716743911,-25.310397848313162,-38.89612384429199,3.3043477060884836,-4.985469439345934,-4.985954011825734,39.999723402615246,36656.95342093776,20574.77917347167,20574.77917347167,57231.732594409434,82520.39299036731,82500.3321604436,20574.77917347167,103075.11133391528,103075.11133391528,103075.11133391528,129162.92062289172,124730.82553611328,4432.095086778444,0.0,95111.54787765197,49248.10888366049,50959.376659990536,26087.809288976438,77047.18594896697,19908.280864802346,1450.0,0.0,0.8869911041855251,2.8861840326580106,0.0014957518510113484,1.0,1.0,-4.544880641741088,354850.1972943015,1554521.3018690483,4.380781844626615,1554521.3018690483,4.380781844626615,0.7631258203506843,0.09245485533514432,3.5022394912842527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5022394912842527,1.2763386811809363,1.2766351163179344,2.7439734789231607,5814.150534046501,14561.403508771931,6496.501068442271,0.0004503296119468236,27157.351207519812,2769.279132784367,19418.47643942545,1980.1335256612044,0.71503572977502,0.71503572977502,31823.143190294955,32395.05729023726,0.9779809623574376,0.8,4212.198019719634,4287.898129693729,0.9779809623574376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639133924424263,5.00180286850032,-0.8474591566515404,5.8492620251518606,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8865632109599844,0.00026195785992016676,198.01638333692566,0.0,0.0,0.0,0.0002367983286503412,8.92956365512966e-05,0.00014294656487573223,0.0005006331046512159,0.09245447288606254,0.09245447288606254,0.09245447288606254,0.09253788829712344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.951758263,595.5015997737906,0.0,0.09245447288606254,0.09245485533514432,0.09245485533514432,0.375,0.375,0.5,9.8330697419675,0.4410733700846663,0.4410733700846663,-8.003553375601768e-11,0.0004845724798201445,0.4410733700846663,-8.003553375601768e-11,26087.809288976438,19908.280864802346,0.7631258203506843,0.719336770257593,3.9518524158869286,0.742814054653696,0.47577277442965776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.1358027375657,262.1358027375657,-11.014197262434266,246.03144698702593,278.24015848811064,113496.26178719936,113116.47026127856,379.79152592080743,0.0,nan,278.24015848811064,5.09015848811066,271.79841618788134,-1.3515838121186334,265.3566738876795,-7.793326112320472,258.91493158745607,-14.23506841254391,252.473189287241,-20.676810712758964,246.03144698702593,-27.118553012974047,1.0,1.0,25762.5980482374,25762.5980482374,277.78418266879265,4.6341826687926755,277.78418266879265,277.78418266879265,82510.27464640523,82500.3321604436,9.942485961626517,0.0,8575.796259387458,8575.796259387458,0.9125316551406198,3519.750688740674,277.78418266879265,4.6341826687926755,1.0,0.002,0.17291957415895284,0.004999052143780307,0.00026794135742539945,0.0017320587483824353,0.13397067871269971,0.13397067871269971,0.0,1.0580783471603183e-10,1.0,1.0009034516595676,0.44107337016470183,0.09245485533514432,0.0,8.343660913441318e-05,106.73124733956462,0.0,1601897.1775657167,268.16453056065404,0.00048457255985567826,1.0,1279189.656037252,2617.2850443628804,,,,,,,,,,,,,,,,,,4.0,1450.0
220.0,-28.864667656180035,5.002834643849381,34.9992318772525,30.328503192309313,6.882992316436346,-25.289901658921398,-38.87709556203333,3.308226320982787,-4.984647682919558,-4.98514466370758,40.00045119219505,36665.71810844969,20575.237373567335,20575.237373567335,57240.95548201703,82528.49227734868,82508.67914874421,20575.237373567335,103083.91652231154,103083.91652231154,103083.91652231154,129172.27668982903,124734.46286198817,4437.813827840862,0.0,95111.71340061855,49248.93923807352,50958.63795838336,26088.360167517487,77046.99812590085,19908.757793535915,1450.0,0.0,0.8869925851060104,2.886269890689826,0.0014957518510113484,1.0,1.0,-4.538434014306404,354861.3903021724,1554552.6821081701,4.380732095944373,1554552.6821081701,4.380732095944373,0.7631279875660498,0.09245670008737106,3.502066302244166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.502066302244166,1.276320774583311,1.2766172055614249,2.7438762825023426,5813.944586494038,14561.403508771931,6496.591816264886,0.0004503755264282656,27158.741494891125,2769.4209026416897,19418.74769074009,1980.1611855975373,0.7150091138940654,0.7150091138940654,31821.88423655626,32395.05729023726,0.9779326002781122,0.8,4212.031381169402,4287.898129693729,0.9779326002781122,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639281777860437,5.002834643849381,-0.8465576443005371,5.849392288149918,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8845017195438288,0.0002625684001460223,197.99808548701802,0.0,0.0,0.0,0.0002367983286503412,8.948630614312615e-05,0.00014275589528390268,0.0004999406103204524,0.09245670034178456,0.09245670034178456,0.09245670034178456,0.09254079561461741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.6508635109,595.520273315696,0.0,0.09245670034178456,0.09245670008737106,0.09245670008737106,0.375,0.375,0.5,9.845684022638038,0.44671064940115457,0.44671064940115457,-2.3931079340400174e-11,0.0004969807880002008,0.44671064940115457,-2.3931079340400174e-11,26088.360167517487,19908.757793535915,0.7631279875660498,0.7195191939469352,3.9520969884220647,0.7429355701630427,0.4758876919323324,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.14809725996486,262.14809725996486,-11.00190274003512,246.05316717409067,278.2430273458416,113423.04225707702,113046.8894948191,376.1527622578906,0.0,nan,278.2430273458416,5.0930273458416195,271.8050553114799,-1.3449446885200587,265.36708327714666,-7.782916722853315,258.92911124279044,-14.220888757209536,252.49113920843982,-20.65886079156016,246.05316717409067,-27.096832825909303,1.0,1.0,25762.5980482374,25762.5980482374,277.7859653362445,4.63596533624451,277.7859653362445,277.7859653362445,82518.32145704131,82508.67914874421,9.642308297101408,0.0,8575.796259387458,8575.796259387458,0.9125421937507289,3519.576633755387,277.7859653362445,4.63596533624451,1.0,0.002,0.17249705978277807,0.005001089174304221,0.00026728711365889355,0.0017327128840209532,0.13364355682944679,0.13364355682944679,0.0,-2.320153184159901e-12,1.0,1.0009149916297027,0.44671064942508565,0.09245670008737106,0.0,8.450286842806452e-05,108.09495971254375,0.0,1601898.1412139933,268.1653523170804,0.0004969808119312802,1.0,1279186.8693139413,2617.223126521987,,,,,,,,,,,,,,,,,,5.0,1450.0
225.0,-28.842348279518884,5.003839404289896,34.99959466778011,30.333586187940114,6.884659929189595,-25.269647458146288,-38.85829174015669,3.311959545280823,-4.98395738318618,-4.984452484072807,40.00113651594845,36674.44742028148,20575.881290027166,20575.881290027166,57250.32871030865,82536.54694083371,82516.15891726139,20575.881290027166,103092.04020728855,103092.04020728855,103092.04020728855,129180.8947233991,124737.30907149593,4443.585651903174,0.0,95111.89260893845,49249.79462819046,50957.88664527554,26088.85451611056,77046.7411613861,19909.18807105119,1450.0,0.0,0.8869936241237396,2.886343496519515,0.0014957518510113484,1.0,1.0,-4.538594889709088,354870.96312984894,1554582.2317779385,4.3806971922047895,1554582.2317779385,4.3806971922047895,0.7631300200917881,0.09245932190184245,3.5018979716441025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5018979716441025,1.2763035396923492,1.2765999666675858,2.743781445978148,5813.743639279341,14561.403508771931,6496.680344305869,0.0004504203214487694,27160.098146515804,2769.5592426073945,19419.012306978882,1980.188168944429,0.7149831418952374,0.7149831418952374,31820.66058808043,32395.05729023726,0.9778855948912294,0.8,4211.869415720047,4287.898129693729,0.9778855948912294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63948955883232,5.003839404289896,-0.8457359446872657,5.849575348977162,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8824685080499494,0.0002631733589453863,197.97999684420617,0.0,0.0,0.0,0.0002367983286503412,8.967509611159031e-05,0.00014256710531543852,0.0004992554569273053,0.09245892899358213,0.09245892899358213,0.09245892899358213,0.0925432640000867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.97238175245,595.5390667661718,0.0,0.09245892899358213,0.09245932190184245,0.09245932190184245,0.375,0.375,0.5,9.858334320232304,0.44585759436370154,0.44585759436370154,2.97859514830634e-11,0.0004951008866100892,0.44585759436370154,2.97859514830634e-11,26088.85451611056,19909.18807105119,0.7631300200917881,0.7197011068291954,3.9523555228224456,0.7430597043733379,0.4760025780124987,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.16023334671723,262.16023334671723,-10.989766653282743,246.07465925662584,278.24580743680036,113349.76204072956,112978.45663966054,371.30540106903686,0.0,nan,278.24580743680036,5.095807436800385,271.81157780072044,-1.3384221992795347,265.3773481647612,-7.772651835238776,258.94311852874415,-14.206881471255826,252.50888889265133,-20.64111110734865,246.07465925662584,-27.07534074337414,1.0,1.0,25762.5980482374,25762.5980482374,277.78752971110066,4.637529711100683,277.78752971110066,277.78752971110066,82526.58185711688,82516.15891726139,10.422939855488949,0.0,8575.796259387458,8575.796259387458,0.9125524365051089,3519.4074615023233,277.78752971110066,4.637529711100683,1.0,0.002,0.17207533493432234,0.005003102339447556,0.00026663402634392636,0.0017333661909887533,0.13331701317196318,0.13331701317196318,0.0,2.1733267963064407e-10,1.0,1.0009132513758732,0.4458575943339156,0.09245932190184245,0.0,8.434471790818043e-05,107.89245462515636,0.0,1601898.9325814436,268.1660426168138,0.0004951008568241377,1.0,1279184.486011448,2617.2439302445605,,,,,,,,,,,,,,,,,,4.0,1450.0
230.0,-28.820244429038404,5.004820942249125,34.99995297229787,30.338589136395626,6.8863118961805325,-25.249588796015,-38.83966781487686,3.3156566969858283,-4.983243015730636,-4.983741518623861,40.00182916524803,36683.11092903627,20576.438669398347,20576.438669398347,57259.54959843462,82544.47795086824,82523.90445743482,20576.438669398347,103100.34312683318,103100.34312683318,103100.34312683318,129189.70125216342,124740.3413283469,4449.3599238165225,0.0,95112.0365801317,49250.67108523747,50957.07277210469,26089.358125330247,77046.43089743494,19909.62601962285,1450.0,0.0,0.8869947321012746,2.886419026502854,0.0014957518510113484,1.0,1.0,-4.53634976033112,354880.79597410094,1554612.0977405503,4.380659971958599,1554612.0977405503,4.380659971958599,0.7631320756907594,0.09246156923947468,3.501734049449807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.501734049449807,1.2762864717937021,1.2765828948048459,2.743689701990216,5813.54924477789,14561.403508771931,6496.765970063459,0.0004504636513514498,27161.41067168585,2769.6930829269786,19419.268248098393,1980.2142676753422,0.7149580146196832,0.7149580146196832,31819.46897439743,32395.05729023726,0.9778398205272181,0.8,4211.711690483234,4287.898129693729,0.9778398205272181,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639669415746497,5.004820942249125,-0.8449128656821747,5.8497338079313,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8804598997424002,0.0002637737408540433,197.9620861307192,0.0,0.0,0.0,0.0002367983286503412,8.986244266351042e-05,0.00014237975876351842,0.000498576049214662,0.09246116435972553,0.09246116435972553,0.09246116435972553,0.09254580127926576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.11219391006,595.5579188431992,0.0,0.09246116435972553,0.09246156923947468,0.09246156923947468,0.375,0.375,0.5,9.871029953845012,0.44739175829272426,0.44739175829272426,-4.229150363244116e-11,0.0004985028932082969,0.44739175829272426,-4.229150363244116e-11,26089.358125330247,19909.62601962285,0.7631320756907594,0.7198826175336669,3.952604587850942,0.7431823762824156,0.47611694015871076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.17223355036157,262.17223355036157,-10.977766449638409,246.09593511484636,278.2485319858491,113277.60857025732,112910.460537106,367.14803315132224,0.0,nan,278.2485319858491,5.098531985849149,271.818012611709,-1.3319873882909974,265.3874932374745,-7.762506762525504,258.95697386325133,-14.193026136748642,252.5264544890394,-20.623545510960582,246.09593511484636,-27.054064885153622,1.0,1.0,25762.5980482374,25762.5980482374,277.7891438626724,4.639143862672427,277.7891438626724,277.7891438626724,82534.50402745453,82523.90445743482,10.599570019709063,0.0,8575.796259387458,8575.796259387458,0.9125624108056145,3519.2427196970557,277.7891438626724,4.639143862672427,1.0,0.002,0.171652149503296,0.0050051249467623965,0.00026597868430717987,0.0017340215352927818,0.13298934215358993,0.13298934215358993,0.0,2.1959996147902228e-10,1.0,1.0009163955640996,0.44739175833501577,0.09246156923947468,0.0,8.463683900775419e-05,108.26592421322019,0.0,1601899.7594083366,268.16675698426934,0.0004985029354998005,1.0,1279182.03801658,2617.233968284081,,,,,,,,,,,,,,,,,,4.0,1450.0
235.0,-28.79835384844633,5.005781342883077,35.00030801145524,30.34361199187117,6.887976132180278,-25.229720849819998,-38.82122685955835,3.3193435757741083,-4.982525273523208,-4.983027333466587,40.00252172437652,36691.654851269406,20576.945873280307,20576.945873280307,57268.60072454972,82552.37425440912,82531.73701452484,20576.945873280307,103108.68288780515,103108.68288780515,103108.68288780515,129198.54571757725,124743.39058990266,4455.155127674582,0.0,95112.21669000552,49251.498843264664,50956.35316304539,26089.8628297721,77046.21599281748,19910.064809394946,1450.0,0.0,0.8869958567506571,2.8864948981481366,0.0014957518510113484,1.0,1.0,-4.534036960937442,354890.67356393323,1554641.960248754,4.380622191720366,1554641.960248754,4.380622191720366,0.763134131417312,0.09246381650387898,3.501567572031875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.501567572031875,1.2762694517745574,1.2765658708327288,2.743595850518248,5813.350384770657,14561.403508771931,6496.853547033135,0.00045050797213303656,27162.753462105607,2769.8300094431443,19419.53002152141,1980.2409611356998,0.7149323078977738,0.7149323078977738,31818.258774389258,32395.05729023726,0.9777933326311717,0.8,4211.551505109734,4287.898129693729,0.9777933326311717,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639833081877291,5.005781342883077,-0.8440966594709547,5.849878002354032,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8784755328611399,0.0002643695729016271,197.9443514231006,0.0,0.0,0.0,0.0002367983286503412,9.004830496046632e-05,0.0001421938964665625,0.000497901536808173,0.09246340345007487,0.09246340345007487,0.09246340345007487,0.09254835125856917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.02812694525,595.5768428909622,0.0,0.09246340345007487,0.09246381650387898,0.09246381650387898,0.375,0.375,0.5,9.883772235626045,0.4489903725291242,0.4489903725291242,-4.9965365178650245e-11,0.0005020599433578354,0.4489903725291242,-4.9965365178650245e-11,26089.8628297721,19910.064809394946,0.763134131417312,0.7200604551480926,3.9528502238810077,0.7433019258192836,0.47622916165915186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.18411649325793,262.18411649325793,-10.965883506742045,246.11700223894712,278.2512307475959,113206.37788640564,112842.81746100298,363.5604254026567,0.0,nan,278.2512307475959,5.101230747595935,271.8243850458166,-1.3256149541833793,265.3975393441291,-7.752460655870891,258.97069364239377,-14.179306357606208,252.543847940665,-20.60615205933499,246.11700223894712,-27.032997761052854,1.0,1.0,25762.5980482374,25762.5980482374,277.79077138075564,4.640771380755666,277.79077138075564,277.79077138075564,82542.40014664602,82531.73701452484,10.663132121175295,0.0,8575.796259387458,8575.796259387458,0.9125725403770344,3519.0754098920343,277.79077138075564,4.640771380755666,1.0,0.002,0.17122744257531314,0.0050071550662409755,0.00026532098451498607,0.0017346792411548897,0.13266049225749305,0.13266049225749305,0.0,2.2566987558161888e-10,1.0,1.0009196716546491,0.4489903725790896,0.09246381650387898,0.0,8.494114093787637e-05,108.65497289835703,0.0,1601900.5903385137,268.16747472647677,0.0005020599933232006,1.0,1279179.578925415,2617.223214294596,,,,,,,,,,,,,,,,,,4.0,1450.0
240.0,-28.776673969310565,5.006721806840917,35.00066034357278,30.348580818995856,6.889635222712854,-25.210043049649066,-38.802957453858085,3.3230047371375986,-4.981813850461833,-4.982319180244492,40.00321194943491,36700.103867638136,20577.424433395936,20577.424433395936,57277.52830103407,82560.16535464724,82539.58697917794,20577.424433395936,103117.01141257388,103117.01141257388,103117.01141257388,129207.37598712591,124746.40653696112,4460.969450164785,0.0,95112.37497299034,49252.315013681175,50955.62217701018,26090.36457455203,77045.9867515622,19910.50115093864,1450.0,0.0,0.8869969591706871,2.8865701341789416,0.0014957518510113484,1.0,1.0,-4.531864519897454,354900.46794353484,1554671.7225450005,4.380585158293877,1554671.7225450005,4.380585158293877,0.7631361797971541,0.09246606538564323,3.501403967692175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.501403967692175,1.276252550925917,1.2765489660587936,2.743503991550824,5813.155746641461,14561.403508771931,6496.939249309841,0.0004505513475915298,27164.067856951748,2769.9640404166303,19419.78619136168,1980.2670831896398,0.7149071447482718,0.7149071447482718,31817.069448881117,32395.05729023726,0.9777476470262942,0.8,4211.3940827419865,4287.898129693729,0.9777476470262942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639987505148221,5.006721806840917,-0.8432922467186952,5.850014053559613,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8765150216154538,0.00026496089137068837,197.926790547353,0.0,0.0,0.0,0.0002367983286503412,9.023278849005368e-05,0.00014200941293697516,0.0004972323219071613,0.09246564721955734,0.09246564721955734,0.09246564721955734,0.09255087854515134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.72960310034,595.5958357259293,0.0,0.09246564721955734,0.09246606538564323,0.09246606538564323,0.375,0.375,0.5,9.896556963907472,0.4504546603470203,0.4504546603470203,7.725020623183809e-11,0.0005053297826407288,0.4504546603470203,7.725020623183809e-11,26090.36457455203,19910.50115093864,0.7631361797971541,0.7202365960746967,3.953091168708364,0.7434200107752231,0.4763402406147261,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.1958870897438,262.1958870897438,-10.954112910256185,246.13786500277624,278.25390917672553,113135.97215746724,112775.8489833898,360.12317407743035,0.0,nan,278.25390917672553,5.103909176725551,271.8307003418992,-1.3192996581007606,265.40749150716306,-7.742508492836919,258.9842826723417,-14.165717327658285,252.561073837557,-20.588926162442988,246.13786500277624,-27.01213499722374,1.0,1.0,25762.5980482374,25762.5980482374,277.7923948967517,4.642394896751739,277.7923948967517,277.7923948967517,82550.18663940902,82539.58697917794,10.599660231076996,0.0,8575.796259387458,8575.796259387458,0.9125824949266309,3518.910987530636,277.7923948967517,4.642394896751739,1.0,0.002,0.1708013408177119,0.005009190377754695,0.0002646611181436964,0.0017353390956471864,0.1323305590718482,0.1323305590718482,0.0,2.1379088256667789e-10,1.0,1.00092267287807,0.4504546602697701,0.09246606538564323,0.0,8.522009765022222e-05,109.01160083327993,0.0,1601901.4135687337,268.16818614953814,0.0005053297053905226,1.0,1279177.140593146,2617.214122009004,,,,,,,,,,,,,,,,,,4.0,1450.0
245.0,-28.755173731401552,5.007650681969786,35.00101436110539,30.353646561875962,6.891387296260574,-25.190517628423475,-38.78483522040767,3.3267313715451254,-4.981015227430703,-4.981526672582431,40.00393137408515,36708.41091319949,20577.705350377564,20577.705350377564,57286.11626357706,82567.88347817483,82548.07286910733,20577.705350377564,103125.7782194849,103125.7782194849,103125.7782194849,129216.68474298692,124749.85668997707,4466.828053009854,0.0,95112.54474264714,49253.072805009884,50954.96881959694,26090.90652350203,77045.87534309897,19910.970602868554,1450.0,0.0,0.8869983846463568,2.886654299488648,0.0014957518510113484,1.0,1.0,-4.528343601580843,354911.42926734657,1554702.744377989,4.3805372726018,1554702.744377989,4.3805372726018,0.7631383211975886,0.09246840085743357,3.5012367328879375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5012367328879375,1.276235348296801,1.276531759434293,2.7434099341947475,5812.956450390508,14561.403508771931,6497.026986852351,0.0004505957566367918,27165.413823416366,2770.10129079924,19420.048444747637,1980.2938255925967,0.7148813771431567,0.7148813771431567,31815.853720140494,32395.05729023726,0.9777009476343209,0.8,4211.233165570381,4287.898129693729,0.9777009476343209,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640078152316141,5.007650681969786,-0.8424432342711698,5.850093916240956,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8745754172950374,0.0002655485128376094,197.90937825941586,0.0,0.0,0.0,0.0002367983286503412,9.04161308835587e-05,0.00014182607054347013,0.0004965666478679536,0.09246790182540446,0.09246790182540446,0.09246790182540446,0.09255372584297891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.1447194248,595.6149222650936,0.0,0.09246790182540446,0.09246840085743357,0.09246840085743357,0.375,0.375,0.5,9.909430686063045,0.4531830710016038,0.4531830710016038,-7.332801033044234e-12,0.0005114451517442831,0.4531830710016038,-7.332801033044234e-12,26090.90652350203,19910.970602868554,0.7631383211975886,0.7204088583227958,3.9533156402841523,0.7435325513334984,0.47644874887501004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.2075816648437,262.2075816648437,-10.942418335156276,246.1585435907804,278.25661973890925,113066.8743460428,112709.07706192593,357.7972841168829,0.0,nan,278.25661973890925,5.106619738909274,271.8370045092911,-1.3129954907088859,265.41738927966105,-7.732610720338926,258.99777405001953,-14.152225949980448,252.57815882040097,-20.571841179599005,246.1585435907804,-26.99145640921958,1.0,1.0,25762.5980482374,25762.5980482374,277.79417692068404,4.64417692068406,277.79417692068404,277.79417692068404,82557.70885437325,82548.07286910733,9.6359852659225,0.0,8575.796259387458,8575.796259387458,0.9125926701627041,3518.742916552377,277.79417692068404,4.64417692068406,1.0,0.002,0.17037265072556593,0.005011252454614042,0.00026399728529019124,0.0017360027937517446,0.13199864264509562,0.13199864264509562,0.0,7.904193575700158e-11,1.0,1.000928261147371,0.4531830710089366,0.09246840085743357,0.0,8.573782821109986e-05,109.67363597081564,0.0,1601902.341295494,268.1689847725693,0.0005114451590770841,1.0,1279174.4117985133,2617.1897851462672,,,,,,,,,,,,,,,,,,4.0,1450.0
250.0,-28.73390701523849,5.00855696797872,35.0013634979982,30.358514736313396,6.893002057842939,-25.17121610742652,-38.76691960087044,3.330311572833827,-4.980369957692119,-4.98088226971445,40.004601405339486,36716.70762559931,20578.24482964793,20578.24482964793,57294.95245524724,82575.5406321493,82555.59564149014,20578.24482964793,103133.84047113807,103133.84047113807,103133.84047113807,129225.21906212614,124752.53720465765,4472.681857468482,0.0,95112.70940895306,49253.877890253534,50954.25724299947,26091.378590988064,77045.63583398753,19911.382606172447,1450.0,0.0,0.886999236093094,2.8867227951012917,0.0014957518510113484,1.0,1.0,-4.527316078947763,354920.3423227134,1554731.636770711,4.380508670187921,1554731.636770711,4.380508670187921,0.7631403046311174,0.09247060613741169,3.5010759502732394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5010759502732394,1.2762188220587747,1.2765152293579771,2.743319476063958,5812.764780466043,14561.403508771931,6497.111351948663,0.0004506384620336324,27166.708394752204,2770.233300337241,19420.300617666224,1980.3195400739523,0.7148565934258582,0.7148565934258582,31814.68488523292,32395.05729023726,0.977656049980507,0.8,4211.078455394406,4287.898129693729,0.977656049980507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640252233169945,5.00855696797872,-0.841690318346207,5.850247286324927,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8726614352551868,0.00026613093239202866,197.89215810618433,0.0,0.0,0.0,0.0002367983286503412,9.059772129872415e-05,0.0001416444801283047,0.0004959080828661633,0.09247015953331196,0.09247015953331196,0.09247015953331196,0.09255601083859706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.3027306818,595.6340891341277,0.0,0.09247015953331196,0.09247060613741169,0.09247060613741169,0.375,0.375,0.5,9.922308506860414,0.4535661907667077,0.4535661907667077,1.1482370609883219e-11,0.0005123120223515798,0.4535661907667077,1.1482370609883219e-11,26091.378590988064,19911.382606172447,0.7631403046311174,0.7205817455153615,3.953558264545916,0.7436495504911186,0.47655791568407413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.21914264196744,262.21914264196744,-10.93085735803254,246.1790145632329,278.2592707206637,112997.41431566377,112643.70448418747,353.7098314763026,0.0,nan,278.2592707206637,5.109270720663744,271.84321948928357,-1.3067805107164077,265.427168257648,-7.722831742351957,259.01111702623535,-14.138882973764623,252.5950657947412,-20.554934205258775,246.1790145632329,-26.97098543676708,1.0,1.0,25762.5980482374,25762.5980482374,277.79569853333584,4.64569853333586,277.79569853333584,277.79569853333584,82565.54862728345,82555.59564149014,9.952985793308471,0.0,8575.796259387458,8575.796259387458,0.9126024526213604,3518.5813300246054,277.79569853333584,4.64569853333586,1.0,0.002,0.1699435862590689,0.005013289998641997,0.0002633327893262793,0.0017366674260323991,0.13166639466313965,0.13166639466313965,0.0,2.15358678373051e-10,1.0,1.0009290498441845,0.4535661907552253,0.09247060613741169,0.0,8.581263936321169e-05,109.76914207749186,0.0,1601903.0848711643,268.16963004230786,0.0005123120108692092,1.0,1279172.1929549512,2617.193850125353,,,,,,,,,,,,,,,,,,4.0,1450.0
255.0,-28.71285095532724,5.009443961361222,35.0017095731316,30.363356472831242,6.894629299293852,-25.15210292946021,-38.7491790583357,3.333881589116062,-4.979706554093298,-4.980219876581944,40.00527698729342,36724.90922011119,20578.70750616292,20578.70750616292,57303.61672627411,82583.09754038186,82563.28613573729,20578.70750616292,103141.9936419002,103141.9936419002,103141.9936419002,129233.85262873827,124755.30738554196,4478.545243196306,0.0,95112.85993750168,49254.67272809638,50953.54134378366,26091.858986838073,77045.40033062173,19911.801434801946,1450.0,0.0,0.8870001588760148,2.8867932026048977,0.0014957518510113484,1.0,1.0,-4.526207098953819,354929.5043924577,1554760.7689262847,4.380477671439601,1554760.7689262847,4.380477671439601,0.7631423059907831,0.0924728738354816,3.500916765400125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.500916765400125,1.2762023432609937,1.2764987467329247,2.7432301655664326,5812.575542238752,14561.403508771931,6497.194632234739,0.0004506806215155592,27167.98664781483,2770.363645874466,19420.549548014424,1980.3449239051486,0.7148321220769024,0.7148321220769024,31813.527654787064,32395.05729023726,0.977611598487173,0.8,4210.9252812166305,4287.898129693729,0.977611598487173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640401531071071,5.009443961361222,-0.8409348605756417,5.8503788219368635,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8707708643436679,0.0002667087415724208,197.8751114782338,0.0,0.0,0.0,0.0002367983286503412,9.077786919589842e-05,0.0001414643322311304,0.0004952548524140977,0.09247241785629,0.09247241785629,0.09247241785629,0.09255836458272235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.42021476326,595.6532685917082,0.0,0.09247241785629,0.0924728738354816,0.0924728738354816,0.375,0.375,0.5,9.935200613805705,0.4540127776281224,0.4540127776281224,-3.83124643121846e-11,0.0005133224886435528,0.4540127776281224,-3.83124643121846e-11,26091.858986838073,19911.801434801946,0.7631423059907831,0.7207528319244416,3.9537928324150573,0.7437642802862918,0.47666582381965844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.2305881840485,262.2305881840485,-10.919411815951491,246.1992821917497,278.2618941763666,112928.99588988243,112578.81780619346,350.17808368895027,0.0,nan,278.2618941763666,5.111894176366604,271.84937177943755,-1.3006282205624302,265.4368493824482,-7.713150617551776,259.0243269855978,-14.125673014402196,252.6118045886913,-20.538195411308664,246.1992821917497,-26.95071780825029,1.0,1.0,25762.5980482374,25762.5980482374,277.7972576938372,4.6472576938372185,277.7972576938372,277.7972576938372,82573.21097843161,82563.28613573729,9.92484269432316,0.0,8575.796259387458,8575.796259387458,0.912612137675473,3518.421349227126,277.7972576938372,4.6472576938372185,1.0,0.002,0.16951408736307735,0.0050153325322159475,0.00026266762821874445,0.0017373326033346894,0.13133381410937223,0.13133381410937223,0.0,2.3155343354536173e-10,1.0,1.0009299685374071,0.4540127776664349,0.0924728738354816,0.0,8.589950584183252e-05,109.88006334211853,0.0,1601903.8495128127,268.1702934459067,0.0005133225269560171,1.0,1279169.9121580701,2617.1973427556854,,,,,,,,,,,,,,,,,,4.0,1450.0
260.0,-28.691991808927646,5.0103110397620485,35.00205205117545,30.368052364233904,6.8961447793690445,-25.13317814959594,-38.73161355787886,3.337331516968046,-4.979071960151089,-4.979585116521074,40.00594303195211,36733.08774246443,20579.186081943226,20579.186081943226,57312.27382440765,82590.62410310436,82570.82641933697,20579.186081943226,103150.0125012802,103150.0125012802,103150.0125012802,129242.3387303635,124757.93101545521,4484.407714908286,0.0,95113.02379286566,49255.48882890623,50952.816626621585,26092.326229083297,77045.14285570488,19912.209434939487,1450.0,0.0,0.8870009757155213,2.8868606901646223,0.0014957518510113484,1.0,1.0,-4.525648971486191,354938.2844231339,1554789.4902230394,4.380450231650758,1554789.4902230394,4.380450231650758,0.763144276984577,0.092475133886232,3.500761424546897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.500761424546897,1.276186419182358,1.2764828189558532,2.7431426725178643,5812.390154967714,14561.403508771931,6497.276203839482,0.00045072191909630537,27169.238990679325,2770.4913493067793,19420.79337099977,1980.3697869302741,0.714808146730288,0.714808146730288,31812.398359167713,32395.05729023726,0.9775682204150818,0.8,4210.775804568674,4287.898129693729,0.9775682204150818,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640555959396726,5.0103110397620485,-0.8402038378337515,5.8505148775958,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8689023310439533,0.00026728228608616873,197.85822716362406,0.0,0.0,0.0,0.0002367983286503412,9.095656569540107e-05,0.00014128563573162777,0.0004946073034118672,0.0924746759237989,0.0924746759237989,0.0924746759237989,0.09256061365474107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.49950764445,595.672459137876,0.0,0.0924746759237989,0.092475133886232,0.092475133886232,0.375,0.375,0.5,9.948091389103876,0.453936145034902,0.453936145034902,-7.44648787076585e-12,0.0005131563700047082,0.453936145034902,-7.44648787076585e-12,26092.326229083297,19912.209434939487,0.763144276984577,0.7209235950907629,3.954028831283406,0.7438791298206271,0.476773569117271,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.2418978162356,262.2418978162356,-10.908102183764356,246.21935210160535,278.2644435308747,112860.6632059148,112514.64330741062,346.019898504192,0.0,nan,278.2644435308747,5.114443530874723,271.85542524502694,-1.2945747549730413,265.44640695915365,-7.703593040846329,259.03738867329207,-14.112611326707906,252.62837038746102,-20.52162961253896,246.21935210160535,-26.930647898394625,1.0,1.0,25762.5980482374,25762.5980482374,277.7987717056167,4.648771705616696,277.7987717056167,277.7987717056167,82580.61869313911,82570.82641933697,9.792273802144337,0.0,8575.796259387458,8575.796259387458,0.9126215886677689,3518.2652316696312,277.7987717056167,4.648771705616696,1.0,0.002,0.16908464821342475,0.005017369700603281,0.0002620025428605444,0.0017379976575892515,0.13100127143027218,0.13100127143027218,0.0,2.0044979565092547e-10,1.0,1.000929816512586,0.45393614504234847,0.092475133886232,0.0,8.588757772998732e-05,109.86461753953772,0.0,1601904.579274042,268.1709280398489,0.000513156377451196,1.0,1279167.726500906,2617.2072473925473,,,,,,,,,,,,,,,,,,4.0,1450.0
265.0,-28.671333956716737,5.011159120375506,35.00239132442106,30.37274357574063,6.89768405620969,-25.114432154911743,-38.71421408895401,3.3407826497232116,-4.978445760575653,-4.978958376659403,40.006604449237976,36741.160625698096,20579.642043891912,20579.642043891912,57320.802669590004,82598.06186897689,82578.35086168927,20579.642043891912,103157.99290558118,103157.99290558118,103157.99290558118,129250.78187604749,124760.51379498639,4490.268081061111,0.0,95113.18082098366,49256.280968651015,50952.11094703627,26092.788970466318,77044.8999175026,19912.613634396195,1450.0,0.0,0.8870017685238706,2.8869273315351305,0.0014957518510113484,1.0,1.0,-4.525265260157994,354946.95368508744,1554818.0123737424,4.380423599164603,1554818.0123737424,4.380423599164603,0.7631462338861021,0.09247739644987833,3.500606608163238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.500606608163238,1.27617048993976,1.2764668860136203,2.743055599356854,5812.205657388026,14561.403508771931,6497.357370275081,0.0004507630145904767,27170.48542363616,2770.6184500962268,19421.035982907437,1980.3945264598449,0.7147842844946996,0.7147842844946996,31811.2728663613,32395.05729023726,0.9775249887982103,0.8,4210.62683127141,4287.898129693729,0.9775249887982103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640703090620648,5.011159120375506,-0.8394853839292304,5.850644504304737,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8670560929988952,0.0002678514150379481,197.84150862502273,0.0,0.0,0.0,0.0002367983286503412,9.113389354300811e-05,0.00014110830788402072,0.0004939646750455357,0.09247693038762142,0.09247693038762142,0.09247693038762142,0.09256283309182503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.5830712303,595.6916472061653,0.0,0.09247693038762142,0.09247739644987833,0.09247739644987833,0.375,0.375,0.5,9.960976949305904,0.45369311650142663,0.45369311650142663,9.663381206337363e-12,0.0005126160837676252,0.45369311650142663,9.663381206337363e-12,26092.788970466318,19912.613634396195,0.7631462338861021,0.7210920203853736,3.9542612340004246,0.7439921750948788,0.4768798540207002,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.2530963601868,262.2530963601868,-10.89690363981316,246.2392283343853,278.2669643859831,112793.44524787951,112450.82411110749,342.6211367719974,0.0,nan,278.2669643859831,5.116964385983124,271.86141717567716,-1.2885828243228161,265.4558699653432,-7.69413003465678,259.0503227550277,-14.09967724497227,252.64477554470437,-20.505224455295604,246.2392283343853,-26.910771665614675,1.0,1.0,25762.5980482374,25762.5980482374,277.8002758499927,4.650275849992738,277.8002758499927,277.8002758499927,82588.05176203087,82578.35086168927,9.700900341602392,0.0,8575.796259387458,8575.796259387458,0.9126310075686025,3518.1096412040542,277.8002758499927,4.650275849992738,1.0,0.002,0.16865542579025106,0.005019404623656435,0.00026133778723507796,0.001738662415785992,0.13066889361753897,0.13066889361753897,0.0,2.0302107000755298e-10,1.0,1.0009293239739685,0.45369311649176325,0.09247739644987833,0.0,8.584423239839676e-05,109.8089863342066,0.0,1601905.2988220125,268.1715542394243,0.000512616074104244,1.0,1279165.5684518346,2617.219202146741,,,,,,,,,,,,,,,,,,4.0,1450.0
270.0,-28.650875515856946,5.011988762270882,35.002727516272984,30.37737492648887,6.8992061537982465,-25.09586734841302,-38.696984842512734,3.34419836529518,-4.977832017390313,-4.978343637857796,40.00726043416951,36749.17183603606,20580.084744265074,20580.084744265074,57329.25658030114,82605.41104863594,82585.8273948041,20580.084744265074,103165.91213906917,103165.91213906917,103165.91213906917,129259.15766424616,124763.03461185072,4496.123052395443,0.0,95113.32349923291,49257.08561989586,50951.37542148561,26093.24552517699,77044.6209466626,19913.012674733232,1450.0,0.0,0.8870025199839631,2.886992704569736,0.0014957518510113484,1.0,1.0,-4.525096348220018,354955.4571065608,1554846.3006575275,4.3803983557034,1554846.3006575275,4.3803983557034,0.7631481739410093,0.09247965163437533,3.5004544429385045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5004544429385045,1.2761547245622558,1.2764511169745396,2.742970249269127,5812.024810793862,14561.403508771931,6497.436917265098,0.00045080329308312965,27171.707288208192,2770.743045607643,19421.27375418388,1980.4187723824018,0.7147608925778545,0.7147608925778545,31810.16663739745,32395.05729023726,0.9774824975027714,0.8,4210.480407788883,4287.898129693729,0.9774824975027714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640845942558014,5.011988762270882,-0.8387815985720675,5.850770360842949,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8652318482141165,0.00026841614985207584,197.82495425570806,0.0,0.0,0.0,0.0002367983286503412,9.130980130052927e-05,0.00014093240012649956,0.0004933274461767925,0.092479181362875,0.092479181362875,0.092479181362875,0.09256500755136957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.697298287,595.7108241769929,0.0,0.092479181362875,0.09247965163437533,0.09247965163437533,0.375,0.375,0.5,9.973851011471192,0.4532472896377726,0.4532472896377726,6.417621989385225e-11,0.0005116204674777691,0.4532472896377726,6.417621989385225e-11,26093.24552517699,19913.012674733232,0.7631481739410093,0.7212596624141251,3.9544906628552146,0.7441045964777961,0.4769855621909962,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.26418528591074,262.26418528591074,-10.885814714089236,246.2589126676776,278.26945790411486,112726.91735429791,112387.65000691642,339.26734738150304,0.0,nan,278.26945790411486,5.119457904114881,271.8673488568934,-1.282651143106591,265.46523980955067,-7.68476019044931,259.06313076227303,-14.086869237726944,252.6610217149551,-20.48897828504488,246.2589126676776,-26.89108733232237,1.0,1.0,25762.5980482374,25762.5980482374,277.8017624067444,4.65176240674441,277.8017624067444,277.8017624067444,82595.39628065685,82585.8273948041,9.568885852742824,0.0,8575.796259387458,8575.796259387458,0.9126402649974845,3517.956715153197,277.8017624067444,4.65176240674441,1.0,0.002,0.16822661156215035,0.005021435576244815,0.00026067365591418836,0.001739326536001954,0.13033682795709417,0.13033682795709417,0.0,1.9191614226629627e-10,1.0,1.0009284164041665,0.4532472895735964,0.09247965163437533,0.0,8.57625824268482e-05,109.70436096540396,0.0,1601906.0033646591,268.17216798260966,0.0005116204033015492,1.0,1279163.4517183187,2617.233624417846,,,,,,,,,,,,,,,,,,4.0,1450.0
275.0,-28.63061444545807,5.012800503809614,35.003060719106706,30.381973517965548,6.900709717853761,-25.077482028667276,-38.67992173237724,3.3475776620172,-4.977230383002734,-4.977740536312181,40.0079109510534,36757.0877569022,20580.514542650897,20580.514542650897,57337.602299553095,82612.71267492344,82593.25491979587,20580.514542650897,103173.76946244677,103173.76946244677,103173.76946244677,129267.46546909987,124765.49530290559,4501.970166194278,0.0,95113.48264489156,49257.8589967938,50950.69294233083,26093.696006653096,77044.38894898392,19913.406640969803,1450.0,0.0,0.8870032320742242,2.8870568480922985,0.0014957518510113484,1.0,1.0,-4.525149622674348,354963.7997087272,1554874.3535243208,4.380374434802097,1554874.3535243208,4.380374434802097,0.7631500970921288,0.09248190276553757,3.500302422397266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.500302422397266,1.2761391276607783,1.2764355164506147,2.7428846483325695,5811.8434326811275,14561.403508771931,6497.516684867462,0.0004508436862072618,27172.932840400346,2770.868017151662,19421.512184885392,1980.4430855476023,0.7147374300358831,0.7147374300358831,31809.06145066708,32395.05729023726,0.9774400466093963,0.8,4210.334122259221,4287.898129693729,0.9774400466093963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640984631241859,5.012800503809614,-0.8380920456291623,5.850892549438776,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8634292839918847,0.0002689765169340859,197.808562322955,0.0,0.0,0.0,0.0002367983286503412,9.148432201826497e-05,0.00014075787940876386,0.0004926951462659984,0.09248142788506669,0.09248142788506669,0.09248142788506669,0.09256713848424737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.87037304,595.7299808875819,0.0,0.09248142788506669,0.09248190276553757,0.09248190276553757,0.375,0.375,0.5,9.98670769206449,0.45259091363783455,0.45259091363783455,1.4097167877480388e-11,0.0005101533094489241,0.45259091363783455,1.4097167877480388e-11,26093.696006653096,19913.406640969803,0.7631500970921288,0.7214246879528441,3.9547186872746285,0.7442151606591368,0.47708974343662386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.2751654703017,262.2751654703017,-10.874834529698262,246.2784069282455,278.2719240123318,112660.97894160215,112325.03855043756,335.9403911646037,0.0,nan,278.2719240123318,5.121924012331817,271.87322059561893,-1.2767794043810454,265.4745171786576,-7.675482821342371,259.0758137618822,-14.074186238117761,252.67711034507428,-20.472889654925694,246.2784069282455,-26.87159307175449,1.0,1.0,25762.5980482374,25762.5980482374,277.8032316115377,4.653231611537706,277.8032316115377,277.8032316115377,82602.69318969116,82593.25491979587,9.438269895283156,0.0,8575.796259387458,8575.796259387458,0.9126495134482158,3517.8039345092525,277.8032316115377,4.653231611537706,1.0,0.002,0.16779840435129328,0.0050234617629918024,0.0002600104572287784,0.0017399897204014388,0.1300052286143892,0.1300052286143892,0.0,1.776302169589905e-10,1.0,1.0009270779388646,0.4525909136237374,0.09248190276553757,0.0,8.564116400013189e-05,109.54886910317,0.0,1601906.6932784638,268.17276961699724,0.0005101532953517562,1.0,1279161.375048584,2617.2506202817485,,,,,,,,,,,,,,,,,,4.0,1450.0
