time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
280.0,-28.610548611019343,5.01359473389911,35.00339094429137,30.386520455963932,6.902193404405264,-25.059274409079915,-38.663024514075346,3.3509195600473936,-4.976642017532413,-4.977150335016492,40.008555382924335,36764.932040847736,20580.93484196614,20580.93484196614,57345.866882813876,82619.94314163558,82600.62328271134,20580.93484196614,103181.55812467748,103181.55812467748,103181.55812467748,129275.69787110132,124767.89198480363,4507.805886297689,0.0,95113.63914409587,49258.62930131169,50950.010936426865,26094.139746423847,77044.15068285071,19913.794973272088,1450.0,0.0,0.8870039006097962,2.887119626318142,0.0014957518510113484,1.0,1.0,-4.525381336963051,354971.9640131814,1554902.1443575025,4.380351977036033,1554902.1443575025,4.380351977036033,0.7631520014374582,0.09248413648536526,3.500152166497573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.500152166497573,1.2761237037452136,1.2764200889527795,2.742800056315231,5811.664192347152,14561.403508771931,6497.595499340147,0.00045088359955726594,27174.144042792097,2770.9915254232687,19421.747766618515,1980.467108198877,0.7147142421867785,0.7147142421867785,31807.969083417167,32395.05729023726,0.97739808848239,0.8,4210.1895335509535,4287.898129693729,0.97739808848239,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641120254735978,5.01359473389911,-0.837417303617916,5.851012037517026,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8616480827382604,0.0002695325459194182,197.7923310202364,0.0,0.0,0.0,0.0002367983286503412,9.165744970540592e-05,0.0001405847517216229,0.0004920680233149619,0.09248366889002008,0.09248366889002008,0.09248366889002008,0.09256922109971004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.13042794797,595.74910816518,0.0,0.09248366889002008,0.09248413648536526,0.09248413648536526,0.375,0.375,0.5,9.999540534658786,0.45176899805346693,0.45176899805346693,-1.1596057447604835e-11,0.0005083174841047366,0.45176899805346693,-1.1596057447604835e-11,26094.139746423847,19913.794973272088,0.7631520014374582,0.7215883051864576,3.9549446345609156,0.74432473295573,0.477193034318584,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.28603753680926,262.28603753680926,-10.863962463190717,246.2977130132681,278.27436206030546,112595.66707280162,112263.0345617342,332.6325110674063,0.0,nan,278.27436206030546,5.1243620603054865,271.8790322510481,-1.2709677489518754,265.48370244148344,-7.666297558516533,259.08837263207215,-14.061627367927827,252.69304282267836,-20.456957177321613,246.2977130132681,-26.852286986731883,1.0,1.0,25762.5980482374,25762.5980482374,277.80468101735414,4.654681017354164,277.80468101735414,277.80468101735414,82609.91900653609,82600.62328271134,9.295723824747256,0.0,8575.796259387458,8575.796259387458,0.9126586543709072,3517.6529273300607,277.80468101735414,4.654681017354164,1.0,0.002,0.167370960684556,0.005025482275413702,0.0002593484330965712,0.001740651736224897,0.1296742165482856,0.1296742165482856,0.0,1.6932146830461736e-10,1.0,1.0009254006516533,0.451768998065063,0.09248413648536526,0.0,8.548845774706615e-05,109.35335942799719,0.0,1601907.367380554,268.17335798246756,0.0005083174957007941,1.0,1279159.3427915133,2617.2695872763607,,,,,,,,,,,,,,,,,,4.0,1450.0
285.0,-28.590656309437215,5.0143767540082385,35.003720856849654,30.39110409971329,6.903723873139251,-25.04121829105584,-38.646266714762874,3.354285963173611,-4.976003770256284,-4.976511887276882,40.00921555477829,36772.65211357911,20581.230601047344,20581.230601047344,57353.88271462645,82627.10440700996,82608.34802003013,20581.230601047344,103189.57862107747,103189.57862107747,103189.57862107747,129284.18475071863,124770.53864919668,4513.646101521948,0.0,95113.80040791522,49259.34849588395,50949.39101336808,26094.60612964116,77043.99714300924,19914.201904321144,1450.0,0.0,0.8870047573788924,2.8871875124863853,0.0014957518510113484,1.0,1.0,-4.52483522345841,354980.7958814455,1554930.6143600324,4.38032319607323,1554930.6143600324,4.38032319607323,0.763153956238503,0.09248641968335186,3.500000518994196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.500000518994196,1.276108167107831,1.2764045487069462,2.742714614017862,5811.4831503718215,14561.403508771931,6497.675092941409,0.00045092391037656563,27175.367515444916,2771.11628491329,19421.98567721909,1980.4913683285415,0.7146908194040339,0.7146908194040339,31806.866589635505,32395.05729023726,0.9773557417577697,0.8,4210.043604467327,4287.898129693729,0.9773557417577697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641215691198891,5.0143767540082385,-0.8367193656924989,5.851096119700737,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8598861989691029,0.0002700848108801589,197.77624271774133,0.0,0.0,0.0,0.0002367983286503412,9.182944788291979e-05,0.00014041275354410903,0.0004914447102777858,0.09248590885954137,0.09248590885954137,0.09248590885954137,0.09257148713824041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.44875276485,595.7682164146609,0.0,0.09248590885954137,0.09248641968335186,0.09248641968335186,0.375,0.375,0.5,10.012377385817558,0.45167666381848903,0.45167666381848903,1.3642420526593924e-11,0.0005081170206153729,0.45167666381848903,1.3642420526593924e-11,26094.60612964116,19914.201904321144,0.763153956238503,0.7217486093981127,3.955159717502759,0.7444302585724628,0.47729418873895696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.29682503419275,262.29682503419275,-10.853174965807227,246.31684442717167,278.2768056411974,112531.37327789156,112201.32817236296,330.0451055285933,0.0,nan,278.2768056411974,5.12680564119745,271.88481339845055,-1.2651866015494306,265.49282115556986,-7.6571788444301205,259.1008289127857,-14.04917108721429,252.70883666998125,-20.441163330018725,246.31684442717167,-26.833155572828304,1.0,1.0,25762.5980482374,25762.5980482374,277.80622022545293,4.656220225452955,277.80622022545293,277.80622022545293,82616.94844059568,82608.34802003013,8.60042056554812,0.0,8575.796259387458,8575.796259387458,0.9126678797785417,3517.500521589167,277.80622022545293,4.656220225452955,1.0,0.002,0.1669435918410972,0.0050275110513556195,0.0002586865491534062,0.001741313490825983,0.12934327457670308,0.12934327457670308,0.0,3.997938915686894e-11,1.0,1.0009252164984568,0.4516766638048466,0.09248641968335186,0.0,8.547357409641811e-05,109.33413296268202,0.0,1601908.1012653532,268.1739962297437,0.0005081170069729524,1.0,1279157.1443981985,2617.279748735715,,,,,,,,,,,,,,,,,,4.0,1450.0
290.0,-28.570974916443152,5.015139333320359,35.00404609619097,30.3955334116705,6.905158390849827,-25.023361585285414,-38.629696844704426,3.3575453963163575,-4.975470062530803,-4.9759745864343765,40.009839006492136,36780.3657323204,20581.694674694754,20581.694674694754,57362.06040701516,82634.19181885781,82615.40397493092,20581.694674694754,103197.09864962567,103197.09864962567,103197.09864962567,129292.12233008549,124772.66454057557,4519.457789509926,0.0,95113.9471292685,49260.12222690453,50948.69433595997,26095.02368045983,77043.71801641979,19914.56853559019,1450.0,0.0,0.88700523296074,2.8872446928796207,0.0014957518510113484,1.0,1.0,-4.525908481203885,354988.2286832168,1554957.5011643113,4.380307220135795,1554957.5011643113,4.380307220135795,0.7631557947388408,0.09248859943465419,3.4998544772736175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4998544772736175,1.2760931245192184,1.276389502624628,2.7426325007371424,5811.3091621833,14561.403508771931,6497.751573021977,0.00045096264707544006,27176.543409702612,2771.2361927572224,19422.214281297955,1980.5146794570985,0.7146683074626704,0.7146683074626704,31805.804841471654,32395.05729023726,0.9773149604169188,0.8,4209.903068584795,4287.898129693729,0.9773149604169188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641365439931062,5.015139333320359,-0.8360887191870336,5.851228052507393,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8581468211606449,0.00027063224578857133,197.76032756738664,0.0,0.0,0.0,0.0002367983286503412,9.199981040093193e-05,0.0001402423910260969,0.0004908279601362426,0.09248813961862237,0.09248813961862237,0.09248813961862237,0.09257337013981914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.8424987708,595.787297496375,0.0,0.09248813961862237,0.09248859943465419,0.09248859943465419,0.375,0.375,0.5,10.025162066172191,0.45006610523051904,0.45006610523051904,2.575006874394603e-11,0.0005045239036007843,0.45006610523051904,2.575006874394603e-11,26095.02368045983,19914.56853559019,0.7631557947388408,0.7219098783923211,3.955385814454787,0.7445390991487454,0.47739603798043156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.3074917199936,262.3074917199936,-10.84250828000637,246.3357851228476,278.27919831718685,112467.07388874113,112140.72503257888,326.34885616223715,0.0,nan,278.27919831718685,5.1291983171868765,271.8905156781927,-1.2594843218072924,265.501833039478,-7.648166960521962,259.1131504005578,-14.036849599442178,252.72446776169892,-20.42553223830106,246.3357851228476,-26.81421487715238,1.0,1.0,25762.5980482374,25762.5980482374,277.8075803017774,4.657580301777443,277.8075803017774,277.8075803017774,82624.15821881125,82615.40397493092,8.754243880335707,0.0,8575.796259387458,8575.796259387458,0.9126767639954023,3517.3537496599856,277.8075803017774,4.657580301777443,1.0,0.002,0.16651773127366754,0.00502951533911666,0.0002580269465146543,0.001741973220805209,0.12901347325732715,0.12901347325732715,0.0,1.6731986325971282e-10,1.0,1.0009219251266015,0.450066105204769,0.09248859943465419,0.0,8.517185527857924e-05,108.94802960341379,0.0,1601908.7098960378,268.1745299374692,0.0005045238778507155,1.0,1279155.2942819863,2617.308225731417,,,,,,,,,,,,,,,,,,4.0,1450.0
295.0,-28.551483855778063,5.015884138587862,35.00436747159435,30.399884981475793,6.906555103869797,-25.005679959434676,-38.613288675528,3.360751527779368,-4.974936453682346,-4.975436940829208,40.0104611392246,36788.021873650905,20582.12142359916,20582.12142359916,57370.14329725006,82641.20567925149,82622.47489259526,20582.12142359916,103204.59631619442,103204.59631619442,103204.59631619442,129300.03718428515,124774.78799069545,4525.249193589696,0.0,95114.0856094945,49260.90293043037,50947.9807545157,26095.44086809073,77043.42162260643,19914.934795053396,1450.0,0.0,0.8870057150603874,2.88730191706976,0.0014957518510113484,1.0,1.0,-4.527186713666765,354995.666376381,1554984.3314352536,4.380291025261687,1554984.3314352536,4.380291025261687,0.7631576295537968,0.09249082325830897,3.499711314838581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.499711314838581,1.2760783282688244,1.2763747029377412,2.742552112444712,5811.138829037971,14561.403508771931,6497.826434700441,0.00045100056667092206,27177.694687620682,2771.353590433092,19422.438047864627,1980.5374972966945,0.7146462667678528,0.7146462667678528,31804.764017603105,32395.05729023726,0.9772749831005934,0.8,4209.765302299053,4287.898129693729,0.9772749831005934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641503144598731,5.015884138587862,-0.8354652355696821,5.851349374157544,3.5,3.5,1.0,0.6,0.00023224220142702883,0.856428005679024,0.0002711753934796822,197.74456885142004,0.0,0.0,0.0,0.0002367983286503412,9.216879814344325e-05,0.00014007340328358556,0.000490216474379512,0.09249036190347651,0.09249036190347651,0.09249036190347651,0.09257525522787086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487246.47526097356,595.8062999716864,0.0,0.09249036190347651,0.09249082325830897,0.09249082325830897,0.375,0.375,0.5,10.037896140207916,0.44825022716241847,0.44825022716241847,2.6147972675971687e-11,0.0005004871468372585,0.44825022716241847,2.6147972675971687e-11,26095.44086809073,19914.934795053396,0.7631576295537968,0.722070263214313,3.9556077103518574,0.7446468769037154,0.4774972489391151,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.31804114313815,262.31804114313815,-10.831958856861831,246.3545393172404,278.28154296909105,112403.40878011541,112080.64758954637,322.7611905690435,0.0,nan,278.28154296909105,5.131542969091072,271.8961422385761,-1.2538577614238875,265.51074150836587,-7.639258491634109,259.1253407779359,-14.024659222064088,252.7399400476196,-20.41005995238038,246.3545393172404,-26.79546068275957,1.0,1.0,25762.5980482374,25762.5980482374,277.8089424676313,4.658942467631334,277.8089424676313,277.8089424676313,82631.16314149463,82622.47489259526,8.688248899372411,0.0,8575.796259387458,8575.796259387458,0.9126854728978322,3517.2098714127737,277.8089424676313,4.658942467631334,1.0,0.002,0.1660935730213499,0.005031511754043353,0.00025736998041045765,0.0017426301753103125,0.12868499020522883,0.12868499020522883,0.0,1.5572077004602503e-10,1.0,1.000918213588309,0.4482502271362705,0.09249082325830897,0.0,8.483138519599134e-05,108.51235844562179,0.0,1601909.3177553192,268.17506354631763,0.0005004871206892858,1.0,1279153.442973008,2617.339378524813,,,,,,,,,,,,,,,,,,4.0,1450.0
300.0,-28.532169172990226,5.016615641734874,35.0046874030846,30.404272663313918,6.90799260563767,-24.988152994753428,-38.59702415121717,3.3639767488583514,-4.974361821092941,-4.974860407158602,40.01109310501241,36795.55550125539,20582.440660720556,20582.440660720556,57377.99616197594,82648.16083319404,82629.84119962523,20582.440660720556,103212.28186034579,103212.28186034579,103212.28186034579,129308.15711474455,124777.12960225761,4531.027512486933,0.0,95114.23596959644,49261.63176838446,50947.338001346645,26095.87525439877,77043.21325574542,19915.315030525937,1450.0,0.0,0.8870063592000004,2.887363247120248,0.0014957518510113484,1.0,1.0,-4.527469221833144,355003.6421753796,1555011.5861292223,4.3802693870983225,1555011.5861292223,4.3802693870983225,0.7631594969081934,0.09249301867931833,3.4995663947311417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4995663947311417,1.2760634442663188,1.276359815478362,2.742470533464142,5810.965972967352,14561.403508771931,6497.902393324057,0.00045103904453729115,27178.863105097254,2771.472735857531,19422.66509327377,1980.5606494851727,0.7146238979227629,0.7146238979227629,31803.71040637857,32395.05729023726,0.9772345149639936,0.8,4209.625843443998,4287.898129693729,0.9772345149639936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641606157028889,5.016615641734874,-0.8348244892446735,5.851440130979547,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8547284083531342,0.00027171461619546064,197.72895521603022,0.0,0.0,0.0,0.0002367983286503412,9.233658951232373e-05,0.00013990561191470511,0.0004896089778909989,0.09249257528342526,0.09249257528342526,0.09249257528342526,0.09257728887594427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487188.2859945561,595.8252442377656,0.0,0.09249257528342526,0.09249301867931833,0.09249301867931833,0.375,0.375,0.5,10.050603456226906,0.44739118532544353,0.44739118532544353,-1.5347723092418164e-11,0.0004985860656461227,0.44739118532544353,-1.5347723092418164e-11,26095.87525439877,19915.315030525937,0.7631594969081934,0.7222272437528101,3.955820622514428,0.7447508188879575,0.4775963247938831,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.32849933955515,262.32849933955515,-10.821500660444826,246.37311805339476,278.28388062572253,112340.77770834396,112020.80761609305,319.9700922508999,0.0,nan,278.28388062572253,5.133880625722554,271.9017281112411,-1.248271888758893,265.51957559681733,-7.630424403182644,259.1374230822951,-14.012576917704905,252.75527056786015,-20.394729432139826,246.37311805339476,-26.776881946605215,1.0,1.0,25762.5980482374,25762.5980482374,277.81037796609155,4.660377966091573,277.81037796609155,277.81037796609155,82638.01608089742,82629.84119962523,8.174881272192579,0.0,8575.796259387458,8575.796259387458,0.9126942885645343,3517.0642267047974,277.81037796609155,4.660377966091573,1.0,0.002,0.16567021395591489,0.0050335119152199745,0.00025671427191252115,0.0017432859041394341,0.12835713595626058,0.12835713595626058,0.0,1.7605195513220595e-10,1.0,1.0009164601238953,0.44739118534079125,0.09249301867931833,0.0,8.467157573598158e-05,108.30776953285223,0.0,1601909.9759448403,268.17563817890704,0.0004985860809938458,1.0,1279151.457752148,2617.358639611074,,,,,,,,,,,,,,,,,,4.0,1450.0
305.0,-28.513053083063493,5.017328971807645,35.0050027040344,30.40852682841944,6.909358579700506,-24.970811916461464,-38.58093418003989,3.3671177116884956,-4.973865763900221,-4.974358914275353,40.011699013350565,36803.07688073526,20582.877045330973,20582.877045330973,57385.95392606623,82655.0267328671,82636.68751101529,20582.877045330973,103219.56455634626,103219.56455634626,103219.56455634626,129315.83840496499,124779.06270832624,4536.775696638751,0.0,95114.3619106643,49262.41310878089,50946.60977987045,26096.27384861873,77042.88362848919,19915.665789640138,1450.0,0.0,0.8870067162592654,2.887416648623103,0.0014957518510113484,1.0,1.0,-4.529428030135307,355010.57997104136,1555037.7173863049,4.38025739264771,1555037.7173863049,4.38025739264771,0.7631612813832527,0.09249522449279354,3.499426961825857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.499426961825857,1.276048949439089,1.2763453172846464,2.7423924163442908,5810.800452164184,14561.403508771931,6497.975117373299,0.0004510758863748668,27179.982022267308,2771.586833655459,19422.882470323646,1980.5828157753817,0.7146024767202338,0.7146024767202338,31802.696680468747,32395.05729023726,0.9771955790981757,0.8,4209.491663917973,4287.898129693729,0.9771955790981757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641746970976231,5.017328971807645,-0.8342352201841026,5.851564191991748,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8530498695792309,0.00027224926667134117,197.7135045470423,0.0,0.0,0.0,0.0002367983286503412,9.250285780772828e-05,0.00013973934361930055,0.0004890076266892284,0.09249478001759465,0.09249478001759465,0.09249478001759465,0.0925790383510515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487130.3022062136,595.8441196066258,0.0,0.09249478001759465,0.09249522449279354,0.09249522449279354,0.375,0.375,0.5,10.063242303942202,0.44493088414003523,0.44493088414003523,2.7284841053187847e-12,0.0004931503751208766,0.44493088414003523,2.7284841053187847e-12,26096.27384861873,19915.665789640138,0.7631612813832527,0.7223851997169898,3.9560400223061896,0.7448572953575929,0.47769599406746616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.3388432389285,262.3388432389285,-10.811156761071459,246.39151249901948,278.2861739788343,112278.37640176558,111961.90324609228,316.47315567332004,0.0,nan,278.2861739788343,5.136173978834336,271.9072416829406,-1.2427583170593834,265.5283093868935,-7.621690613106466,259.1493770909117,-14.000622909088293,252.77044479497152,-20.379555205028453,246.39151249901948,-26.758487500980493,1.0,1.0,25762.5980482374,25762.5980482374,277.81167778850397,4.661677788503994,277.81167778850397,277.81167778850397,82644.97463477796,82636.68751101529,8.287123762667761,0.0,8575.796259387458,8575.796259387458,0.9127027702869974,3516.924096634986,277.81167778850397,4.661677788503994,1.0,0.002,0.16524916604886017,0.005035487880163855,0.0002560621032846148,0.001743938043992588,0.12803105164230738,0.12803105164230738,0.0,1.4727720258622679e-10,1.0,1.0009114295954824,0.44493088413730675,0.09249522449279354,0.0,8.420932585318977e-05,107.71633650600104,0.0,1601910.5385401866,268.17613423609976,0.0004931503723923925,1.0,1279149.7309192726,2617.39766699714,,,,,,,,,,,,,,,,,,4.0,1450.0
310.0,-28.494122732094457,5.018025415686101,35.00531409730687,30.41274578953164,6.910693036469337,-24.953641154896353,-38.565001474320866,3.370211742626453,-4.973371244177713,-4.9738592781365485,40.01230083291187,36810.506029558055,20583.282469274658,20583.282469274658,57393.78849883271,82661.86831777466,82643.53848157954,20583.282469274658,103226.82095085419,103226.82095085419,103226.82095085419,129323.49123965007,124780.998521149,4542.49271850107,0.0,95114.5166663944,49263.15537480012,50945.95699066031,26096.670288795878,77042.62727945618,19916.014597556295,1450.0,0.0,0.8870070786678034,2.887469848972459,0.0014957518510113484,1.0,1.0,-4.531256546608063,355017.4921854025,1555063.672632274,4.380245218509305,1555063.672632274,4.380245218509305,0.7631630540278875,0.0924974033559745,3.4992870836310597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4992870836310597,1.2760346715137865,1.2763310360432345,2.742313482344318,5810.633200490062,14561.403508771931,6498.048590762731,0.0004511131102986147,27181.112721879952,2771.7021329281615,19423.102087201496,1980.6052104644805,0.7145808299292509,0.7145808299292509,31801.67970903163,32395.05729023726,0.97715651888773,0.8,4209.357054805105,4287.898129693729,0.97715651888773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641877794439053,5.018025415686101,-0.8336540354225432,5.8516794511086445,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8513911451818373,0.0002727796768163795,197.69820638182267,0.0,0.0,0.0,0.0002367983286503412,9.266777354206528e-05,0.00013957442788496355,0.0004884109927030478,0.09249697116726427,0.09249697116726427,0.09249697116726427,0.09258078193629084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487072.6237186262,595.862894720252,0.0,0.09249697116726427,0.0924974033559745,0.0924974033559745,0.375,0.375,0.5,10.075814002674482,0.4426027315284955,0.4426027315284955,-7.503331289626658e-12,0.0004880339588453353,0.4426027315284955,-7.503331289626658e-12,26096.670288795878,19916.014597556295,0.7631630540278875,0.7225402800129235,3.9562576238462004,0.744961465172373,0.47779401260597676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.3490758248434,262.3490758248434,-10.800924175156581,246.4097259502111,278.28842569952843,112216.49908383946,111903.43157790668,313.06750593277275,0.0,nan,278.28842569952843,5.1384256995284545,271.9126857495391,-1.2373142504608836,265.53694579978963,-7.6130542002103425,259.1612058499243,-13.988794150075705,252.7854659000679,-20.364534099932087,246.4097259502111,-26.740274049788866,1.0,1.0,25762.5980482374,25762.5980482374,277.8129762974654,4.662976297465434,277.8129762974654,277.8129762974654,82651.81568771527,82643.53848157954,8.277206135724555,0.0,8575.796259387458,8575.796259387458,0.9127112789476028,3516.783519049215,277.8129762974654,4.662976297465434,1.0,0.002,0.1648303049362293,0.0050374538510591605,0.0002554133208728643,0.0017445868174101075,0.12770666043643217,0.12770666043643217,0.0,1.3828297187878924e-10,1.0,1.0009066693582327,0.44260273153599883,0.0924974033559745,0.0,8.377197009794336e-05,107.15674888436148,0.0,1601911.0998336342,268.17662875582226,0.0004880339663486666,1.0,1279148.010475072,2617.4349535278952,,,,,,,,,,,,,,,,,,4.0,1450.0
315.0,-28.475375528967128,5.018706027929454,35.00562203580225,30.416930105444067,6.9120201942615305,-24.9366359563368,-38.54922149386255,3.373280895282653,-4.972880241987298,-4.973363159102778,40.0128981689453,36817.853240305165,20583.662525286396,20583.662525286396,57401.51576559156,82668.64126788214,82650.37368592995,20583.662525286396,103234.03621121636,103234.03621121636,103234.03621121636,129331.1000612234,124782.92047428612,4548.179586937281,0.0,95114.66937399794,49263.88230887509,50945.31896124761,26097.06385000705,77042.38281125466,19916.36086663603,1450.0,0.0,0.8870074394162295,2.8875226761062076,0.0014957518510113484,1.0,1.0,-4.533100835952325,355024.35584684246,1555089.434837856,4.380233100144605,1555089.434837856,4.380233100144605,0.763164813524823,0.09249957318436569,3.4991484042709637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4991484042709637,1.2760205087091614,1.2763168699492373,2.742235238688089,5810.467411571494,14561.403508771931,6498.121410513605,0.0004511500055203141,27182.233613728302,2771.816432087237,19423.319750309958,1980.627405924547,0.7145593708862936,0.7145593708862936,31800.67144558482,32395.05729023726,0.9771177934452286,0.8,4209.223598305581,4287.898129693729,0.9771177934452286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642000432098464,5.018706027929454,-0.8330814703751361,5.85178749830459,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8497518984403674,0.00027330589299451476,197.68305855666117,0.0,0.0,0.0,0.0002367983286503412,9.28313761961601e-05,0.00013941082523086874,0.0004878191666446926,0.09249914904703449,0.09249914904703449,0.09249914904703449,0.09258251338325207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487015.24712189694,595.8815706807453,0.0,0.09249914904703449,0.09249957318436569,0.09249957318436569,0.375,0.375,0.5,10.08831885922446,0.44026232315047764,0.44026232315047764,-1.9383605831535533e-11,0.0004829171155051881,0.44026232315047764,-1.9383605831535533e-11,26097.06385000705,19916.36086663603,0.763164813524823,0.7226935465515736,3.9564720532015194,0.7450641279647197,0.4778908945548172,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.35920556577736,262.35920556577736,-10.790794434222619,246.42776190124044,278.2906492303344,112155.35069464211,111845.42974607722,309.92094856489257,0.0,nan,278.2906492303344,5.140649230334418,271.91807176441984,-1.231928235580142,265.54549429871145,-7.604505701288531,259.17291683289943,-13.977083167100545,252.80033936705857,-20.349660632941408,246.42776190124044,-26.722238098759533,1.0,1.0,25762.5980482374,25762.5980482374,277.814269450867,4.664269450867039,277.814269450867,277.814269450867,82658.58379507615,82650.37368592995,8.210109146195464,0.0,8575.796259387458,8575.796259387458,0.9127197145369668,3516.6441462923185,277.814269450867,4.664269450867039,1.0,0.002,0.1644136424729094,0.005039409456827157,0.0002547679421883956,0.0017452322029149275,0.1273839710941978,0.1273839710941978,0.0,1.4510332302028472e-10,1.0,1.0009018839233994,0.44026232316986125,0.09249957318436569,0.0,8.33322548304125e-05,106.59414561504491,0.0,1601911.6570767045,268.1771197580127,0.00048291713488879395,1.0,1279146.3021368152,2617.472353300786,,,,,,,,,,,,,,,,,,4.0,1450.0
320.0,-28.45681003339539,5.01937142822371,35.005926675014415,30.421054700296395,6.913334297570116,-24.919795600009035,-38.533597940672166,3.3763201255949897,-4.972397259981278,-4.972875041884935,40.01348964875811,36825.15652360568,20584.027728423807,20584.027728423807,57409.18425202949,82675.3214614554,82657.15933166203,20584.027728423807,103241.18706008584,103241.18706008584,103241.18706008584,129338.639521018,124784.80531084986,4553.834210168148,0.0,95114.80001227907,49264.635993797936,50944.62668720126,26097.452460932163,77042.07914813342,19916.702900508393,1450.0,0.0,0.8870077806812571,2.8875746533729894,0.0014957518510113484,1.0,1.0,-4.534973848700247,355031.10890787124,1555114.944790026,4.380221636277993,1555114.944790026,4.380221636277993,0.7631665554453508,0.09250171590316109,3.4990127847966246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4990127847966246,1.2760064842929417,1.2763028422757867,2.7421590939136102,5810.3060699314965,14561.403508771931,6498.192266316437,0.00045118590802114254,27183.3245152911,2771.927673088272,19423.53154304629,1980.64900277325,0.7145384859795281,0.7145384859795281,31799.685421201164,32395.05729023726,0.9770799224588617,0.8,4209.093085429106,4287.898129693729,0.9770799224588617,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6421182769860545,5.01937142822371,-0.8325198947112735,5.851891322934984,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8481318962927751,0.0002738279298799757,197.66805983949726,0.0,0.0,0.0,0.0002367983286503412,9.299361995033653e-05,0.00013924858147669228,0.0004872325668517407,0.09250131360634802,0.09250131360634802,0.09250131360634802,0.09258421554869177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486958.1785870971,595.9001454286216,0.0,0.09250131360634802,0.09250171590316109,0.09250171590316109,0.375,0.375,0.5,10.10075421142143,0.43790119318470033,0.43790119318470033,2.142996891052462e-11,0.00047778190366898343,0.43790119318470033,2.142996891052462e-11,26097.452460932163,19916.702900508393,0.7631665554453508,0.7228467243407479,3.9566831032438228,0.7451666009901604,0.47798757420343946,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.3692353374874,262.3692353374874,-10.780764662512581,246.44562257592185,278.29284809907705,112094.88232329862,111788.01994709884,306.8623761998004,0.0,nan,278.29284809907705,5.142848099077071,271.9234029943939,-1.226597005606095,265.55395788978865,-7.596042110211329,259.1845127851907,-13.965487214809286,252.81506768055212,-20.33493231944786,246.44562257592185,-26.70437742407813,1.0,1.0,25762.5980482374,25762.5980482374,277.81554882355863,4.665548823558652,277.81554882355863,277.81554882355863,82665.25924763668,82657.15933166203,8.099915974657051,0.0,8575.796259387458,8575.796259387458,0.9127279638577478,3516.507848720608,277.81554882355863,4.665548823558652,1.0,0.002,0.16399919844156127,0.005041353661513365,0.00025412599554817895,0.0017458741305253066,0.12706299777408947,0.12706299777408947,0.0,1.260734854187373e-10,1.0,1.0008970559340142,0.43790119316327036,0.09250171590316109,0.0,8.288856168697671e-05,106.02645785309778,0.0,1601912.2050637915,268.1776027400187,0.0004777818822390145,1.0,1279144.6213471508,2617.5099134867583,,,,,,,,,,,,,,,,,,4.0,1450.0
325.0,-28.438424954402574,5.020022104211693,35.00622807850908,30.425129911769204,6.914632406728825,-24.903119218022784,-38.518126868270315,3.3793269229620453,-4.97192369804543,-4.972395955522312,40.014075116934755,36832.394529929166,20584.38120305205,20584.38120305205,57416.775732981216,82681.92928942457,82663.8845137356,20584.38120305205,103248.26571678765,103248.26571678765,103248.26571678765,129346.10142184077,124786.64451798596,4559.456903854804,0.0,95114.92344249849,49265.389571394764,50943.92652344858,26097.83570505312,77041.7622285017,19917.040366608737,1450.0,0.0,0.8870080977957256,2.8876256765143022,0.0014957518510113484,1.0,1.0,-4.537048651680493,355037.73712475447,1555140.195777879,4.380210983688836,1555140.195777879,4.380210983688836,0.7631682792283176,0.09250386300511844,3.498879100119533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.498879100119533,1.275992609840709,1.276288964601153,2.742084141503235,5810.147254767955,14561.403508771931,6498.262002403528,0.00045122124542054497,27184.398408978763,2772.0371797687044,19423.739988877343,1980.6702583325953,0.7145179266671524,0.7145179266671524,31798.713456322865,32395.05729023726,0.9770425917539,0.8,4208.964433507103,4287.898129693729,0.9770425917539,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642232337281718,5.020022104211693,-0.8319697090227205,5.851991813234413,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8465309211214054,0.0002743457984019957,197.65320912026246,0.0,0.0,0.0,0.0002367983286503412,9.315453840887592e-05,0.0001390876630181529,0.00048665091721868364,0.09250346482014828,0.09250346482014828,0.09250346482014828,0.09258588460247232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486901.43063812447,595.9186148998464,0.0,0.09250346482014828,0.09250386300511844,0.09250386300511844,0.375,0.375,0.5,10.113117299689588,0.43534730384180875,0.43534730384180875,-1.2732925824820995e-11,0.0004722574768720733,0.43534730384180875,-1.2732925824820995e-11,26097.83570505312,19917.040366608737,0.7631682792283176,0.722998736914711,3.9568917384395204,0.7452682035320812,0.478083489584341,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.37916606836137,262.37916606836137,-10.770833931638606,246.46330959577372,278.29502254094444,112035.01460712125,111731.18240175558,303.8322053656443,0.0,nan,278.29502254094444,5.145022540944467,271.9286799519183,-1.2213200480816795,265.5623373628689,-7.587662637131075,259.19599477385657,-13.954005226143408,252.8296521848063,-20.320347815193685,246.46330959577372,-26.686690404226255,1.0,1.0,25762.5980482374,25762.5980482374,277.8168121148942,4.666812114894242,277.8168121148942,277.8168121148942,82671.86225942198,82663.8845137356,7.97774568638124,0.0,8575.796259387458,8575.796259387458,0.9127360953533994,3516.373495620131,277.8168121148942,4.666812114894242,1.0,0.002,0.16358715513807534,0.005043285590480866,0.00025348776293189284,0.001746512364318816,0.12674388146594642,0.12674388146594642,0.0,1.2725070866817512e-10,1.0,1.0008918333357533,0.4353473038545417,0.09250386300511844,0.0,8.240842279615669e-05,105.41215482447932,0.0,1601912.741638791,268.17807630195455,0.00047225748960499914,1.0,1279142.971650168,2617.549857375641,,,,,,,,,,,,,,,,,,4.0,1450.0
330.0,-28.420218028813437,5.020658572172022,35.00652634684779,30.429175996128492,6.915915030749859,-24.886604722579435,-38.50280422540379,3.382301964735307,-4.971458323092406,-4.971925077325139,40.01465475500268,36839.54201299638,20584.72231796415,20584.72231796415,57424.264330960534,82688.49253846606,82670.55636829692,20584.72231796415,103255.27868626107,103255.27868626107,103255.27868626107,129353.49262254161,124788.44774845269,4565.044874088924,0.0,95115.06060027731,49266.11091958126,50943.27742299561,26098.213936280554,77041.49135927617,19917.373550955668,1450.0,0.0,0.8870083942847367,2.8876758272194607,0.0014957518510113484,1.0,1.0,-4.539136599163669,355044.2518767167,1555165.1956214837,4.380201023959936,1555165.1956214837,4.380201023959936,0.7631699854857669,0.0925059805765392,3.498745592650797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.498745592650797,1.2759788822172464,1.2762752337893908,2.742009010816141,5809.988061857437,14561.403508771931,6498.331894234443,0.00045125666398603193,27185.474931377947,2772.1469545031123,19423.948900237112,1980.6915613626584,0.7144973170145964,0.7144973170145964,31797.74277243914,32395.05729023726,0.977005310533389,0.8,4208.835951141035,4287.898129693729,0.977005310533389,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642342409305625,5.020658572172022,-0.8314302175832449,5.852088789755267,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8449486732140901,0.00027485953737711136,197.6385045050664,0.0,0.0,0.0,0.0002367983286503412,9.331416658480436e-05,0.00013892803484222445,0.00048607384959986914,0.0925056022254435,0.0925056022254435,0.0925056022254435,0.09258752353158736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486845.0162665535,595.9369748955202,0.0,0.0925056022254435,0.0925059805765392,0.0925059805765392,0.375,0.375,0.5,10.125405605150736,0.4327884781614557,0.4327884781614557,5.445599526865408e-11,0.00046675423271835825,0.4327884781614557,5.445599526865408e-11,26098.213936280554,19917.373550955668,0.7631699854857669,0.7231482518705628,3.9570989458732453,0.7453680259532822,0.47817794493617005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.38899892761793,262.38899892761793,-10.761001072382044,246.48082487387603,278.2971729813971,111975.68935656366,111674.85154791248,300.8378086511881,0.0,nan,278.2971729813971,5.147172981397148,271.9339033598141,-1.2160966401858673,265.5706337383933,-7.579366261606651,259.20736411686505,-13.942635883134926,252.84409449536224,-20.305905504637735,246.48082487387603,-26.669175126123946,1.0,1.0,25762.5980482374,25762.5980482374,277.8180609796899,4.668060979689926,277.8180609796899,277.8180609796899,82678.42070455725,82670.55636829692,7.864336260332493,0.0,8575.796259387458,8575.796259387458,0.9127442159341237,3516.239320614051,277.8180609796899,4.668060979689926,1.0,0.002,0.16317751758468452,0.005045205289328374,0.0002528532525998793,0.0017471468679990162,0.12642662629993964,0.12642662629993964,0.0,1.205988954533499e-10,1.0,1.0008866004703165,0.4327884781069997,0.0925059805765392,0.0,8.192728161273803e-05,104.79657362136912,0.0,1601913.268824487,268.17854167690757,0.000466754178262363,1.0,1279141.3502126425,2617.589753993003,,,,,,,,,,,,,,,,,,4.0,1450.0
335.0,-28.402187621335592,5.021281257305607,35.00682149332631,30.43319435035812,6.917181595173953,-24.870250699393583,-38.487629767600424,3.3852449046212603,-4.971002120957735,-4.971463013784102,40.01522832715661,36846.60239762401,20585.0531984448,20585.0531984448,57431.65559606881,82695.01462469886,82677.16422950964,20585.0531984448,103262.21742795444,103262.21742795444,103262.21742795444,129360.80428373818,124790.20577822856,4570.598505509623,0.0,95115.21353982211,49266.80212643744,50942.679348205194,26098.58685578374,77041.26620398893,19917.702206087477,1450.0,0.0,0.8870086679188054,2.8877250462744657,0.0014957518510113484,1.0,1.0,-4.541416126696959,355050.64476503123,1555189.934140327,4.380191831983674,1555189.934140327,4.380191831983674,0.7631716734760101,0.09250810057399289,3.498612106869992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.498612106869992,1.2759653030109233,1.2762616514292386,2.741933576574724,5809.828225751736,14561.403508771931,6498.402058256233,0.0004512922227492707,27186.555878272615,2772.2571804104987,19424.15862519362,1980.7129473565,0.7144766226426397,0.7144766226426397,31796.772238834186,32395.05729023726,0.9769680353691127,0.8,4208.707488666276,4287.898129693729,0.9769680353691127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642449178851267,5.021281257305607,-0.8309015993951174,5.852182856700725,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8433849102027446,0.00027536916847516185,197.62394460875964,0.0,0.0,0.0,0.0002367983286503412,9.347250005755113e-05,0.0001387697013694777,0.000485501357277988,0.0925077254597206,0.0925077254597206,0.0925077254597206,0.09258913020459662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486788.9471352874,595.9552216286941,0.0,0.0925077254597206,0.09250810057399289,0.09250810057399289,0.375,0.375,0.5,10.137616465815608,0.4300468870871441,0.4300468870871441,3.2230218494078144e-11,0.00046089282636785356,0.4300468870871441,3.2230218494078144e-11,26098.58685578374,19917.702206087477,0.7631716734760101,0.7232953364264336,3.957304983363712,0.7454661433523428,0.47827098661725037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.39873474832024,262.39873474832024,-10.75126525167974,246.49817011892387,278.2992993777472,111916.88939931903,111619.02050161679,297.8688977022589,0.0,nan,278.2992993777472,5.149299377747241,271.93907352592964,-1.2109264740703338,265.57884767421467,-7.571152325785306,259.21862182242546,-13.931378177574516,252.85839597068076,-20.291604029319217,246.49817011892387,-26.65182988107611,1.0,1.0,25762.5980482374,25762.5980482374,277.81929356774117,4.669293567741192,277.81929356774117,277.81929356774117,82684.94219117783,82677.16422950964,7.777961668194621,0.0,8575.796259387458,8575.796259387458,0.91275233505971,3516.105167404342,277.81929356774117,4.669293567741192,1.0,0.002,0.16277045856389746,0.005047111909235808,0.0002522227320152702,0.0017477773874643187,0.1261113660076351,0.1261113660076351,0.0,1.1947958898292366e-10,1.0,1.0008809934250391,0.4300468870549139,0.09250810057399289,0.0,8.141157373115739e-05,104.13678081236759,0.0,1601913.7849286087,268.17899787904224,0.00046089279413763506,1.0,1279139.759123867,2617.6319083073963,,,,,,,,,,,,,,,,,,4.0,1450.0
340.0,-28.38433215268916,5.02189051169459,35.007113528175935,30.437164368946128,6.918431295787861,-24.854055807607423,-38.47260705716906,3.3881551697653407,-4.970555266012525,-4.971010292450886,40.01579562346549,36853.61327307052,20585.37565653968,20585.37565653968,57438.988929610205,82701.46839128385,82683.70697891738,20585.37565653968,103269.08263545706,103269.08263545706,103269.08263545706,129368.03683734019,124791.9220648596,4576.1147724805915,0.0,95115.3606900237,49267.50634211202,50942.06038656854,26098.954201883127,77041.01458845167,19918.02611505589,1450.0,0.0,0.8870089167772057,2.8877732725763594,0.0014957518510113484,1.0,1.0,-4.54372457699327,355056.9084864289,1555214.402271267,4.380183472280503,1555214.402271267,4.380183472280503,0.7631733425402439,0.09251018940984963,3.4984804480715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4984804480715,1.2759518748554337,1.2762482201550025,2.7418592479970143,5809.670732414754,14561.403508771931,6498.471183870519,0.00045132725746889225,27187.621054865413,2772.365798194635,19424.365246280606,1980.7340168437343,0.7144562301748163,0.7144562301748163,31795.814981394924,32395.05729023726,0.976931270379519,0.8,4208.580783461014,4287.898129693729,0.976931270379519,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642553230635195,5.02189051169459,-0.8303840175277779,5.852274529222368,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8418393970165913,0.0002758747122670617,197.60952809284146,0.0,0.0,0.0,0.0002367983286503412,9.362949465940513e-05,0.00013861270676762368,0.0004849338444807996,0.0925098341103961,0.0925098341103961,0.0925098341103961,0.09259070246171017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486733.2369321537,595.9733506563192,0.0,0.0925098341103961,0.09251018940984963,0.09251018940984963,0.375,0.375,0.5,10.149746825219149,0.4272857154576286,0.4272857154576286,-7.73070496506989e-12,0.00045502643837380674,0.4272857154576286,-7.73070496506989e-12,26098.954201883127,19918.02611505589,0.7631733425402439,0.7234417491834979,3.9575089196628053,0.7455637654364461,0.478363550505406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.40837412894547,262.40837412894547,-10.74162587105451,246.51534690881388,278.30140134913194,111858.66119402707,111563.74289246155,294.9183015654892,0.0,nan,278.30140134913194,5.151401349131959,271.9441904609298,-1.2058095390701737,265.58697957298415,-7.563020427015829,259.2297686849333,-13.920231315066701,252.87255779687968,-20.2774422031203,246.51534690881388,-26.634653091186095,1.0,1.0,25762.5980482374,25762.5980482374,277.82050922107624,4.670509221076259,277.82050922107624,277.82050922107624,82691.39542931355,82683.70697891738,7.688450396162807,0.0,8575.796259387458,8575.796259387458,0.9127603429278968,3515.9728503118577,277.82050922107624,4.670509221076259,1.0,0.002,0.1623659969875555,0.005049005225660778,0.0002515962302540877,0.001748403879760654,0.12579811512704384,0.12579811512704384,0.0,1.1001474167424141e-10,1.0,1.0008753461251967,0.4272857154653593,0.09251018940984963,0.0,8.089209187647347e-05,103.47216481332093,0.0,1601914.2902709076,268.17944473398745,0.0004550264461045117,1.0,1279138.2002004404,2617.6741904309442,,,,,,,,,,,,,,,,,,4.0,1450.0
345.0,-28.366649805644435,5.02248677867399,35.00740250167625,30.441057064477377,6.9196654997799,-24.83801827486992,-38.45772834084926,3.3910341788961857,-4.970116377836916,-4.970565378763269,40.01635708172019,36860.5812722938,20585.687444320753,20585.687444320753,57446.26871661455,82707.81106057255,82690.19116957398,20585.687444320753,103275.87861389473,103275.87861389473,103275.87861389473,129375.1952853357,124793.60146901321,4581.593816322491,0.0,95115.46865291618,49268.23960267234,50941.36561138205,26099.316671440978,77040.68228282302,19918.34584680062,1450.0,0.0,0.8870091470748881,2.8878206714568955,0.0014957518510113484,1.0,1.0,-4.5461340426447805,355063.0642686418,1555238.6188861837,4.380175736075677,1555238.6188861837,4.380175736075677,0.7631749941022844,0.09251226773376871,3.4983533163148794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4983533163148794,1.2759385911953465,1.276234933409728,2.7417881553668604,5809.520095662339,14561.403508771931,6498.537290775214,0.0004513607642827776,27188.639926486783,2772.46969418576,19424.562844242613,1980.7541662282854,0.7144367241893362,0.7144367241893362,31794.890632081286,32395.05729023726,0.9768957695412709,0.8,4208.458434065004,4287.898129693729,0.9768957695412709,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642653839288978,5.02248677867399,-0.8298763895764019,5.852363168250392,3.5,3.5,1.0,0.6,0.00023224220142702883,0.84031188042043,0.00027637619655077587,197.5952534281132,0.0,0.0,0.0,0.0002367983286503412,9.378522457124377e-05,0.00013845697685578505,0.00048437142415036814,0.09251192779697584,0.09251192779697584,0.09251192779697584,0.09259224625256673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486677.8972612722,595.9913582446577,0.0,0.09251192779697584,0.09251226773376871,0.09251226773376871,0.375,0.375,0.5,10.161794708803871,0.42443133611851636,0.42443133611851636,1.1937117960769683e-12,0.00044900092638044953,0.42443133611851636,1.1937117960769683e-12,26099.316671440978,19918.34584680062,0.7631749941022844,0.7235884007015682,3.9577089241543857,0.7456614740991561,0.47845605957869647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.4179181911012,262.4179181911012,-10.732081808898783,246.5323569355438,278.3034794466798,111801.09735317397,111509.09533502413,292.00201814984814,0.0,nan,278.3034794466798,5.153479446679796,271.94925494440514,-1.2007450555948367,265.5950304422327,-7.554969557767265,259.2408059399794,-13.909194060020582,252.88658143776655,-20.263418562233426,246.5323569355438,-26.61764306445619,1.0,1.0,25762.5980482374,25762.5980482374,277.8217102383909,4.671710238390915,277.8217102383909,277.8217102383909,82697.72898746851,82690.19116957398,7.537817894524778,0.0,8575.796259387458,8575.796259387458,0.9127680753227501,3515.8450828964537,277.8217102383909,4.671710238390915,1.0,0.002,0.16196422119376064,0.005050885165924249,0.00025097388504777247,0.0017490262217488997,0.12548694252388623,0.12548694252388623,0.0,1.0679667220014899e-10,1.0,1.0008695079047136,0.42443133611732264,0.09251226773376871,0.0,8.035494505833413e-05,102.78495669195047,0.0,1601914.7862121921,268.17988362216306,0.00044900092518673773,1.0,1279136.6681581717,2617.7175800490304,,,,,,,,,,,,,,,,,,4.0,1450.0
