time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
350.0,-28.349139047681376,5.023070401284843,35.007688405875506,30.44494284493851,6.920883702706841,-24.822136772420706,-38.44299714602528,3.393881628452427,-4.969686333773666,-4.970129112572641,40.01691239545053,36867.45819073864,20585.990998546415,20585.990998546415,57453.44918928505,82714.14249690819,82696.60872603118,20585.990998546415,103282.5997245776,103282.5997245776,103282.5997245776,129382.27358274386,124795.23903288197,4587.03454986189,0.0,95115.61413897171,49268.93053957062,50940.7595548901,26099.67385816626,77040.43341305637,19918.66106589126,1450.0,0.0,0.8870093556527328,2.887867154089959,0.0014957518510113484,1.0,1.0,-4.548665132079748,355069.1004861658,1555262.5707577334,4.380168729490246,1555262.5707577334,4.380168729490246,0.7631766271921808,0.09251433572187018,3.4982243876048935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4982243876048935,1.2759254534222237,1.2762217925853012,2.741715339420599,5809.365807409885,14561.403508771931,6498.604990739425,0.00045139508063643264,27189.683565179734,2772.5761157153293,19424.765203966122,1980.774801177377,0.7144167440345758,0.7144167440345758,31793.953210621432,32395.05729023726,0.9768597669137574,0.8,4208.334354404073,4287.898129693729,0.9768597669137574,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642751791113419,5.023070401284843,-0.8293790652528727,5.852449466537716,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8388021341899619,0.0002768736415427782,197.58111931664,0.0,0.0,0.0,0.0002367983286503412,9.393964618165381e-05,0.00013830255524537502,0.00048381337162744397,0.09251400619851743,0.09251400619851743,0.09251400619851743,0.09259375839923988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486622.9384073628,596.0092410527708,0.0,0.09251400619851743,0.09251433572187018,0.09251433572187018,0.375,0.375,0.5,10.173757669109264,0.4214639804928879,0.4214639804928879,2.5011104298755527e-12,0.00044277879896981176,0.4214639804928879,2.5011104298755527e-12,26099.67385816626,19918.66106589126,0.7631766271921808,0.7237320077847076,3.9579089783581063,0.745757086817585,0.47854686892883647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.4273677365912,262.4273677365912,-10.722632263408798,246.54920175360218,278.30553371959996,111743.9845374174,111454.87427243097,289.11026498643577,0.0,nan,278.30553371959996,5.155533719599987,271.9542673263402,-1.1957326736597906,265.6030009331781,-7.546999066821854,259.25173454002106,-13.898265459978916,252.90046814680574,-20.24953185319424,246.54920175360218,-26.6007982463978,1.0,1.0,25762.5980482374,25762.5980482374,277.822894838178,4.672894838178024,277.822894838178,277.822894838178,82704.05991555165,82696.60872603118,7.451189520477783,0.0,8575.796259387458,8575.796259387458,0.9127759168856809,3515.715509542918,277.822894838178,4.672894838178024,1.0,0.002,0.1615652381786963,0.00505275107713637,0.00025035586179976367,0.0017496442422252059,0.12517793089988183,0.12517793089988183,0.0,1.0402496962783059e-10,1.0,1.0008634382921868,0.4214639804903868,0.09251433572187018,0.0,7.979639534221439e-05,102.0703753934446,0.0,1601915.2716883388,268.1803136662263,0.00044277879646870133,1.0,1279135.1658894634,2617.7623230102236,,,,,,,,,,,,,,,,,,4.0,1450.0
355.0,-28.331754245987213,5.023672656054863,35.00796655056469,30.449155519623332,6.922388471163795,-24.80633996808693,-38.42834268053991,3.396977691633493,-4.969021776952161,-4.9692827423002655,40.017581468007165,36874.060213449775,20585.488120611564,20585.488120611564,57459.54833406134,82720.37530192496,82702.69095928951,20585.488120611564,103288.17907990108,103288.17907990108,103288.17907990108,129388.39521515713,124794.86816188773,4593.527053269392,0.0,95115.7589181126,49269.45612994517,50940.33643129714,26100.216135256047,77040.55256655319,19919.1272318132,1450.0,0.0,0.8870112366060388,2.8879597234757357,0.0014957518510113484,1.0,1.0,-4.646091607351707,355080.8111690128,1555291.4296621266,4.380105544261114,1555291.4296621266,4.380105544261114,0.7631786314944166,0.09253600162715479,3.4980853169990205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4980853169990205,1.2759111688842004,1.2762075047296326,2.741637037363767,5809.199894747448,14561.403508771931,6498.677780752646,0.0004514319794324242,27190.80591199292,2772.6905632395283,19424.982778186746,1980.7969875734066,0.7143952570239582,0.7143952570239582,31792.942041199603,32395.05729023726,0.9768209322180418,0.8,4208.2005132617705,4287.898129693729,0.9768209322180418,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642589520892729,5.023672656054863,-0.8286338458958298,5.852306501950693,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8373061430946598,0.0002773683238112505,197.56708887308687,0.0,0.0,0.0,0.0002367983286503412,9.409349653764155e-05,0.00013814870488938728,0.0004832559561359964,0.09251606266152304,0.09251606266152304,0.09251606266152304,0.09259692281039751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486567.69116234494,596.0272223627055,0.0,0.09251606266152304,0.09253600162715479,0.09253600162715479,0.375,0.375,0.5,10.18589486143256,0.32319113494855856,0.32319113494855856,-3.865352482534945e-11,0.00026096534810449157,0.32319113494855856,-3.865352482534945e-11,26100.216135256047,19919.1272318132,0.7631786314944166,0.7238676223346414,3.958046281578161,0.7458351013827897,0.4786318242148549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.4368147771921,262.4368147771921,-10.713185222807851,246.5659128779821,278.30771667655176,111689.26489217818,111400.2313028991,289.033589279072,0.0,nan,278.30771667655176,5.157716676551786,271.95935591677176,-1.1906440832282215,265.6109951569248,-7.53900484307519,259.2626343972884,-13.887365602711554,252.9142736376338,-20.235726362366165,246.5659128779821,-26.584087122017877,1.0,1.0,25762.5980482374,25762.5980482374,277.82445044093146,4.67445044093148,277.82445044093146,277.82445044093146,82710.06483966936,82702.69095928951,7.373880379847833,0.0,8575.796259387458,8575.796259387458,0.9127843751457396,3515.5757435840155,277.82445044093146,4.67445044093148,1.0,0.002,0.16125911954033031,0.005054189745320926,0.0002498819493560858,0.0017500878708368106,0.1249409746780429,0.1249409746780429,0.0,-3.0179807103489914e-08,1.0,1.0006622773225844,0.3231911349872121,0.09253600162715479,0.0,6.123495436261429e-05,78.32760504006035,0.0,1601915.768235236,268.1809782230478,0.0002609653867580164,1.0,1279132.2514299385,2619.055356132639,,,,,,,,,,,,,,,,,,7.0,1450.0
360.0,-28.314576665186916,5.024238056755262,35.00825328413745,30.452801996748917,6.923471310824235,-24.790771867597837,-38.41390296639872,3.399666518614431,-4.968737326761698,-4.969174719471366,40.018045375486075,36880.912604306905,20586.43031902685,20586.43031902685,57467.34292333375,82726.558479991,82710.09482329442,20586.43031902685,103296.52514232128,103296.52514232128,103296.52514232128,129396.95019318137,124799.0262425561,4597.923950625279,0.0,95115.87151321008,49270.225656438786,50939.606507523655,26100.425050860093,77040.03155838375,19919.321517364275,1450.0,0.0,0.8870101079117941,2.887968727581654,0.0014957518510113484,1.0,1.0,-4.550298403144097,355082.30583473406,1555311.439480411,4.380143459483727,1555311.439480411,4.380143459483727,0.7631799665541412,0.09251815884323208,3.4979656303514948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4979656303514948,1.275898763501763,1.2761950964659918,2.741569888155677,5809.057613633189,14561.403508771931,6498.740194260273,0.00045146362010050207,27191.768463331737,2772.7887161601298,19425.169336337756,1980.8160112105313,0.7143768292427436,0.7143768292427436,31792.071804296233,32395.05729023726,0.9767875103852346,0.8,4208.085326331959,4287.898129693729,0.9767875103852346,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642893552416457,5.024238056755262,-0.8283363054414261,5.852574362196688,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8358308114544671,0.0002778579088546564,197.55322762463527,0.0,0.0,0.0,0.0002367983286503412,9.424532001069678e-05,0.00013799688141633205,0.0004827083482900204,0.09251815984317818,0.09251815984317818,0.09251815984317818,0.09259709368281276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486512.88508437783,596.0450495737277,0.0,0.09251815984317818,0.09251815884323208,0.09251815884323208,0.375,0.375,0.5,10.197734968933588,0.41887631632727107,0.41887631632727107,4.89421836391557e-11,0.000437392709670803,0.41887631632727107,4.89421836391557e-11,26100.425050860093,19919.321517364275,0.7631799665541412,0.7240125146797057,3.958287598676994,0.7459413211660343,0.4787240069645766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.4460950643429,262.4460950643429,-10.703904935657079,246.5824459598878,278.3097441688808,111631.97518517218,111348.04340251007,283.93178266211476,0.0,nan,278.3097441688808,5.15974416888082,271.96428452702486,-1.1857154729751187,265.61882488521417,-7.53117511478581,259.2733652434045,-13.876634756595479,252.92790560164528,-20.2220943983547,246.5824459598878,-26.567554040112185,1.0,1.0,25762.5980482374,25762.5980482374,277.8254218079655,4.675421807965506,277.8254218079655,277.8254218079655,82716.47859396864,82710.09482329442,6.383770674219704,0.0,8575.796259387458,8575.796259387458,0.9127916543571397,3515.4554585032524,277.8254218079655,4.675421807965506,1.0,0.002,0.16086256265797877,0.005056071487305807,0.00024926751336196796,0.0017507324874749914,0.12463375668098398,0.12463375668098398,0.0,8.36959408029303e-13,1.0,1.0008581491948136,0.4188763162783289,0.09251815884323208,0.0,7.931137666395682e-05,101.4497102942595,0.0,1601916.3553035215,268.1812626732383,0.0004373926607286194,1.0,1279131.8794541047,2617.809407572646,,,,,,,,,,,,,,,,,,5.0,1450.0
365.0,-28.29756862904881,5.024787940493268,35.00853338408184,30.45646729823204,6.924557793138225,-24.77535598662526,-38.39960267124695,3.4023453185512027,-4.9683793077823,-4.968804814860183,40.01857118456481,36887.645070865816,20586.801076028107,20586.801076028107,57474.446146893926,82732.73656563277,82715.97055148556,20586.801076028107,103302.77162751366,103302.77162751366,103302.77162751366,129403.51982718093,124800.24815429663,4603.271672884314,0.0,95116.0187974367,49270.927892744156,50938.98989410282,26100.748199667276,77039.7380937701,19919.60837211976,1450.0,0.0,0.8870100859953902,2.888008234244913,0.0014957518510113484,1.0,1.0,-4.55568799828427,355087.42407964915,1555334.1195494826,4.3801441957026555,1555334.1195494826,4.3801441957026555,0.7631815080448034,0.09252049717948085,3.497843496323624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.497843496323624,1.2758864046207594,1.276182734714585,2.7415007195435335,5808.911053644063,14561.403508771931,6498.804476301144,0.0004514962099000435,27192.760024114144,2772.8898272207275,19425.361479659674,1980.835604376589,0.714357846074968,0.714357846074968,31791.183766447553,32395.05729023726,0.9767534051350337,0.8,4207.96778322048,4287.898129693729,0.9767534051350337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643013189442158,5.024787940493268,-0.8278918252574377,5.852679765750706,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8343728051826237,0.00027834344550119503,197.53950510443886,0.0,0.0,0.0,0.0002367983286503412,9.439590064218363e-05,0.0001378463007848452,0.00048216478669254085,0.09252019878002335,0.09252019878002335,0.09252019878002335,0.09259835809910442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486458.9387008916,596.0625998001776,0.0,0.09252019878002335,0.09252049717948085,0.09252049717948085,0.375,0.375,0.5,10.209459004403707,0.4131168165758936,0.4131168165758936,2.2168933355715126e-11,0.0004255070778640402,0.4131168165758936,2.2168933355715126e-11,26100.748199667276,19919.60837211976,0.7631815080448034,0.724153446064628,3.9584894981277956,0.7460363647256696,0.47881322008088156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.45525270525974,262.45525270525974,-10.694747294740239,246.59881002946364,278.3116953811006,111575.83363550885,111295.65423554757,280.1793999612642,0.0,nan,278.3116953811006,5.161695381100628,271.96911831073544,-1.1808816892645382,265.62654124040614,-7.5234587595938365,259.2839641700799,-13.866035829920065,252.94138709977233,-20.20861290022765,246.59881002946364,-26.551189970536342,1.0,1.0,25762.5980482374,25762.5980482374,277.8264768650702,4.676476865070242,277.8264768650702,277.8264768650702,82722.63931137182,82715.97055148556,6.6687598862627055,0.0,8575.796259387458,8575.796259387458,0.912799082302711,3515.3327138052423,277.8264768650702,4.676476865070242,1.0,0.002,0.16047143516019055,0.00505789042537637,0.0002486616252611769,0.0017513384627750271,0.12433081263058844,0.12433081263058844,0.0,8.803620419467473e-11,1.0,1.0008463644418149,0.4131168165537247,0.09252049717948085,0.0,7.822530499035681e-05,100.06038175257082,0.0,1601916.7495853032,268.1816206922177,0.00042550705569510683,1.0,1279130.6056896257,2617.889574875112,,,,,,,,,,,,,,,,,,4.0,1450.0
370.0,-28.280727305336203,5.025324193744755,35.00880866597059,30.460113111790292,6.925668238201386,-24.76008775078785,-38.38544109659267,3.4050288431239935,-4.968009551671798,-4.96842740032027,40.01909576683898,36894.31328903088,20587.12828377395,20587.12828377395,57481.441572804826,82738.81129402129,82721.94727079327,20587.12828377395,103309.07555456721,103309.07555456721,103309.07555456721,129410.14907187046,124801.59516772808,4608.553904142369,0.0,95116.13822481282,49271.640780466005,50938.330493718684,26101.073517303237,77039.40401102192,19919.896815116703,1450.0,0.0,0.8870101066740645,2.888048480508734,0.0014957518510113484,1.0,1.0,-4.5590644719862325,355092.6462964498,1555356.7469502005,4.380143501061714,1555356.7469502005,4.380143501061714,0.7631830469314286,0.0925224942010919,3.4977234746858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4977234746858,1.2758740241822866,1.2761703514007023,2.741433251552799,5808.768097067633,14561.403508771931,6498.867169603003,0.0004515279960704874,27193.727266663664,2772.98845851169,19425.548874134365,1980.8547132949955,0.7143393284652017,0.7143393284652017,31790.31108176837,32395.05729023726,0.9767198897580428,0.8,4207.852272296385,4287.898129693729,0.9767198897580428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643118773858275,5.025324193744755,-0.827448594819268,5.852772788564023,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8329317944676223,0.00027882499259794616,197.52591897043808,0.0,0.0,0.0,0.0002367983286503412,9.454523960634354e-05,0.0001376969618206853,0.00048162589575312533,0.09252221848251442,0.09252221848251442,0.09252221848251442,0.09259965067590843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486405.51320487424,596.0799800463383,0.0,0.09252221848251442,0.0925224942010919,0.0925224942010919,0.375,0.375,0.5,10.221073955338463,0.4093629283340192,0.4093629283340192,-1.5006662579253316e-11,0.00041784864845340053,0.4093629283340192,-1.5006662579253316e-11,26101.073517303237,19919.896815116703,0.7631830469314286,0.7242937279536555,3.9586854352675256,0.7461304031451365,0.4789018524046793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.4643146848083,262.4643146848083,-10.685685315191677,246.6150113149361,278.3136180546816,111520.77891342442,111243.52628501008,277.2526284143498,0.0,nan,278.3136180546816,5.163618054681649,271.97389670678314,-1.1761032932168405,265.63417535876755,-7.515824641232427,259.29445401079937,-13.855545989200607,252.95473266288198,-20.195267337117997,246.6150113149361,-26.534988685063865,1.0,1.0,25762.5980482374,25762.5980482374,277.8275512083998,4.677551208399848,277.8275512083998,277.8275512083998,82728.71342732578,82721.94727079327,6.766156532510649,0.0,8575.796259387458,8575.796259387458,0.9128063816659163,3515.2120920592292,277.8275512083998,4.677551208399848,1.0,0.002,0.160083844989682,0.0050596947069143795,0.00024806122143094313,0.001751938861927011,0.12403061071547156,0.12403061071547156,0.0,8.335795421976488e-11,1.0,1.0008386841584394,0.4093629283490259,0.0925224942010919,0.0,7.751784741465694e-05,99.15535037093142,0.0,1601917.1635920324,268.1819904483282,0.0004178486634600631,1.0,1279129.3060620164,2617.94375008471,,,,,,,,,,,,,,,,,,4.0,1450.0
375.0,-28.264007557226154,5.025878005853302,35.009075373395,30.46412399215626,6.9270731957509675,-24.744899475112746,-38.371351815853245,3.4079684652168534,-4.9673967176131555,-4.967642801650362,40.01973200859609,36900.676089117514,20586.652863457544,20586.652863457544,57487.32895257506,82744.8263854728,82727.66914264958,20586.652863457544,103314.32200610713,103314.32200610713,103314.32200610713,129415.90414546871,124801.05743833148,4614.846707137235,0.0,95116.28754904747,49272.14903521559,50937.93168203542,26101.582139361577,77039.513821397,19920.334676388175,1450.0,0.0,0.8870117924570101,2.888134343370255,0.0014957518510113484,1.0,1.0,-4.653840902465447,355103.50284047466,1555384.1910203258,4.380086872077578,1555384.1910203258,4.380086872077578,0.7631849506297939,0.0925434153704331,3.497590477985344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.497590477985344,1.2758604625138597,1.2761567865825196,2.7413581506350266,5808.608967234737,14561.403508771931,6498.936946058543,0.00045156337560239547,27194.804007996856,2773.098255571154,19425.757440629415,1980.875981158644,0.7143187145205059,0.7143187145205059,31789.34404761883,32395.05729023726,0.9766827511667425,0.8,4207.724273019087,4287.898129693729,0.9766827511667425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642965363747557,5.025878005853302,-0.8267596241275204,5.852637629980823,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8315038427507663,0.0002793038221672305,197.51243276170302,0.0,0.0,0.0,0.0002367983286503412,9.469403280562081e-05,0.00013754816862140802,0.00048108716483455914,0.09252421128804623,0.09252421128804623,0.09252421128804623,0.09260257969434472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486351.918948356,596.0974198579661,0.0,0.09252421128804623,0.0925434153704331,0.0925434153704331,0.375,0.375,0.5,10.232836192777233,0.3138018991849094,0.3138018991849094,-1.1311840353300795e-11,0.0002460840372009443,0.3138018991849094,-1.1311840353300795e-11,26101.582139361577,19920.334676388175,0.7631849506297939,0.7244243115220851,3.9588205303886514,0.7462057598890051,0.47898376117307084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.473376861468,262.473376861468,-10.676623138531966,246.63108245475792,278.31567126831953,111468.09731536849,111190.83869812309,277.2586172453955,0.0,nan,278.31567126831953,5.1656712683195565,271.9787535055993,-1.171246494400691,265.641835742696,-7.508164257303974,259.3049179800285,-13.845082019971471,252.9680002174071,-20.181999782592868,246.63108245475792,-26.51891754524206,1.0,1.0,25762.5980482374,25762.5980482374,277.8290030187995,4.679003018799506,277.8290030187995,277.8290030187995,82734.51186489029,82727.66914264958,6.842722240704461,0.0,8575.796259387458,8575.796259387458,0.9128144700056775,3515.0784303752707,277.8290030187995,4.679003018799506,1.0,0.002,0.15978659006487406,0.005061086465108468,0.0002476010065678837,0.0017523701323908074,0.12380050328394183,0.12380050328394183,0.0,-2.886104130900638e-08,1.0,1.0006430607013748,0.31380189919622126,0.0925434153704331,0.0,5.946431232379851e-05,76.06238389893917,0.0,1601917.615426768,268.1826032823868,0.00024608404851278465,1.0,1279126.6042859436,2619.2010828060484,,,,,,,,,,,,,,,,,,7.0,1450.0
380.0,-28.24749689128521,5.0263950632974295,35.009348867492655,30.467576637771003,6.928066102126224,-24.729940591736433,-38.35747728645799,3.4105099926902565,-4.967171995200204,-4.967579959772673,40.02016512780341,36907.28332748448,20587.588547524407,20587.588547524407,57494.87187500889,82750.78506120168,82734.57449914131,20587.588547524407,103322.16304666572,103322.16304666572,103322.16304666572,129423.92697397756,124804.82121027425,4619.105763703312,0.0,95116.40028296027,49272.89921756548,50937.22340599421,26101.763927311837,77038.98733330605,19920.50584100304,1450.0,0.0,0.8870105455549714,2.8881387474927926,0.0014957518510113484,1.0,1.0,-4.563113946470764,355104.37239900674,1555402.8736782076,4.380128758117646,1555402.8736782076,4.380128758117646,0.7631861929514665,0.09252635637499584,3.4974768494394146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4974768494394146,1.2758487376496779,1.276145058995188,2.7412942821751263,5808.4736376322135,14561.403508771931,6498.996278457871,0.0004515934613313401,27195.719765294743,2773.1916368275347,19425.93478914153,1980.8940656739592,0.714301182568131,0.714301182568131,31788.51783569993,32395.05729023726,0.9766510210252215,0.8,4207.614913356283,4287.898129693729,0.9766510210252215,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643267293201014,5.0263950632974295,-0.8265085749468932,5.852903638244323,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8300963400199823,0.0002797774068265838,197.49911700643253,0.0,0.0,0.0,0.0002367983286503412,9.484076948404981e-05,0.00013740143194297902,0.00048055832730039443,0.09252623765357279,0.09252623765357279,0.09252623765357279,0.09260259072949518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486298.83432571375,596.1146835042357,0.0,0.09252623765357279,0.09252635637499584,0.09252635637499584,0.375,0.375,0.5,10.244289156643632,0.40446601330188514,0.40446601330188514,-9.606537787476555e-12,0.0004079645724459624,0.40446601330188514,-9.606537787476555e-12,26101.763927311837,19920.50584100304,0.7631861929514665,0.7245640979154998,3.9590570927123037,0.7463087699512412,0.47907279943603903,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.4822756740795,262.4822756740795,-10.66772432592046,246.64697656193812,278.3175747862965,111412.89149450503,111140.63098443192,272.2605100731189,0.0,nan,278.3175747862965,5.167574786296541,271.9834551414005,-1.1665448585994795,265.6493354964357,-7.5006645035642805,259.31521585162017,-13.83478414837981,252.98109620678602,-20.168903793213957,246.64697656193812,-26.50302343806186,1.0,1.0,25762.5980482374,25762.5980482374,277.82987107529317,4.6798710752931925,277.82987107529317,277.82987107529317,82740.74306716253,82734.57449914131,6.168568021224928,0.0,8575.796259387458,8575.796259387458,0.9128213803428138,3514.964233686612,277.82987107529317,4.6798710752931925,1.0,0.002,0.15940360907460632,0.005062895726008875,0.0002470075816872565,0.0017529925212324828,0.12350379084362825,0.12350379084362825,0.0,1.0291973913736929e-10,1.0,1.000828667386065,0.4044660133114917,0.09252635637499584,0.0,7.659614284951246e-05,97.97614752929347,0.0,1601918.1123699483,268.1828280047998,0.0004079645820525002,1.0,1279126.3878885657,2618.019422429914,,,,,,,,,,,,,,,,,,4.0,1450.0
385.0,-28.231140943759122,5.026898528879971,35.009616400568085,30.47105788663032,6.929089793110218,-24.715117869914145,-38.34372852053491,3.4130668540106335,-4.966837033979914,-4.967235178822118,40.02066952134392,36913.78476891801,20587.9154378663,20587.9154378663,57501.70020678431,82756.70307785223,82740.25321966174,20587.9154378663,103328.16865752803,103328.16865752803,103328.16865752803,129430.23906884111,124805.971879349,4624.267189492113,0.0,95116.52215338952,49273.60431812372,50936.57537251756,26102.070411313074,77038.64578383064,19920.778316500044,1450.0,0.0,0.8870104734299675,2.8881755548739743,0.0014957518510113484,1.0,1.0,-4.567690716571519,355109.1432474598,1555424.6309784274,4.380131180949404,1555424.6309784274,4.380131180949404,0.7631876706556597,0.09252844694424898,3.4973618423071837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4973618423071837,1.2758369422630955,1.2761332608690763,2.7412294835290782,5808.336337076862,14561.403508771931,6499.056467512918,0.0004516239831010152,27196.648914840865,2773.286383713181,19426.114698254918,1980.9124112979375,0.714283394218261,0.714283394218261,31787.681594385776,32395.05729023726,0.9766189059211182,0.8,4207.5042261753715,4287.898129693729,0.9766189059211182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643372775196234,5.026898528879971,-0.8260980419420045,5.8529965708219756,3.5,3.5,1.0,0.6,0.00023224220142702883,0.828704561661638,0.0002802472825313756,197.48592780080477,0.0,0.0,0.0,0.0002367983286503412,9.498638330701014e-05,0.0001372558181200187,0.00048003326092760834,0.09252820911146045,0.09252820911146045,0.09252820911146045,0.09260376335724244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486246.67239253025,596.1316502538995,0.0,0.09252820911146045,0.09252844694424898,0.09252844694424898,0.375,0.375,0.5,10.255622341315037,0.399544462250617,0.399544462250617,-1.2278178473934531e-11,0.0003981448422223366,0.399544462250617,-1.2278178473934531e-11,26102.070411313074,19920.778316500044,0.7631876706556597,0.7247009540581435,3.9592498559396745,0.7464007138460518,0.4791593153454122,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.4910644902033,262.4910644902033,-10.658935509796663,246.6627102625314,278.31941871788393,111359.04820830082,111090.15305832926,268.89514997152435,0.0,nan,278.31941871788393,5.169418717883957,271.9880770268701,-1.1619229731298901,265.6567353356942,-7.493264664305798,259.32539364464674,-13.82460635535324,252.9940519535936,-20.155948046406365,246.6627102625314,-26.487289737468586,1.0,1.0,25762.5980482374,25762.5980482374,277.8308780362149,4.680878036214949,277.8308780362149,277.8308780362149,82746.59489292264,82740.25321966174,6.341673260903917,0.0,8575.796259387458,8575.796259387458,0.9128283744183424,3514.8486515187196,277.8308780362149,4.680878036214949,1.0,0.002,0.15902526874201117,0.005064652631171606,0.0002464214916863149,0.0017535785732296348,0.12321074584315744,0.12321074584315744,0.0,6.491594978577653e-11,1.0,1.0008185964835423,0.3995444622628952,0.09252844694424898,0.0,7.566789173227241e-05,96.78870719302691,0.0,1601918.4831658683,268.18316296602006,0.00039814485450051507,1.0,1279125.2006264958,2618.088364702321,,,,,,,,,,,,,,,,,,4.0,1450.0
390.0,-28.214898501879784,5.027394200564601,35.00988197419101,30.474620859045558,6.930202996942025,-24.70038835194459,-38.33006898695601,3.4156928470676053,-4.966436172516012,-4.966830982969883,40.021189234956914,36920.186875878746,20588.103878081034,20588.103878081034,57508.29075395978,82762.54590166856,82746.39771741141,20588.103878081034,103334.50159549245,103334.50159549245,103334.50159549245,129436.90487914973,124807.53191927659,4629.372959873141,0.0,95116.63380493966,49274.27477936355,50935.954472862344,26102.40328365729,77038.35775651963,19921.072249921122,1450.0,0.0,0.8870106477889266,2.888218590464344,0.0014957518510113484,1.0,1.0,-4.568972397326888,355114.73630326835,1555447.0493588252,4.3801253238628535,1555447.0493588252,4.3801253238628535,0.76318919884261,0.09253016240866437,3.497244846922801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.497244846922801,1.2758248281830096,1.2761211439754434,2.741163810006323,5808.19718276275,14561.403508771931,6499.117461536335,0.00045165491476987997,27197.590665872896,2773.382415592776,19426.29701347263,1980.931002276275,0.7142653646099777,0.7142653646099777,31786.830890424186,32395.05729023726,0.9765862356086239,0.8,4207.391624679003,4287.898129693729,0.9765862356086239,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643433581672542,5.027394200564601,-0.8256559424577263,5.853050143022327,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8273249337970202,0.00028071461639763443,197.4728318676998,0.0,0.0,0.0,0.0002367983286503412,9.513125659986791e-05,0.00013711094482716092,0.000479510545253505,0.09253016234150928,0.09253016234150928,0.09253016234150928,0.09260516141353663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486194.98729118734,596.1484622141451,0.0,0.09253016234150928,0.09253016240866437,0.09253016240866437,0.375,0.375,0.5,10.266872157277392,0.39785858564300725,0.39785858564300725,-4.46789272245951e-11,0.00039481045388356506,0.39785858564300725,-4.46789272245951e-11,26102.40328365729,19921.072249921122,0.76318919884261,0.7248354773748096,3.959430427023454,0.7464890533585258,0.47924420965157777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.4997948888036,262.4997948888036,-10.650205111196385,246.67831358387855,278.3212761937358,111306.57614217597,111039.46828422604,267.10785794992773,0.0,nan,278.3212761937358,5.171276193735821,271.9926836717954,-1.1573163282045584,265.66409114979075,-7.485908850209228,259.3354986277841,-13.814501372215886,253.00690610583723,-20.143093894162746,246.67831358387855,-26.47168641612143,1.0,1.0,25762.5980482374,25762.5980482374,277.8319987250392,4.68199872503925,277.8319987250392,277.8319987250392,82752.30750031178,82746.39771741141,5.909782900373102,0.0,8575.796259387458,8575.796259387458,0.9128354893041806,3514.731071157415,277.8319987250392,4.68199872503925,1.0,0.002,0.15864851427061466,0.005066413392067544,0.0002458378885327048,0.001754162107154073,0.12291894426635241,0.12291894426635241,0.0,-4.31322208852003e-12,1.0,1.0008151485119914,0.3978585856876862,0.09253016240866437,0.0,7.535088574414944e-05,96.38311196685902,0.0,1601918.9393098704,268.18356382748397,0.0003948104985624923,1.0,1279123.8087648174,2618.1160046710233,,,,,,,,,,,,,,,,,,5.0,1450.0
395.0,-28.198871486670036,5.027874885863732,35.0101408636592,30.47807280616837,6.931233923860464,-24.685860945426423,-38.316593890171475,3.41822356500442,-4.966140535953002,-4.966523938821222,40.02167134792706,36926.52450889457,20588.461578851005,20588.461578851005,57514.98608774557,82768.34918441533,82751.77348670628,20588.461578851005,103340.2350655573,103340.2350655573,103340.2350655573,129442.92344387219,124808.48457087729,4634.438872994905,0.0,95116.76119732585,49274.93716290686,50935.360038243314,26102.688378314902,77038.04841655822,19921.326634335182,1450.0,0.0,0.8870104644972492,2.8882514074180525,0.0014957518510113484,1.0,1.0,-4.5744829571677315,355118.9850704268,1555467.8460142678,4.380131481018367,1555467.8460142678,4.380131481018367,0.7631906087836166,0.09253228527763065,3.4971304674401162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4971304674401162,1.2758131538383022,1.2761094669193194,2.741099240840204,5808.060368447831,14561.403508771931,6499.177422364765,0.0004516853241475731,27198.51663611249,2773.476838279381,19426.47624040139,1980.9492783367807,0.7142476371159201,0.7142476371159201,31785.99920186392,32395.05729023726,0.9765542957721769,0.8,4207.281540113012,4287.898129693729,0.9765542957721769,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643549005672804,5.027874885863732,-0.8252769489197798,5.853151834783512,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8259660336155883,0.00028117645517505184,197.45991133086017,0.0,0.0,0.0,0.0002367983286503412,9.527437376649327e-05,0.00013696782766053556,0.000478994363170746,0.09253209289719412,0.09253209289719412,0.09253209289719412,0.09260619448976844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486143.76967723796,596.1651198533721,0.0,0.09253209289719412,0.09253228527763065,0.09253228527763065,0.375,0.375,0.5,10.277987453946151,0.3920409816535084,0.3920409816535084,-1.0516032489249483e-11,0.0003834028682376811,0.3920409816535084,-1.0516032489249483e-11,26102.688378314902,19921.326634335182,0.7631906087836166,0.7249683614912975,3.959623210654852,0.7465789602658672,0.47932840028898943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.50841927287394,262.50841927287394,-10.64158072712604,246.69374526805564,278.32309327769974,111253.8834537272,110990.01912386113,263.8643298661013,0.0,nan,278.32309327769974,5.173093277699763,271.9972236758122,-1.152776324187755,265.6713540738652,-7.478645926134789,259.3454844718521,-13.804515528147874,253.01961486995864,-20.130385130041333,246.69374526805564,-26.45625473194434,1.0,1.0,25762.5980482374,25762.5980482374,277.8329326228505,4.682932622850501,277.8329326228505,277.8329326228505,82758.31021357376,82751.77348670628,6.536726867474499,0.0,8575.796259387458,8575.796259387458,0.9128424450069393,3514.6161197773167,277.8329326228505,4.682932622850501,1.0,0.002,0.15827724767960127,0.005068132146521089,0.00024526273891006307,0.001754737357194725,0.12263136945503153,0.12263136945503153,0.0,9.610478819005452e-11,1.0,1.000803242835944,0.39204098166402446,0.09253228527763065,0.0,7.425311973864922e-05,94.97885482354084,0.0,1601919.262533167,268.183859464047,0.0003834028787537136,1.0,1279122.751445873,2618.196107268098,,,,,,,,,,,,,,,,,,4.0,1450.0
400.0,-28.18299015833679,5.028346121441742,35.010396708142906,30.48149360055106,6.932277357153163,-24.671463406622504,-38.30324354404581,3.4207507201461094,-4.965786687165519,-4.966163175305584,40.022167173124785,36932.82609039094,20588.689151299488,20588.689151299488,57521.51524169043,82774.05802749054,82757.54034339136,20588.689151299488,103346.22949469085,103346.22949469085,103346.22949469085,129449.22677542617,124809.77745015657,4639.449325269591,0.0,95116.85987788414,49275.62834397336,50934.70170434531,26102.99728073532,77037.69898508063,19921.600370487686,1450.0,0.0,0.8870105045643313,2.888289874914416,0.0014957518510113484,1.0,1.0,-4.577690972990069,355123.9772374696,1555489.234387339,4.380130135080098,1555489.234387339,4.380130135080098,0.7631920639700001,0.0925341946109301,3.4970186097967257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4970186097967257,1.275801496142168,1.2760978065156352,2.741036611393845,5807.927664166325,14561.403508771931,6499.23557478256,0.00045171481796319737,27199.414841951064,2773.5684297849994,19426.65006186974,1980.9670031937246,0.7142304411603375,0.7142304411603375,31785.185845114604,32395.05729023726,0.9765230601453723,0.8,4207.173881995512,4287.898129693729,0.9765230601453723,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643622439460368,5.028346121441742,-0.8248704105552696,5.8532165319970115,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8246218618100803,0.00028163478581230824,197.44710991043002,0.0,0.0,0.0,0.0002367983286503412,9.541636212717071e-05,0.0001368258392998581,0.00047848250633266,0.0925340036444746,0.0925340036444746,0.0925340036444746,0.09260743205879278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486093.1059311808,596.1815976431853,0.0,0.0925340036444746,0.0925341946109301,0.0925341946109301,0.375,0.375,0.5,10.289001764378234,0.38847220231554047,0.38847220231554047,-5.4001247917767614e-12,0.00037648814009116904,0.38847220231554047,-5.4001247917767614e-12,26102.99728073532,19921.600370487686,0.7631920639700001,0.7251014505743174,3.959803775295735,0.7466670993487258,0.47941237312323504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.51695839212465,262.51695839212465,-10.633041607875327,246.7090231361695,278.3248936480588,111202.09175688737,110940.83612040554,261.255636481843,0.0,nan,278.3248936480588,5.174893648058799,272.00171954572903,-1.148280454270946,265.678545443353,-7.471454556646961,259.3553713409069,-13.794628659093064,253.03219723853064,-20.117802761469335,246.7090231361695,-26.440976863830485,1.0,1.0,25762.5980482374,25762.5980482374,277.83396584365295,4.68396584365297,277.83396584365295,277.83396584365295,82763.93965786595,82757.54034339136,6.399314474590938,0.0,8575.796259387458,8575.796259387458,0.9128492472535155,3514.5037028457095,277.83396584365295,4.68396584365297,1.0,0.002,0.15790934575475285,0.005069845428185109,0.0002446928296108942,0.0017553072269356437,0.12234641480544711,0.12234641480544711,0.0,5.6546537851448475e-11,1.0,1.0007959402690814,0.3884722023209406,0.0925341946109301,0.0,7.358022680052489e-05,94.11805074794152,0.0,1601919.6593266844,268.18421331283446,0.00037648814549129384,1.0,1279121.5091398729,2618.24767772793,,,,,,,,,,,,,,,,,,4.0,1450.0
405.0,-28.16726369021964,5.0288083425287535,35.01064965777145,30.484929237887286,6.933334006657921,-24.657203920389648,-38.290019205864496,3.4232743459064787,-4.965436222839799,-4.9658060039837615,40.02265748892093,36939.02027346303,20588.905553815777,20588.905553815777,57527.92582727881,82779.73442549123,82763.26285601452,20588.905553815777,103352.16840983031,103352.16840983031,103352.16840983031,129455.47130737914,124811.05745503998,4644.413852339157,0.0,95116.979681254,49276.265912617906,50934.12640959566,26103.302897548823,77037.42930714448,19921.871179974998,1450.0,0.0,0.8870105463029598,2.8883279578341443,0.0014957518510113484,1.0,1.0,-4.580826556027262,355128.91975171,1555510.385320566,4.380128732991129,1555510.385320566,4.380128732991129,0.7631935030660706,0.0925360757440845,3.4969051581829933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4969051581829933,1.2757898549395665,1.2760861626093143,2.740972695968522,5807.792235049706,14561.403508771931,6499.294914014696,0.00045174491531329577,27200.331544215278,2773.6619074011287,19426.82743080557,1980.9850897916792,0.7142128910901857,0.7142128910901857,31784.36089272437,32395.05729023726,0.9764913794111864,0.8,4207.064689047357,4287.898129693729,0.9764913794111864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643692268899368,5.0288083425287535,-0.8244697111502166,5.85327805367897,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8232931232936372,0.0002820893249999817,197.4344349533061,0.0,0.0,0.0,0.0002367983286503412,9.555720305160921e-05,0.00013668499837541962,0.0004779744758652389,0.09253589558777119,0.09253589558777119,0.09253589558777119,0.09260865747173999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486042.89815758134,596.197926456414,0.0,0.09253589558777119,0.0925360757440845,0.0925360757440845,0.375,0.375,0.5,10.29991612232458,0.3849794479564821,0.3849794479564821,6.764366844436154e-11,0.00036978114394514705,0.3849794479564821,6.764366844436154e-11,26103.302897548823,19921.871179974998,0.7631935030660706,0.7252312521552143,3.9599831632422897,0.7467529270469003,0.47949445621022674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.5254198479635,262.5254198479635,-10.624580152036458,246.72415106167207,278.3266886342177,111150.9003595856,110892.02084541894,258.8795141666732,0.0,nan,278.3266886342177,5.176688634217726,272.00618111981197,-1.1438188801880074,265.68567360521445,-7.46432639478553,259.36516609068883,-13.784833909311146,253.04465857617612,-20.10534142382386,246.72415106167207,-26.425848938327903,1.0,1.0,25762.5980482374,25762.5980482374,277.83499030142264,4.684990301422658,277.83499030142264,277.83499030142264,82769.61546973712,82763.26285601452,6.352613722599926,0.0,8575.796259387458,8575.796259387458,0.9128561463342231,3514.389683973908,277.83499030142264,4.684990301422658,1.0,0.002,0.15754473685720932,0.005071543467129066,0.00024412802044824298,0.0017558720362107632,0.12206401022412149,0.12206401022412149,0.0,5.665900604592822e-11,1.0,1.0007887931265063,0.3849794478888384,0.0925360757440845,0.0,7.292162676462637e-05,93.27553158696087,0.0,1601920.0525315532,268.1845637771602,0.0003697810763014786,1.0,1279120.2792010119,2618.2982135628154,,,,,,,,,,,,,,,,,,4.0,1450.0
410.0,-28.15169063134507,5.029261921100419,35.01089980625277,30.488329741079383,6.934380159230246,-24.643083552183032,-38.27692101532591,3.4257731814362886,-4.965090000554937,-4.965453153243266,40.02314272269431,36945.142742983306,20589.11305314799,20589.11305314799,57534.2557961313,82785.35317220757,82768.93467570729,20589.11305314799,103358.04772885528,103358.04772885528,103358.04772885528,129461.65286106314,124812.3197239713,4649.33313709183,0.0,95117.09679362203,49276.88672067728,50933.56674771639,26103.605132207853,77037.17187992424,19922.13901872202,1450.0,0.0,0.887010584465956,2.8883655804897423,0.0014957518510113484,1.0,1.0,-4.583956439544295,355133.8025293626,1555531.3172423104,4.380127451015307,1555531.3172423104,4.380127451015307,0.7631949272072442,0.09253793945600547,3.4967929510882017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4967929510882017,1.2757783283008397,1.2760746332934763,2.740909508743142,5807.658348901385,14561.403508771931,6499.353569999565,0.0004517746677075421,27201.237855395928,2773.75432542162,19427.002757469603,1981.0029681358674,0.7141955399509826,0.7141955399509826,31783.544984467622,32395.05729023726,0.9764600462020152,0.8,4206.956693205375,4287.898129693729,0.9764600462020152,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643759225431156,5.029261921100419,-0.8240751231491874,5.853337044249606,3.5,3.5,1.0,0.6,0.00023224220142702883,0.821979623162257,0.0002825400957429631,197.42188524189248,0.0,0.0,0.0,0.0002367983286503412,9.569688980159963e-05,0.0001365453116254292,0.0004774706831959427,0.09253776981633904,0.09253776981633904,0.09253776981633904,0.09260986775400094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485993.14686317294,596.2141061664481,0.0,0.09253776981633904,0.09253793945600547,0.09253793945600547,0.375,0.375,0.5,10.31073084510443,0.3814967136989935,0.3814967136989935,2.0406787371030077e-11,0.00036315268835096504,0.3814967136989935,2.0406787371030077e-11,26103.605132207853,19922.13901872202,0.7631949272072442,0.7253594260535415,3.960160510465556,0.7468375901156963,0.4795755327125547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.5338013826949,262.5338013826949,-10.616198617305088,246.7391309809024,278.32847178447537,111100.16894001905,110843.73462453573,256.4343154833118,0.0,nan,278.32847178447537,5.178471784475391,272.0106036237961,-1.1393963762038766,265.69273546305266,-7.457264536947321,259.3748673023301,-13.775132697669903,253.05699914161252,-20.093000858387455,246.7391309809024,-26.41086901909759,1.0,1.0,25762.5980482374,25762.5980482374,277.8360045274478,4.686004527447835,277.8360045274478,277.8360045274478,82775.23355656561,82768.93467570729,6.298880858317716,0.0,8575.796259387458,8575.796259387458,0.9128629696378551,3514.2769158436427,277.8360045274478,4.686004527447835,1.0,0.002,0.15718341183946694,0.00507322603046389,0.0002435682969034529,0.0017564317519443418,0.12178414845172646,0.12178414845172646,0.0,4.884779473274259e-11,1.0,1.0007816663025237,0.38149671367858673,0.09253793945600547,0.0,7.226485160854937e-05,92.43534935961804,0.0,1601920.4409714493,268.18490999944504,0.00036315266794417767,1.0,1279119.064138262,2618.348564409814,,,,,,,,,,,,,,,,,,4.0,1450.0
415.0,-28.136268926644068,5.0297072793049455,35.01114728572898,30.491713794786506,6.935416775572534,-24.629100356316286,-38.263956166896946,3.428248301097831,-4.964746933793322,-4.9651035928076155,40.023623306823936,36951.210357054966,20589.310396551875,20589.310396551875,57540.52075360684,82790.93889823399,82774.56378358907,20589.310396551875,103363.87418014093,103363.87418014093,103363.87418014093,129467.77868395184,124813.57109654864,4654.2075874032,0.0,95117.22985549718,49277.50165120325,50933.03133810436,26103.9045038109,77036.93584191526,19922.40431809694,1450.0,0.0,0.887010622725077,2.8884028516686255,0.0014957518510113484,1.0,1.0,-4.5870494429904625,355138.6398270874,1555552.0487969846,4.380126165810523,1555552.0487969846,4.380126165810523,0.7631963377428259,0.09253978490426544,3.496680405503726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.496680405503726,1.2757669112640933,1.276063213605074,2.740845819585524,5807.523399218881,14561.403508771931,6499.412684695113,0.0004518046543783222,27202.15141932445,2773.8474830165705,19427.179455250553,1981.0209862950705,0.7141780499556168,0.7141780499556168,31782.72660964013,32395.05729023726,0.9764286184714764,0.8,4206.848370881363,4287.898129693729,0.9764286184714764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643822904816312,5.0297072793049455,-0.8236858682577761,5.853393147562722,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8206811174566383,0.00028298713895936523,197.40945907294935,0.0,0.0,0.0,0.0002367983286503412,9.583534028237145e-05,0.00013640686114465737,0.000476971198540791,0.09253962657261587,0.09253962657261587,0.09253962657261587,0.09261106677697893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485943.84926028183,596.2301377165359,0.0,0.09253962657261587,0.09253978490426544,0.09253978490426544,0.375,0.375,0.5,10.32144693902116,0.3780541498171601,0.3780541498171601,-5.3091753215994686e-11,0.0003566590143009307,0.3780541498171601,-5.3091753215994686e-11,26103.9045038109,19922.40431809694,0.7631963377428259,0.7254861803092952,3.960336633919781,0.7469212024694711,0.47965576451380704,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.54210272046925,262.54210272046925,-10.607897279530732,246.75396486383437,278.3302405771,111049.87404636225,110795.893368551,253.9806778112544,0.0,nan,278.3302405771,5.180240577100051,272.0149854344444,-1.1350145655555934,265.69973029179107,-7.450269708208907,259.38447514915896,-13.765524850841018,253.06922000648674,-20.080779993513232,246.75396486383437,-26.396035136165608,1.0,1.0,25762.5980482374,25762.5980482374,277.83701048266147,4.687010482661492,277.83701048266147,277.83701048266147,82780.8188341876,82774.56378358907,6.255050598527305,0.0,8575.796259387458,8575.796259387458,0.9128698134281812,3514.163807531245,277.83701048266147,4.687010482661492,1.0,0.002,0.15682533310866523,0.005074893523118486,0.0002430136012684841,0.0017569864481375745,0.12150680063424205,0.12150680063424205,0.0,4.9406058671291886e-11,1.0,1.0007746215240123,0.3780541498702519,0.09253978490426544,0.0,7.16156026998589e-05,91.60479649695479,0.0,1601920.8259787988,268.18525306620666,0.00035665906739268394,1.0,1279117.860403558,2618.3983516747326,,,,,,,,,,,,,,,,,,4.0,1450.0
