time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
420.0,-28.12099711902441,5.030144728707301,35.01139215353645,30.495060339476936,6.936443126660243,-24.61525309434709,-38.25111324023453,3.430699193162632,-4.964408042792911,-4.9647583064907925,40.02409895450487,36957.206022703074,20589.50025250807,20589.50025250807,57546.706275211145,82796.46391057232,82780.14202233241,20589.50025250807,103369.64227484047,103369.64227484047,103369.64227484047,129473.84283807284,124814.80555452875,4659.037283544099,0.0,95117.3568770582,49278.099309638914,50932.50840824366,26104.20056323237,77036.70897147604,19922.6667110148,1450.0,0.0,0.8870106571192335,2.8884396672502577,0.0014957518510113484,1.0,1.0,-4.590125110438066,355143.4180311157,1555572.5676105747,4.380125010438132,1555572.5676105747,4.380125010438132,0.763197733742353,0.09254161105807293,3.496569357621058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.496569357621058,1.2757556061838453,1.2760519058991726,2.7407830627374707,5807.390424988472,14561.403508771931,6499.470926948224,0.00045183420006475976,27203.05166255094,2773.939282277938,19427.353545242673,1981.0387385338188,0.7141608149789799,0.7141608149789799,31781.91912018271,32395.05729023726,0.9763976089658645,0.8,4206.741489374619,4287.898129693729,0.9763976089658645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6438841681284915,5.030144728707301,-0.8233023935409074,5.853447122248208,3.5,3.5,1.0,0.6,0.00023224220142702883,0.81939741451704,0.0002834304786815985,197.39715522627887,0.0,0.0,0.0,0.0002367983286503412,9.597267121357349e-05,0.00013626953021345534,0.0004764758637217849,0.09254146597789607,0.09254146597789607,0.09254146597789607,0.09261225078867356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485895.00244444114,596.2460220524405,0.0,0.09254146597789607,0.09254161105807293,0.09254161105807293,0.375,0.375,0.5,10.332064713329272,0.37463319605274137,0.37463319605274137,2.4442670110147446e-12,0.00035026369789648015,0.37463319605274137,2.4442670110147446e-12,26104.20056323237,19922.6667110148,0.763197733742353,0.7256113468136468,3.960510643206556,0.747003695296987,0.4797350057670171,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.55032392222773,262.55032392222773,-10.599676077772244,246.76865435299584,278.3319934914542,111000.07211099946,110748.54320632407,251.52890467538833,0.0,nan,278.3319934914542,5.18199349145425,272.01932566378684,-1.1306743362131328,265.7066578360757,-7.443342163924285,259.3939900083689,-13.75600999163106,253.08132218068474,-20.06867781931524,246.76865435299584,-26.38134564700414,1.0,1.0,25762.5980482374,25762.5980482374,277.83800623204604,4.688006232046064,277.83800623204604,277.83800623204604,82786.34330179755,82780.14202233241,6.201279465138214,0.0,8575.796259387458,8575.796259387458,0.912876566049609,3514.0522044091636,277.83800623204604,4.688006232046064,1.0,0.002,0.15647048058668536,0.005076545817823251,0.0002424639019585864,0.0017575361447919194,0.1212319509792932,0.1212319509792932,0.0,4.675050581035012e-11,1.0,1.000767620795776,0.3746331960502971,0.09254161105807293,0.0,7.097037089214244e-05,90.77938458246446,0.0,1601921.2063263585,268.18559195720707,0.00035026369545221314,1.0,1279116.671384272,2618.4478032837783,,,,,,,,,,,,,,,,,,4.0,1450.0
425.0,-28.105873806457392,5.030574542079175,35.01163443965314,30.498348140995972,6.937458555726355,-24.60154057013961,-38.238399534579344,3.4331254034703447,-4.964073603619227,-4.964417492629024,40.02456965577543,36963.18111971196,20589.683591498888,20589.683591498888,57552.864711210845,82801.90002532859,82785.66638880389,20589.683591498888,103375.34998030278,103375.34998030278,103375.34998030278,129479.8432177285,124816.02055259547,4663.822665133038,0.0,95117.4555129197,49278.73690272794,50931.90956687972,26104.493237425715,77036.40280430544,19922.926140351807,1450.0,0.0,0.8870106866762575,2.8884760071992948,0.0014957518510113484,1.0,1.0,-4.5932250988630585,355148.134392547,1555592.8732427517,4.380124017555297,1555592.8732427517,4.380124017555297,0.7631991151541886,0.0925434250325938,3.4964616703338463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4964616703338463,1.2757444151489719,1.2760407122651334,2.740722693993182,5807.262510863375,14561.403508771931,6499.526946247544,0.00045186261954304754,27203.91769769859,2774.027593286045,19427.520990677152,1981.0558132162516,0.7141442349063087,0.7141442349063087,31781.136062541198,32395.05729023726,0.9763675378879033,0.8,4206.637841729659,4287.898129693729,0.9763675378879033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643943328525954,5.030574542079175,-0.8229247021280424,5.853499244207217,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8181283290018472,0.0002838701377207835,197.3849725270863,0.0,0.0,0.0,0.0002367983286503412,9.610879943479565e-05,0.00013613340199223318,0.00047598522211799257,0.0925432881473354,0.0925432881473354,0.0925432881473354,0.09261341904516826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485846.6054304737,596.2617595099603,0.0,0.0925432881473354,0.0925434250325938,0.0925434250325938,0.375,0.375,0.5,10.342584356626709,0.37119239376596624,0.37119239376596624,1.9952040020143613e-11,0.0003438890097982039,0.37119239376596624,1.9952040020143613e-11,26104.493237425715,19922.926140351807,0.7631991151541886,0.7257371937169341,3.960681507066996,0.747086606021982,0.4798144743804957,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.55846521298537,262.55846521298537,-10.59153478701461,246.78320091018338,278.33372951578247,110950.81807956008,110701.73406534763,249.08401421244054,0.0,nan,278.33372951578247,5.183729515782488,272.02362379466933,-1.1263762053306436,265.71351807354506,-7.436481926454917,259.4034123524407,-13.746587647559295,253.0933066312915,-20.056693368708466,246.78320091018338,-26.366799089816595,1.0,1.0,25762.5980482374,25762.5980482374,277.8389912270782,4.6889912270782474,277.8389912270782,277.8389912270782,82791.77445696495,82785.66638880389,6.108068161061965,0.0,8575.796259387458,8575.796259387458,0.9128831142290811,3513.9439786855155,277.8389912270782,4.6889912270782474,1.0,0.002,0.1561188732722272,0.005078182785348497,0.00024191922833962696,0.0017580808104770424,0.12095961416981348,0.12095961416981348,0.0,3.88166694967329e-11,1.0,1.00076057924965,0.3711923937460142,0.0925434250325938,0.0,7.032132296757203e-05,89.94909403109298,0.0,1601921.5815824214,268.18592639638075,0.0003438889898461639,1.0,1279115.497764058,2618.497456885967,,,,,,,,,,,,,,,,,,4.0,1450.0
430.0,-28.090895564903864,5.030996523644983,35.011873927928185,30.501589003857248,6.938441064999819,-24.587961901806334,-38.22580743636934,3.4355074912370194,-4.963749431354586,-4.96408682048629,40.02503362994924,36969.09306729583,20589.871688910418,20589.871688910418,57558.964756206246,82807.3056417286,82791.09805610514,20589.871688910418,103380.96974501555,103380.96974501555,103380.96974501555,129485.74963559207,124817.18756032603,4668.562075266052,0.0,95117.56620999346,49279.35394950726,50931.34695609577,26104.779890576516,77036.12684667228,19923.180445054037,1450.0,0.0,0.8870106890307694,2.888511270543042,0.0014957518510113484,1.0,1.0,-4.596435396562526,355152.71045398363,1555612.8888692544,4.380123938462274,1555612.8888692544,4.380123938462274,0.763200476256306,0.09254522060390324,3.4963548023499182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4963548023499182,1.2757334278228738,1.2760297223871815,2.7406625287829027,5807.135028002421,14561.403508771931,6499.582770195065,0.00045189094135314435,27204.78086093106,2774.1156114403043,19427.68785219203,1981.0728283554558,0.7141277098133969,0.7141277098133969,31780.35895776746,32395.05729023726,0.976337695595842,0.8,4206.534982022512,4287.898129693729,0.976337695595842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644004024385458,5.030996523644983,-0.8225561953060954,5.853552718951079,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8168735079536663,0.00028430619816379425,197.37290817304253,0.0,0.0,0.0,0.0002367983286503412,9.624380140297509e-05,0.00013599840002405373,0.0004754986590360055,0.09254509299578202,0.09254509299578202,0.09254509299578202,0.09261454994219634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485798.66388308984,596.2773481791762,0.0,0.09254509299578202,0.09254522060390324,0.09254522060390324,0.375,0.375,0.5,10.353002900791779,0.3676514239237463,0.3676514239237463,-2.0463630789890885e-12,0.0003373891316869049,0.3676514239237463,-2.0463630789890885e-12,26104.779890576516,19923.180445054037,0.763200476256306,0.7258612873357583,3.9608522946391145,0.7471684664361161,0.479892935698555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.56652181144074,262.56652181144074,-10.58347818855924,246.79760636093357,278.33543726192784,110901.87428701334,110655.38144550087,246.49284151246206,0.0,nan,278.33543726192784,5.185437261927859,272.027871081776,-1.1221289182239502,265.7203049015262,-7.429695098473758,259.41273872134593,-13.737261278654046,253.10517254113472,-20.044827458865257,246.79760636093357,-26.352393639066406,1.0,1.0,25762.5980482374,25762.5980482374,277.83995527099626,4.689955270996279,277.83995527099626,277.83995527099626,82797.13674051646,82791.09805610514,6.038684411323629,0.0,8575.796259387458,8575.796259387458,0.912889612501057,3513.836576361668,277.83995527099626,4.689955270996279,1.0,0.002,0.15577060629863004,0.005079802963458576,0.00024137972501828944,0.0017586203065695619,0.12068986250914472,0.12068986250914472,0.0,3.158785125828567e-11,1.0,1.0007533324237732,0.36765142392579264,0.09254522060390324,0.0,6.965326179568298e-05,89.09448731861563,0.0,1601921.944844186,268.1862505686454,0.00033738913373326795,1.0,1279114.359065631,2618.5482802163106,,,,,,,,,,,,,,,,,,4.0,1450.0
435.0,-28.0760652698007,5.0314115482388555,35.01211103682639,30.504836153145902,6.939450716882956,-24.574513671036744,-38.213336386810965,3.4378991916748234,-4.963421561328232,-4.963752833961182,40.02549498012879,36974.92326455988,20590.038627332076,20590.038627332076,57564.96189189196,82812.64178331922,82796.53128850434,20590.038627332076,103386.56991583642,103386.56991583642,103386.56991583642,129491.63664898479,124818.37902530059,4673.257623684192,0.0,95117.66997716557,49279.951716893454,50930.798066969015,26105.066733148367,77035.86480011739,19923.43471020661,1450.0,0.0,0.8870107177140832,2.8885468813754573,0.0014957518510113484,1.0,1.0,-4.599464628991598,355157.33243005443,1555632.791491467,4.380122974929251,1555632.791491467,4.380122974929251,0.763201830275642,0.09254699713910862,3.4962481165367887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4962481165367887,1.275722396348949,1.2760186883511497,2.7406026001760795,5807.0080464757975,14561.403508771931,6499.638368179803,0.0004519191499485894,27205.640677293937,2774.2032883088455,19427.85403828903,1981.0897746212042,0.7141112487934785,0.7141112487934785,31779.583172934545,32395.05729023726,0.9763079041739665,0.8,4206.432297026332,4287.898129693729,0.9763079041739665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644057892596103,5.0314115482388555,-0.8221886301071502,5.853600178346006,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8156331275814903,0.00028473855900835196,197.36096443664806,0.0,0.0,0.0,0.0002367983286503412,9.637767825569856e-05,0.00013586452317133029,0.00047501608324193237,0.09254688025876293,0.09254688025876293,0.09254688025876293,0.09261569472986173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485751.17487545917,596.2927892268735,0.0,0.09254688025876293,0.09254699713910862,0.09254699713910862,0.375,0.375,0.5,10.363325063379559,0.3642882049695686,0.3642882049695686,5.150013748789206e-11,0.0003312726329340876,0.3642882049695686,5.150013748789206e-11,26105.066733148367,19923.43471020661,0.763201830275642,0.7259835829774643,3.9610195778335235,0.7472488566365032,0.47997024970768604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.57450650203396,262.57450650203396,-10.575493497966022,246.81187171282403,278.33714129120693,110853.6882338032,110609.3954249707,244.29280883250988,0.0,nan,278.33714129120693,5.187141291206956,272.0320873755987,-1.1179126244012991,265.72703345986054,-7.422966540139441,259.421979544204,-13.728020455795956,253.1169256285096,-20.033074371490386,246.81187171282403,-26.338128287175948,1.0,1.0,25762.5980482374,25762.5980482374,277.8409228117984,4.69092281179843,277.8409228117984,277.8409228117984,82802.51089522605,82796.53128850434,5.979606721710297,0.0,8575.796259387458,8575.796259387458,0.9128960996085727,3513.7293571194728,277.8409228117984,4.69092281179843,1.0,0.002,0.1554255118842521,0.0050814096208789345,0.0002408451387642643,0.0017591548938278568,0.12042256938213214,0.12042256938213214,0.0,3.2592120842445116e-11,1.0,1.0007464493425136,0.36428820491806846,0.09254699713910862,0.0,6.901875118047642e-05,88.28279630027755,0.0,1601922.312921863,268.18657843867175,0.0003312725814339501,1.0,1279113.208951402,2618.59683840273,,,,,,,,,,,,,,,,,,4.0,1450.0
440.0,-28.06138525574605,5.031818102365027,35.01234479168003,30.508043383620702,6.940413834215691,-24.561205346697786,-38.20099536152554,3.4402339916034053,-4.9631206026531345,-4.963444999628327,40.02594448580982,36980.685555901764,20590.241990106304,20590.241990106304,57570.92754600807,82817.98194848977,82801.75728086542,20590.241990106304,103391.99927097172,103391.99927097172,103391.99927097172,129497.33934902033,124819.43521725564,4677.904131764691,0.0,95117.81169849746,49280.515539369204,50930.32906569806,26105.340078048615,77035.66914374668,19923.67771607893,1450.0,0.0,0.8870106563534838,2.888579721495446,0.0014957518510113484,1.0,1.0,-4.6029740590498704,355161.59253084497,1555652.1833272672,4.380125036161286,1555652.1833272672,4.380125036161286,0.7632031475748633,0.09254876026596144,3.496140637005029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.496140637005029,1.275711627506836,1.2760079170079268,2.7405414841578644,5806.878548966921,14561.403508771931,6499.695061160392,0.0004519479155741236,27206.517578760846,2774.2927073731444,19428.023497401904,1981.1070546416875,0.7140944606805785,0.7140944606805785,31778.801611648178,32395.05729023726,0.9762778911105636,0.8,4206.32884744302,4287.898129693729,0.9762778911105636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64412351433046,5.031818102365027,-0.8218398905578743,5.853657992922901,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8144073182138578,0.00028516713471629635,197.34914315423234,0.0,0.0,0.0,0.0002367983286503412,9.65103286503547e-05,0.0001357318727766741,0.000474537716151327,0.09254864995053967,0.09254864995053967,0.09254864995053967,0.09261674127815142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485704.15182064153,596.3080778643982,0.0,0.09254864995053967,0.09254876026596144,0.09254876026596144,0.375,0.375,0.5,10.373538804755263,0.36047094057846607,0.36047094057846607,-3.456079866737127e-11,0.0003243969752020348,0.36047094057846607,-3.456079866737127e-11,26105.340078048615,19923.67771607893,0.7632031475748633,0.726103408996203,3.961190454881287,0.747328194665021,0.48004626904579367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.5824053373446,262.5824053373446,-10.567594662655381,246.82599433698797,278.33881633771443,110805.59443388948,110563.9283756725,241.66605821698005,0.0,nan,278.33881633771443,5.1888163377144565,272.0362519374833,-1.1137480625166631,265.73368753743057,-7.416312462569408,259.4311231373062,-13.718876862693776,253.12855873714514,-20.021441262854836,246.82599433698797,-26.324005663012002,1.0,1.0,25762.5980482374,25762.5980482374,277.8418400347178,4.6918400347178135,277.8418400347178,277.8418400347178,82807.90359787877,82801.75728086542,6.146317013350199,0.0,8575.796259387458,8575.796259387458,0.9129026348905172,3513.6213401900545,277.8418400347178,4.6918400347178135,1.0,0.002,0.15508401980832673,0.0050829953384448874,0.00024031612087999598,0.0017596839131610326,0.12015806043999798,0.12015806043999798,0.0,3.404102867643477e-11,1.0,1.0007386364134006,0.36047094061302687,0.09254876026596144,0.0,6.82982940705318e-05,87.36117769430125,0.0,1601922.648928613,268.18687939734684,0.0003243970097628335,1.0,1279112.148893253,2618.6509570273274,,,,,,,,,,,,,,,,,,4.0,1450.0
445.0,-28.046884551005867,5.032229074061909,35.012582537685596,30.511365096922987,6.941520467345267,-24.54804406347994,-38.188792882114626,3.4426799292768138,-4.962658961810462,-4.962983113619735,40.02644139586812,36986.299491277365,20590.13710662418,20590.13710662418,57576.43659790154,82823.17942404725,82808.05790414244,20590.13710662418,103398.19501076662,103398.19501076662,103398.19501076662,129503.87969614488,124821.34199258962,4682.537703555265,0.0,95117.91882528101,49281.038714907474,50929.86678930393,26105.684685378266,77035.5514746822,19923.979096145427,1450.0,0.0,0.8870112062782349,2.88862885476134,0.0014957518510113484,1.0,1.0,-4.602650590723272,355167.9846208002,1555673.620417558,4.380106563035217,1555673.620417558,4.380106563035217,0.7632046175484837,0.09255042306127294,3.4960314581560503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4960314581560503,1.2757003462569818,1.275996633137954,2.7404801358043973,5806.748559167525,14561.403508771931,6499.751962950695,0.00045197678863580817,27207.397863476344,2774.3824714327875,19428.193580660987,1981.1243983073718,0.7140776077943753,0.7140776077943753,31778.007688479247,32395.05729023726,0.9762474035222478,0.8,4206.223761607219,4287.898129693729,0.9762474035222478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644089670201277,5.032229074061909,-0.82139910123992,5.853628175301829,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8131984333462926,0.0002855910585948347,197.33746765328908,0.0,0.0,0.0,0.0002367983286503412,9.664165568493298e-05,0.00013560054574209584,0.00047406377365749553,0.09255040834452377,0.09255040834452377,0.09255040834452377,0.09261837406269635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485657.44979736727,596.3232640475295,0.0,0.09255040834452377,0.09255042306127294,0.09255042306127294,0.375,0.375,0.5,10.383733640444126,0.36033252289644224,0.36033252289644224,-1.34718902700115e-11,0.00032415180925227105,0.36033252289644224,-1.34718902700115e-11,26105.684685378266,19923.979096145427,0.7632046175484837,0.7262202283836537,3.961333241284148,0.7474008492926034,0.4801198769042751,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.59025408516607,262.59025408516607,-10.559745914833911,246.83996347538474,278.3405446949885,110759.01750363,110518.88388465262,240.1336189773773,0.0,nan,278.3405446949885,5.190544694988546,272.0404284509233,-1.1095715490766906,265.7403122071132,-7.409687792886757,259.440195963265,-13.709804036734965,253.14007971932153,-20.009920280678443,246.83996347538474,-26.310036524615242,1.0,1.0,25762.5980482374,25762.5980482374,277.84303661906654,4.693036619066561,277.84303661906654,277.84303661906654,82812.73617850004,82808.05790414244,4.678274357604096,0.0,8575.796259387458,8575.796259387458,0.9129092734086143,3513.5116154468305,277.84303661906654,4.693036619066561,1.0,0.002,0.15474265180987537,0.005084608985638469,0.00023978737115181977,0.0017602126040244287,0.11989368557590988,0.11989368557590988,0.0,-2.4823751561264817e-11,1.0,1.0007383557949712,0.36033252290991413,0.09255042306127294,0.0,6.827359612056354e-05,87.32947765357362,0.0,1601923.179503607,268.1873410381895,0.0003241518227241613,1.0,1279110.5583388272,2618.6592602057085,,,,,,,,,,,,,,,,,,6.0,1450.0
450.0,-28.032444299722126,5.032653814845603,35.01281022835069,30.51479567019271,6.942724746634358,-24.53492739027708,-38.176631020009495,3.4452106619332374,-4.962183252402042,-4.962374510353114,40.02696953708978,36991.81202195013,20589.758349909356,20589.758349909356,57581.57037185949,82828.3395789665,82812.66947614607,20589.758349909356,103402.42782605543,103402.42782605543,103402.42782605543,129508.51986170825,124820.4830370246,4688.036824683643,0.0,95118.02278915848,49281.505157822656,50929.46403481758,26106.092035652815,77035.5560704704,19924.331121583033,1450.0,0.0,0.8870123886913964,2.8886954631977395,0.0014957518510113484,1.0,1.0,-4.685862766039122,355176.40728523483,1555696.405089992,4.380066843349323,1555696.405089992,4.380066843349323,0.7632061931894127,0.09256845495404933,3.4959190668602966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4959190668602966,1.275688674122391,1.2759849582924596,2.740417107853773,5806.615010503298,14561.403508771931,6499.810415598943,0.00045200645018437114,27208.302300483312,2774.47469834075,19428.36829953825,1981.1422146745579,0.7140602925156833,0.7140602925156833,31777.190399965584,32395.05729023726,0.9762160188759793,0.8,4206.1155830706675,4287.898129693729,0.9762160188759793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643967451803046,5.032653814845603,-0.8208666826410651,5.853520497486668,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8119965127255792,0.00028601379166946864,197.32584220029997,0.0,0.0,0.0,0.0002367983286503412,9.677270984609944e-05,0.00013546949158092938,0.00047359037859564146,0.09255214650131699,0.09255214650131699,0.09255214650131699,0.09262063320113359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485610.50891434186,596.3385287582615,0.0,0.09255214650131699,0.09256845495404933,0.09256845495404933,0.375,0.375,0.5,10.394009592798012,0.27651174431400705,0.27651174431400705,7.156586434575729e-11,0.00019125795108720922,0.27651174431400705,7.156586434575729e-11,26106.092035652815,19924.331121583033,0.7632061931894127,0.7263342099312282,3.9614545826176837,0.747467446320309,0.48019140652546016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.5980888952951,262.5980888952951,-10.551911104704857,246.85383225294734,278.3423455377821,110713.39450471193,110473.68734278604,239.70716192591286,0.0,nan,278.3423455377821,5.192345537782103,272.0446428806907,-1.1053571193093035,265.74694022366054,-7.403059776339433,259.44923756680566,-13.700762433194313,253.1515349098844,-19.998465090115587,246.85383225294734,-26.296167747052635,1.0,1.0,25762.5980482374,25762.5980482374,277.84418296505277,4.694182965052789,277.84418296505277,277.84418296505277,82818.02030204899,82812.66947614607,5.3508259029185865,0.0,8575.796259387458,8575.796259387458,0.9129161071610831,3513.3986621945983,277.84418296505277,4.694182965052789,1.0,0.002,0.15448063162817113,0.005085802617736286,0.0002393816497553915,0.0017605863645449953,0.11969082487769574,0.11969082487769574,0.0,-3.1985699613240604e-08,1.0,1.0005667206244404,0.2765117442424412,0.09256845495404933,0.0,5.2424125642504455e-05,67.05614275064376,0.0,1601923.5308244529,268.18781674759794,0.00019125787952134488,1.0,1279108.46254107,2619.7628015165137,,,,,,,,,,,,,,,,,,7.0,1450.0
455.0,-28.018177778944825,5.0330497041847275,35.01304384743007,30.51775776492434,6.943549778913173,-24.522005023072897,-38.16464856555683,3.447377098020151,-4.962026013889613,-4.962337587855917,40.02734136436117,36997.50908948269,20590.497821603723,20590.497821603723,57588.00691108641,82833.51550214247,82818.64407368959,20590.497821603723,103409.14189529332,103409.14189529332,103409.14189529332,129515.38405084907,124823.61932565106,4691.7647251980015,0.0,95118.139205394,49282.133056190156,50928.89572133761,26106.24215555575,77035.13787689336,19924.47350213409,1450.0,0.0,0.8870112317933111,2.8886976961731836,0.0014957518510113484,1.0,1.0,-4.609096331637431,355176.9182711068,1555712.4463341422,4.380105705930659,1555712.4463341422,4.380105705930659,0.7632072583795405,0.09255396805046465,3.4958205955561112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4958205955561112,1.2756786823502047,1.2759749641996414,2.7403613809048695,5806.496931785623,14561.403508771931,6499.862091328071,0.0004520326741237538,27209.10201350385,2774.556246374027,19428.522761750755,1981.157965436796,0.7140449821573824,0.7140449821573824,31776.474330711964,32395.05729023726,0.9761885213101871,0.8,4206.020802191417,4287.898129693729,0.9761885213101871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644206066836083,5.0330497041847275,-0.8206810197964307,5.853730723981158,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8108109350530266,0.000286432004536101,197.31435795805783,0.0,0.0,0.0,0.0002367983286503412,9.690199130235609e-05,0.00013534021012467272,0.00047312509396072263,0.09255391461873684,0.09255391461873684,0.09255391461873684,0.09262058399550138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485564.14099958894,596.3535992991676,0.0,0.09255391461873684,0.09255396805046465,0.09255396805046465,0.375,0.375,0.5,10.404009976674867,0.3532412562184959,0.3532412562184959,-6.582467904081568e-11,0.0003115739663144268,0.3532412562184959,-6.582467904081568e-11,26106.24215555575,19924.47350213409,0.7632072583795405,0.7264541782315123,3.9616583921763793,0.7475550573183292,0.4802679674385326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.6057715819928,262.6057715819928,-10.544228418007151,246.86755664558163,278.34398651848454,110665.45067726563,110430.39772337802,235.05295388761837,0.0,nan,278.34398651848454,5.193986518484564,272.0487005438418,-1.1012994561581877,265.7534145692166,-7.396585430783375,259.45812859469146,-13.691871405308518,253.16284262014094,-19.987157379859042,246.86755664558163,-26.282443354418348,1.0,1.0,25762.5980482374,25762.5980482374,277.8449165689266,4.694916568926601,277.8449165689266,277.8449165689266,82823.3782582287,82818.64407368959,4.734184539105627,0.0,8575.796259387458,8575.796259387458,0.9129220944536597,3513.299698533892,277.8449165689266,4.694916568926601,1.0,0.002,0.15414595509468054,0.005087400101262299,0.00023886305660833347,0.0017611369816888578,0.11943152830416673,0.11943152830416673,0.0,3.829719137302123e-11,1.0,1.0007238417183397,0.35324125628432057,0.09255396805046465,0.0,6.693526308692176e-05,85.61745294629323,0.0,1601923.8889253647,268.18797398611036,0.00031157403213910584,1.0,1279108.335394318,2618.760853157447,,,,,,,,,,,,,,,,,,4.0,1450.0
460.0,-28.004002894801044,5.033444645988365,35.01327716986083,30.52088019847872,6.944524139894771,-24.509150191366952,-38.152732712309785,3.4496713874035754,-4.961646025588777,-4.961954358536828,40.02780696041418,37003.0755559131,20590.521949321894,20590.521949321894,57593.597505235,82838.62280541821,82824.3105987275,20590.521949321894,103414.8325480494,103414.8325480494,103414.8325480494,129521.38030656906,124825.09375250826,4696.286554060808,0.0,95118.24685715491,49282.699435281065,50928.38602430427,26106.54775851966,77034.93378282394,19924.742553944354,1450.0,0.0,0.8870114953115542,2.8887385063661317,0.0014957518510113484,1.0,1.0,-4.610564005536844,355182.2219966902,1555732.5330954946,4.380096853805909,1555732.5330954946,4.380096853805909,0.7632086301966937,0.09255564573562473,3.4957176073318856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4957176073318856,1.275668101079291,1.2759643804711822,2.7403033785780964,5806.3740318152795,14561.403508771931,6499.915871131477,0.00045205996712522543,27209.934423093782,2774.641128529496,19428.68351318208,1981.1743575208743,0.7140290458286607,0.7140290458286607,31775.725410745315,32395.05729023726,0.9761597624195143,0.8,4205.921673102201,4287.898129693729,0.9761597624195143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644213852443447,5.033444645988365,-0.8202929373298709,5.853737583318236,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8096348227126601,0.00028684808868386795,197.30294880515714,0.0,0.0,0.0,0.0002367983286503412,9.703071240392915e-05,0.00013521148902309967,0.0004726611828916115,0.09255563580305393,0.09255563580305393,0.09255563580305393,0.09262192001315728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485518.50513440615,596.3684362522505,0.0,0.09255563580305393,0.09255564573562473,0.09255564573562473,0.375,0.375,0.5,10.41395261091205,0.3513903529999993,0.3513903529999993,7.901235221652314e-12,0.0003083329480659813,0.3513903529999993,7.901235221652314e-12,26106.54775851966,19924.742553944354,0.7632086301966937,0.7265707485458959,3.9618085742871476,0.7476296100623939,0.4803414988352138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.6133973928315,262.6133973928315,-10.536602607168504,246.88117075681126,278.3456240288347,110619.58540499017,110386.27257666043,233.3128283297362,0.0,nan,278.3456240288347,5.195624028834743,272.05273337451814,-1.0972666254818364,265.7598427200011,-7.390157279998903,259.46695206561077,-13.683047934389208,253.17406141121282,-19.97593858878716,246.88117075681126,-26.26882924318872,1.0,1.0,25762.5980482374,25762.5980482374,277.84596055613525,4.695960556135276,277.84596055613525,277.84596055613525,82828.17252277465,82824.3105987275,3.861924047145294,0.0,8575.796259387458,8575.796259387458,0.9129283563062968,3513.196195368545,277.84596055613525,4.695960556135276,1.0,0.002,0.15381302224452678,0.005088961481600318,0.00023834733645474688,0.0017616526344625028,0.11917366822737344,0.11917366822737344,0.0,-2.9082750530734502e-11,1.0,1.0007200545154593,0.3513903529920981,0.09255564573562473,0.0,6.658656445145005e-05,85.17134174084276,0.0,1601924.3211713731,268.1883539744112,0.0003083329401647461,1.0,1279107.015694485,2618.7903959141163,,,,,,,,,,,,,,,,,,6.0,1450.0
465.0,-27.990012790274307,5.033825866487769,35.013502789749836,30.52385951103645,6.945396836343537,-24.49647182756546,-38.14097862979395,3.451855919428335,-4.961433851498327,-4.961732490432979,40.028216706808024,37008.62276829713,20590.850215256738,20590.850215256738,57599.47298355387,82843.68762270838,82828.81168959361,20590.850215256738,103419.66190485035,103419.66190485035,103419.66190485035,129526.43833546816,124825.69120615505,4700.747129313112,0.0,95118.35609347642,49283.29139996256,50927.84965945985,26106.77643061781,77034.62609007765,19924.948257653286,1450.0,0.0,0.8870111409534117,2.888762243470693,0.0014957518510113484,1.0,1.0,-4.615933330389566,355185.2925822561,1555750.210550678,4.380108757432256,1555750.210550678,4.380108757432256,0.763209824491601,0.09255741559984117,3.495618994205992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.495618994205992,1.27565802617285,1.275954303224801,2.7402477172454525,5806.256092130584,14561.403508771931,6499.967474716393,0.00045208615695739633,27210.73327817924,2774.722589077742,19428.837759750706,1981.1900862935565,0.7140137518944052,0.7140137518944052,31775.00830191631,32395.05729023726,0.9761322252507962,0.8,4205.826754621918,4287.898129693729,0.9761322252507962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644319778319291,5.033825866487769,-0.8200050404793204,5.853830906967089,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8084758470736337,0.00028725929447076835,197.29168967225934,0.0,0.0,0.0,0.0002367983286503412,9.715784073039957e-05,0.00013508436069662924,0.0004722034570713106,0.092557338905087,0.092557338905087,0.092557338905087,0.09262264409593057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485473.3074252853,596.3831277408611,0.0,0.092557338905087,0.09255741559984117,0.09255741559984117,0.375,0.375,0.5,10.423748428950356,0.3457991600433843,0.3457991600433843,4.8260062612826005e-11,0.0002986389346233409,0.3457991600433843,4.8260062612826005e-11,26106.77643061781,19924.948257653286,0.763209824491601,0.7266873236502884,3.961980450281022,0.7477088668698412,0.480415426759162,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.6209208824135,262.6209208824135,-10.529079117586491,246.8946375643166,278.34720420051804,110573.42842930007,110343.24613396045,230.18229533962364,0.0,nan,278.34720420051804,5.197204200518058,272.0566908732803,-1.0933091267197028,265.7661775460363,-7.38382245396366,259.4756642187874,-13.674335781212562,253.18515089154218,-19.9648491084578,246.8946375643166,-26.255362435683367,1.0,1.0,25762.5980482374,25762.5980482374,277.8467072840574,4.696707284057425,277.8467072840574,277.8467072840574,82833.54033940364,82828.81168959361,4.72864981002931,0.0,8575.796259387458,8575.796259387458,0.9129343520695433,3513.097089177022,277.8467072840574,4.696707284057425,1.0,0.002,0.15348537042569219,0.005090469597571531,0.00023783971938529452,0.0017621603043991572,0.11891985969264726,0.11891985969264726,0.0,2.3784451838593235e-11,1.0,1.0007086084511636,0.34579915999512423,0.09255741559984117,0.0,6.55302597376474e-05,83.82016490343351,0.0,1601924.550907544,268.18856614850165,0.0002986388863632783,1.0,1279106.2516616043,2618.8664817432596,,,,,,,,,,,,,,,,,,4.0,1450.0
470.0,-27.976160338965,5.034197048634471,35.01372344598652,30.526776902284496,6.946233724831821,-24.483920932553886,-38.12934133512897,3.453994356850376,-4.961187088256565,-4.961478297498243,40.02863134290115,37014.1287208662,20591.09121303339,20591.09121303339,57605.21993389959,82848.70771571918,82833.53243015264,20591.09121303339,103424.62364318603,103424.62364318603,103424.62364318603,129531.64183311461,124826.49471840609,4705.147114708521,0.0,95118.46403222186,49283.88517238915,50927.30984425857,26107.018189928578,77034.32803418714,19925.164410265785,1450.0,0.0,0.8870109331472076,2.888789387325881,0.0014957518510113484,1.0,1.0,-4.620025763333899,355188.81055803987,1555768.0991142888,4.380115738077474,1555768.0991142888,4.380115738077474,0.7632110364083021,0.09255908247884098,3.4955223824901593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4955223824901593,1.2756481640055763,1.2759444387669967,2.7401931669890125,5806.140506683038,14561.403508771931,6500.018042858241,0.00045211182247091467,27211.516226785207,2774.8024276164856,19428.98891131071,1981.205499463192,0.7139987624866748,0.7139987624866748,31774.30574329943,32395.05729023726,0.9761052469647423,0.8,4205.733762047392,4287.898129693729,0.9761052469647423,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644397544233626,5.034197048634471,-0.8197023722705437,5.853899420905015,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8073300390699996,0.000287666988948608,197.28054258768992,0.0,0.0,0.0,0.0002367983286503412,9.728385749905605e-05,0.00013495834392797276,0.00047174991190403366,0.09255901715734138,0.09255901715734138,0.09255901715734138,0.09262349271225706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485428.7337307989,596.397616415084,0.0,0.09255901715734138,0.09255908247884098,0.09255908247884098,0.375,0.375,0.5,10.433419760430047,0.3414525341643184,0.3414525341643184,2.319211489520967e-11,0.00029120924165226825,0.3414525341643184,2.319211489520967e-11,26107.018189928578,19925.164410265785,0.7632110364083021,0.7268031402809134,3.962145281250733,0.7477863623128498,0.480488759562356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.6283502563712,262.6283502563712,-10.521649743628757,246.90796482742823,278.3487356853158,110527.78454245879,110300.48172870027,227.30281375853463,0.0,nan,278.3487356853158,5.198735685315796,272.0605815137767,-1.0894184862232805,265.7724273421532,-7.37757265784677,259.4842731705552,-13.665726829444793,253.19611899899792,-19.95388100100206,246.90796482742823,-26.242035172571747,1.0,1.0,25762.5980482374,25762.5980482374,277.8475119495566,4.697511949556599,277.8475119495566,277.8475119495566,82838.55979116641,82833.53243015264,5.027361013766495,0.0,8575.796259387458,8575.796259387458,0.9129402260729779,3512.9999944026104,277.8475119495566,4.697511949556599,1.0,0.002,0.15316182362696026,0.005091965203981332,0.00023733847885989035,0.0017626615374916961,0.11866923942994517,0.11866923942994517,0.0,1.635158631760336e-11,1.0,1.0006997104278565,0.3414525341411263,0.09255908247884098,0.0,6.470925730848438e-05,82.76995892049382,0.0,1601924.8237594515,268.1888129117434,0.00029120921846015335,1.0,1279105.376312848,2618.926791701621,,,,,,,,,,,,,,,,,,4.0,1450.0
475.0,-27.962441968146518,5.034559955426659,35.013940315484824,30.52967571364718,6.947078163476757,-24.47148995492779,-38.11781597379593,3.456126191893883,-4.960927381951194,-4.961211830281053,40.02904475296195,37019.579448998506,20591.289878557884,20591.289878557884,57610.869327556386,82853.66303426791,82838.31146600262,20591.289878557884,103429.6013445605,103429.6013445605,103429.6013445605,129536.86512598113,124827.36952831935,4709.495597661779,0.0,95118.5612415058,49284.47780251722,50926.75937665397,26107.26378142062,77034.02315807459,19925.383433650004,1450.0,0.0,0.8870107921366945,2.888817827627507,0.0014957518510113484,1.0,1.0,-4.623762797360996,355192.498436506,1555785.9349386396,4.38012047491693,1555785.9349386396,4.38012047491693,0.7632122462343225,0.0925607329345813,3.495426930582428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.495426930582428,1.2756383324393106,1.2759346049173073,2.740139459354735,5806.026706650744,14561.403508771931,6500.067824700932,0.00045213709005335596,27212.287119861663,2774.8810368333393,19429.137712569915,1981.2206729688442,0.7139840038799607,0.7139840038799607,31773.611614971767,32395.05729023726,0.9760785925486711,0.8,4205.641885328938,4287.898129693729,0.9760785925486711,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644461650244787,5.034559955426659,-0.8193959446608696,5.853955900087529,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8061970486936899,0.0002880712622346351,197.26950463918953,0.0,0.0,0.0,0.0002367983286503412,9.740881099376245e-05,0.0001348333904332664,0.0004713002640621745,0.09256067310433265,0.09256067310433265,0.09256067310433265,0.09262438987124635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485384.7030495551,596.4119282885671,0.0,0.09256067310433265,0.0925607329345813,0.0925607329345813,0.375,0.375,0.5,10.442977283059012,0.33744903292006256,0.33744903292006256,-1.0743406164692715e-11,0.0002844483298645173,0.33744903292006256,-1.0743406164692715e-11,26107.26378142062,19925.383433650004,0.7632122462343225,0.7269180270278331,3.962305424992219,0.7478626581574002,0.4805614185959619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.6357017518057,262.6357017518057,-10.51429824819428,246.92115914901837,278.3502443545875,110482.87572098528,110257.95561344452,224.92010754076585,0.0,nan,278.3502443545875,5.200244354587539,272.06442731351626,-1.0855726864837152,265.77861027238157,-7.371389727618407,259.4927932312124,-13.657206768787603,253.2069761901182,-19.943023809881765,246.92115914901837,-26.228840850981612,1.0,1.0,25762.5980482374,25762.5980482374,277.8483356869916,4.698335686991641,277.8483356869916,277.8483356869916,82843.47925610373,82838.31146600262,5.167790101113496,0.0,8575.796259387458,8575.796259387458,0.912946029489609,3512.90406523534,277.8483356869916,4.698335686991641,1.0,0.002,0.1528420576465531,0.005093446215269143,0.00023684310256420234,0.0017631569119046628,0.11842155128210116,0.11842155128210116,0.0,1.4468864908273593e-11,1.0,1.0006915147965063,0.33744903293080597,0.0925607329345813,0.0,6.395310088247771e-05,81.80269648611997,0.0,1601925.1124812416,268.1890726180488,0.00028444834060792346,1.0,1279104.4586945558,2618.982804211985,,,,,,,,,,,,,,,,,,4.0,1450.0
480.0,-27.948865089165384,5.034914953474424,35.01415366689352,30.532588774245255,6.947946891977975,-24.45918389104027,-38.10640708599237,3.458265724843566,-4.960671109347857,-4.960948979872108,40.029452510628765,37024.945788493234,20591.479702693854,20591.479702693854,57616.42549118709,82858.56662930906,82843.03880756574,20591.479702693854,103434.5185102596,103434.5185102596,103434.5185102596,129542.0245352167,124828.23189503096,4713.792640185734,0.0,95118.66288734305,49285.04215540523,50926.24525770868,26107.5060249571,77033.75128266578,19925.5994713241,1450.0,0.0,0.887010653190321,2.8888458808434887,0.0014957518510113484,1.0,1.0,-4.627440609398889,355196.1362892021,1555803.5270502784,4.380125142418602,1555803.5270502784,4.380125142418602,0.7632134395478645,0.09256235857654482,3.4953308005621575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4953308005621575,1.275628465524318,1.2759247357106813,2.740085295231697,5805.911939373543,14561.403508771931,6500.118024453024,0.00045216257090755933,27213.064603798022,2774.9603181308626,19429.287762988286,1981.2359738532818,0.713969119092769,0.713969119092769,31772.91255156361,32395.05729023726,0.9760517487734325,0.8,4205.549355389771,4287.898129693729,0.9760517487734325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644522903289116,5.034914953474424,-0.8190949122523286,5.854009865726753,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8050774335189043,0.00028847188078781925,197.25858175258816,0.0,0.0,0.0,0.0002367983286503412,9.753264774773804e-05,0.00013470955367929078,0.0004708544521052064,0.09256230853226688,0.09256230853226688,0.09256230853226688,0.09262527483433654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485341.18817056273,596.4260719949821,0.0,0.09256230853226688,0.09256235857654482,0.09256235857654482,0.375,0.375,0.5,10.452422200763948,0.33350837047322557,0.33350837047322557,3.0183855415089056e-11,0.0002778705242576507,0.33350837047322557,3.0183855415089056e-11,26107.5060249571,19925.5994713241,0.7632134395478645,0.7270307402623363,3.9624637540296384,0.7479374239451325,0.48063277682836447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.64298551475946,262.64298551475946,-10.507014485240518,246.93422039157667,278.3517506379147,110438.62705251468,110215.77922972769,222.84782278697776,0.0,nan,278.3517506379147,5.201750637914699,272.0682445887433,-1.0817554112566654,265.78473853939005,-7.365261460609929,259.50123249009346,-13.64876750990652,253.21772644083848,-19.9322735591615,246.93422039157667,-26.215779608423304,1.0,1.0,25762.5980482374,25762.5980482374,277.8491497796899,4.699149779689947,277.8491497796899,277.8491497796899,82848.46270396198,82843.03880756574,5.4238963962416165,0.0,8575.796259387458,8575.796259387458,0.9129518740643898,3512.8074545649683,277.8491497796899,4.699149779689947,1.0,0.002,0.15252601338362268,0.005094909917678492,0.00023635349110314499,0.0017636465197254168,0.1181767455515725,0.1181767455515725,0.0,1.0828561571724071e-11,1.0,1.0006834476122712,0.3335083704430417,0.09256235857654482,0.0,6.320875513530167e-05,80.8505433077495,0.0,1601925.3975226083,268.1893288906521,0.00027787049407379527,1.0,1279103.5535296442,2619.0379533225873,,,,,,,,,,,,,,,,,,4.0,1450.0
485.0,-27.935415379581933,5.035265058533889,35.014365238069814,30.535490938369207,6.948826509325637,-24.446991190636815,-38.09510541670022,3.4604023490572886,-4.960383361901961,-4.960655893548435,40.02986607178867,37030.25983336191,20591.597161289585,20591.597161289585,57621.85699465149,82863.4112154447,82847.95345831517,20591.597161289585,103439.55061960475,103439.55061960475,103439.55061960475,129547.31158440707,124829.26360757322,4718.0479768338555,0.0,95118.7568861759,49285.60560483889,50925.72364593001,26107.76096480232,77033.48461073232,19925.825721403104,1450.0,0.0,0.8870106468777466,2.8888771331864946,0.0014957518510113484,1.0,1.0,-4.630380318370442,355200.19264099834,1555821.3696999315,4.380125354471313,1555821.3696999315,4.380125354471313,0.7632146528484954,0.09256396970620909,3.4952354244430635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4952354244430635,1.2756186121759117,1.2759148800737927,2.740031692137979,5805.79836085015,14561.403508771931,6500.167699086446,0.0004521877863589252,27213.834072802776,2775.038782132816,19429.43624379181,1981.2511146815489,0.7139543877505077,0.7139543877505077,31772.21896677101,32395.05729023726,0.9760251155209181,0.8,4205.4575506151,4287.898129693729,0.9760251155209181,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6445608051951845,5.035265058533889,-0.8187781998284667,5.854043258362355,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8039699598814678,0.0002888692526040017,197.2477623690612,0.0,0.0,0.0,0.0002367983286503412,9.765546409874115e-05,0.0001345867373282877,0.0004704123319700447,0.09256392555937551,0.09256392555937551,0.09256392555937551,0.0926262762212833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485298.1461394603,596.440062050878,0.0,0.09256392555937551,0.09256396970620909,0.09256396970620909,0.375,0.375,0.5,10.461774918728736,0.3302755751780069,0.3302755751780069,1.9667822925839573e-11,0.00027253164648755046,0.3302755751780069,1.9667822925839573e-11,26107.76096480232,19925.825721403104,0.7632146528484954,0.7271425358787488,3.962615121082545,0.748010521474237,0.4807034242379689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.65020659377075,262.65020659377075,-10.49979340622923,246.94715529857712,278.3532578889482,110394.91807458774,110173.98807636737,220.92999822037459,0.0,nan,278.3532578889482,5.203257888948201,272.0720373709379,-1.0779626290620854,265.7908168528143,-7.359183147185661,259.50959633470745,-13.640403665292524,253.2283758166398,-19.921624183360166,246.94715529857712,-26.202844701422862,1.0,1.0,25762.5980482374,25762.5980482374,277.85001594991166,4.700015949911688,277.85001594991166,277.85001594991166,82853.25758853911,82847.95345831517,5.304130223943503,0.0,8575.796259387458,8575.796259387458,0.9129576727329013,3512.7116015652787,277.85001594991166,4.700015949911688,1.0,0.002,0.15221302150206253,0.005096365664152684,0.00023586862384658924,0.0017641313998333712,0.11793431192329462,0.11793431192329462,0.0,2.3679960336336903e-11,1.0,1.000676829828448,0.33027557515833905,0.09256396970620909,0.0,6.25983004417824e-05,80.06964536027193,0.0,1601925.7205866184,268.189616638098,0.00027253162681972753,1.0,1279102.5442414081,2619.0842920513855,,,,,,,,,,,,,,,,,,4.0,1450.0
