time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
490.0,-27.92210227665492,5.035608807096559,35.01457403840391,30.538372706528776,6.9496898313688575,-24.434923065824425,-38.08391637923194,3.4625106450003864,-4.960119625716914,-4.960386221408907,40.03026878750606,37035.496399692085,20591.74975872126,20591.74975872126,57627.24615841334,82868.2328013029,82852.67461261788,20591.74975872126,103444.42437133913,103444.42437133913,103444.42437133913,129552.42810133693,124830.17161621929,4722.256485117638,0.0,95118.8691892326,49286.132873558236,50925.262572971515,26108.0037299978,77033.2663029693,19926.04180398749,1450.0,0.0,0.887010560822358,2.8889059034823115,0.0014957518510113484,1.0,1.0,-4.633741878346768,355203.92496939556,1555838.7445834621,4.380128245253803,1555838.7445834621,4.380128245253803,0.7632158325874872,0.09256556457609072,3.4951397034141887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4951397034141887,1.2756088896165858,1.2759051552563607,2.739977536895917,5805.683612390671,14561.403508771931,6500.2178801986065,0.0004522132600582682,27214.611506463327,2775.1180583036335,19429.586238494176,1981.2664098845353,0.7139395039271368,0.7139395039271368,31771.52286995377,32395.05729023726,0.9759983859542595,0.8,4205.365413341998,4287.898129693729,0.9759983859542595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644610045810447,5.035608807096559,-0.818477833620217,5.854086640716776,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8028753538517996,0.00028926308462807505,197.23705404514322,0.0,0.0,0.0,0.0002367983286503412,9.777719720561822e-05,0.0001344650042214106,0.0004699739749740087,0.09256552576093316,0.09256552576093316,0.09256552576093316,0.09262718969891467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485255.54902454093,596.4539067245763,0.0,0.09256552576093316,0.09256556457609072,0.09256556457609072,0.375,0.375,0.5,10.471024531174677,0.326644343062128,0.326644343062128,-7.503331289626658e-12,0.0002665956919827295,0.326644343062128,-7.503331289626658e-12,26108.0037299978,19926.04180398749,0.7632158325874872,0.7272519478249799,3.9627687980276263,0.7480826002076463,0.48077276450972095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.65735774305057,262.65735774305057,-10.49264225694941,246.9599616302447,278.35475385584033,110351.46988959769,110132.67940326312,218.79048633456412,0.0,nan,278.35475385584033,5.204753855840352,272.0757954107657,-1.0742045892342844,265.79683696563296,-7.3531630343670145,259.5178785204661,-13.63212147953385,253.23892007535343,-19.911079924646543,246.9599616302447,-26.190038369755285,1.0,1.0,25762.5980482374,25762.5980482374,277.85083614286117,4.700836142861192,277.85083614286117,277.85083614286117,82858.12792756461,82852.67461261788,5.4533149467315525,0.0,8575.796259387458,8575.796259387458,0.91296349230099,3512.61540193126,277.85083614286117,4.700836142861192,1.0,0.002,0.1519034591725708,0.005097801658533731,0.0002353890589996865,0.0017646109534964326,0.11769452949984324,0.11769452949984324,0.0,1.249611915679627e-11,1.0,1.0006693959267468,0.3266443430696313,0.09256556457609072,0.0,6.191238252547024e-05,79.19222851286719,0.0,1601926.0151551506,268.18988037428306,0.00026659569948606077,1.0,1279101.61558212,2619.1355101557615,,,,,,,,,,,,,,,,,,4.0,1450.0
495.0,-27.908911323656692,5.035948318611998,35.01478125276146,30.54121525436642,6.950546389851653,-24.422965552288417,-38.07283036932347,3.4646006437256216,-4.959834536315611,-4.9600960983448585,40.0306746992373,37040.69754639176,20591.851498931122,20591.851498931122,57632.549045322885,82872.98991562465,82857.51572854059,20591.851498931122,103449.36722747171,103449.36722747171,103449.36722747171,129557.6220414859,124831.19726957733,4726.424771908567,0.0,95118.96514472298,49286.67286416514,50924.76920061982,26108.254814014184,77033.02401463401,19926.264534942093,1450.0,0.0,0.8870105671149053,2.888936836817696,0.0014957518510113484,1.0,1.0,-4.636562765740564,355207.9403784085,1555856.2575060462,4.380128033873817,1555856.2575060462,4.380128033873817,0.763217023768522,0.09256714306380205,3.4950460850104776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4950460850104776,1.2755992515824872,1.2758955149837872,2.73992484761541,5805.571970127818,14561.403508771931,6500.266697908304,0.00045223804275873377,27215.367932534096,2775.1951922964618,19429.732157895345,1981.2812895224513,0.7139250222911167,0.7139250222911167,31770.842060035066,32395.05729023726,0.9759722435340213,0.8,4205.275299484475,4287.898129693729,0.9759722435340213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644642875658734,5.035948318611998,-0.8181672461161105,5.854115564728109,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8017923773118694,0.0002896537906803954,197.22644511854185,0.0,0.0,0.0,0.0002367983286503412,9.789794765541306e-05,0.00013434425377161575,0.00046953935818813973,0.09256710919435972,0.09256710919435972,0.09256710919435972,0.09262818217369978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485213.3947147523,596.4676073999918,0.0,0.09256710919435972,0.09256714306380205,0.09256714306380205,0.375,0.375,0.5,10.480185556471069,0.3235333326043133,0.3235333326043133,-4.320099833421409e-12,0.0002615620292658605,0.3235333326043133,-4.320099833421409e-12,26108.254814014184,19926.264534942093,0.763217023768522,0.7273611275579611,3.9629167920874866,0.7481537922537533,0.4808417950638303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.66444184306243,262.66444184306243,-10.485558156937543,246.97264580486163,278.3562378812683,110308.49899003349,110091.75988376532,216.73910626817917,0.0,nan,278.3562378812683,5.2062378812683505,272.0795194659735,-1.0704805340265011,265.8028010507258,-7.347198949274173,259.5260826354158,-13.623917364584202,253.24936422012954,-19.90063577987044,246.97264580486163,-26.17735419513835,1.0,1.0,25762.5980482374,25762.5980482374,277.8516907751295,4.701690775129521,277.8516907751295,277.8516907751295,82862.7999882438,82857.51572854059,5.2842597032140475,0.0,8575.796259387458,8575.796259387458,0.9129691839673569,3512.52131543553,277.8516907751295,4.701690775129521,1.0,0.002,0.1515968345102977,0.005099228383583578,0.00023491405577550536,0.0017650859597351327,0.11745702788775268,0.11745702788775268,0.0,1.551063791294105e-11,1.0,1.0006630272128338,0.3235333326086334,0.09256714306380205,0.0,6.132486018890882e-05,78.44066647410833,0.0,1601926.335609439,268.19016546368437,0.0002615620335859603,1.0,1279100.6164950877,2619.18022779974,,,,,,,,,,,,,,,,,,4.0,1450.0
500.0,-27.895809644075353,5.036292314689252,35.01499163281037,30.544225579965882,6.95154085096099,-24.41107459472705,-38.061810785997636,3.466805670830038,-4.959440561622557,-4.959700686196458,40.03111344886391,37045.7587109579,20591.74558182456,20591.74558182456,57637.50429278247,82877.70547258637,82863.07072626535,20591.74558182456,103454.81630808991,103454.81630808991,103454.81630808991,129563.37107890952,124832.79045598969,4730.580622919842,0.0,95119.07857240993,49287.13135136068,50924.38580116583,26108.554770819606,77032.94057198544,19926.52732329223,1450.0,0.0,0.8870109896029031,2.888978920261564,0.0014957518510113484,1.0,1.0,-4.637062147110612,355213.4130837227,1555875.1873743655,4.380113841612311,1555875.1873743655,4.380113841612311,0.7632183205162792,0.09256870761301987,3.494946312122054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.494946312122054,1.27558908325263,1.2758853442922917,2.7398684717575943,5805.452516450023,14561.403508771931,6500.3189258273915,0.00045226455789376116,27216.177325097655,2775.277727368434,19429.88827064059,1981.297208592189,0.7139095266227243,0.7139095266227243,31770.116489578602,32395.05729023726,0.9759443825080463,0.8,4205.179261000106,4287.898129693729,0.9759443825080463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644608697996391,5.036292314689252,-0.8177931385657757,5.854085453255028,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8007182906696023,0.00029004233340644163,197.21590912042018,0.0,0.0,0.0,0.0002367983286503412,9.801811109512193e-05,0.0001342240903319069,0.00046910598950343545,0.09256868384634657,0.09256868384634657,0.09256868384634657,0.09262957561803326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485171.5308132681,596.4812149930922,0.0,0.09256868384634657,0.09256870761301987,0.09256870761301987,0.375,0.375,0.5,10.489319371567955,0.32263853908585816,0.32263853908585816,-2.779643182293512e-11,0.0002601245739128899,0.32263853908585816,-2.779643182293512e-11,26108.554770819606,19926.52732329223,0.7632183205162792,0.7274659895870517,3.9630478194853676,0.748218929003776,0.48090801721816046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.67150698012273,262.67150698012273,-10.478493019877249,246.9852311079346,278.35778285228866,110266.78994077707,110050.63101085516,216.15892992190584,0.0,nan,278.35778285228866,5.2077828522886875,272.0832725034761,-1.0667274965238676,265.8087621545995,-7.341237845400485,259.5342518056489,-13.615748194351056,253.2597414567888,-19.89025854321119,246.9852311079346,-26.164768892065382,1.0,1.0,25762.5980482374,25762.5980482374,277.85273394027445,4.70273394027447,277.85273394027445,277.85273394027445,82867.2932314286,82863.07072626535,4.222505163255846,0.0,8575.796259387458,8575.796259387458,0.9129752497304391,3512.4210436826643,277.85273394027445,4.70273394027447,1.0,0.002,0.151291050732761,0.005100670738229226,0.00023444040617536137,0.0017655595206987472,0.11722020308768068,0.11722020308768068,0.0,-7.312589162672412e-11,1.0,1.0006611970773591,0.3226385391136546,0.09256870761301987,0.0,6.115675616167273e-05,78.2255612339108,0.0,1601926.7865852087,268.1905594383774,0.0002601246017093217,1.0,1279099.254825016,2619.1974830838362,,,,,,,,,,,,,,,,,,6.0,1450.0
505.0,-27.882880100316864,5.036625469067438,35.01519599569391,30.546962445974373,6.952349783444064,-24.399357111894975,-38.05094867767764,3.4688268221181073,-4.959240378244374,-4.95949299166024,40.0314887729706,37050.893224137224,20592.004029099015,20592.004029099015,57642.89725323624,82882.35674558226,82867.28050389733,20592.004029099015,103459.28453299635,103459.28453299635,103459.28453299635,129568.0503280831,124833.37353016861,4734.676797914495,0.0,95119.15829906109,49287.694872797794,50923.84825140366,26108.765795086754,77032.61404649042,19926.716961306778,1450.0,0.0,0.8870106877099952,2.889001120406914,0.0014957518510113484,1.0,1.0,-4.641564738812178,355216.2877086989,1555891.3808846644,4.380123982829862,1555891.3808846644,4.380123982829862,0.7632194151841778,0.09257026747938246,3.494856862622429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.494856862622429,1.2755797629957686,1.2758760218707608,2.7398183665242284,5805.346349472984,14561.403508771931,6500.365339737733,0.00045228812241922045,27216.89672511701,2775.35108575477,19430.027004924617,1981.311355552061,0.7138957538459442,0.7138957538459442,31769.465989561115,32395.05729023726,0.9759194042311627,0.8,4205.093159043768,4287.898129693729,0.9759194042311627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644692094569111,5.036625469067438,-0.8175334588924805,5.854158927959919,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7996598382499861,0.0002904262416570511,197.2055126525696,0.0,0.0,0.0,0.0002367983286503412,9.813669068481746e-05,0.00013410551074221136,0.00046867956453290323,0.09257024457725692,0.09257024457725692,0.09257024457725692,0.09263025589658805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485129.9970813583,596.4947119162032,0.0,0.09257024457725692,0.09257026747938246,0.09257026747938246,0.375,0.375,0.5,10.498321153227685,0.3179282528480485,0.3179282528480485,-9.492850949754938e-12,0.0002526134158529203,0.3179282528480485,-9.492850949754938e-12,26108.765795086754,19926.716961306778,0.7632194151841778,0.7275744959654725,3.9632038368567186,0.7482921093453719,0.48097670944642246,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.6784690124443,262.6784690124443,-10.471530987555695,246.99767862684976,278.35925939804144,110224.07885180855,110011.07442469934,213.00442710919975,0.0,nan,278.35925939804144,5.209259398041468,272.0869432438258,-1.0630567561742055,265.81462708959555,-7.3353729104044305,259.54231093528716,-13.607689064712815,253.26999478106612,-19.88000521893386,246.99767862684976,-26.152321373150215,1.0,1.0,25762.5980482374,25762.5980482374,277.85343252539445,4.703432525394476,277.85343252539445,277.85343252539445,82872.20204685879,82867.28050389733,4.921542961455998,0.0,8575.796259387458,8575.796259387458,0.9129806878108184,3512.3311469355413,277.85343252539445,4.703432525394476,1.0,0.002,0.15098971810152592,0.005102058724201078,0.00023397356226152874,0.0017660264555677747,0.11698678113076437,0.11698678113076437,0.0,1.7829303138039432e-11,1.0,1.0006515528566178,0.31792825285754134,0.09257026747938246,0.0,6.0266444617777114e-05,77.08672129697976,0.0,1601927.0057399427,268.1907596217556,0.00025261342534577125,1.0,1279098.53959165,2619.2619399148643,,,,,,,,,,,,,,,,,,4.0,1450.0
510.0,-27.870079821431215,5.036951600359007,35.01539687859318,30.549694667011522,6.953156068152706,-24.387756232477262,-38.0401942418888,3.4708324977769767,-4.959002063939636,-4.959248697123731,40.031871849927995,37055.95386361568,20592.172612814436,20592.172612814436,57648.126476430116,82886.98242930576,82871.72639178505,20592.172612814436,103463.89900459949,103463.89900459949,103463.89900459949,129572.89146145595,124834.16773107495,4738.723730380993,0.0,95119.25503522801,49288.226534797286,50923.36500047858,26108.99245685646,77032.35745733505,19926.919220218984,1450.0,0.0,0.8870105437345517,2.8890271926334705,0.0014957518510113484,1.0,1.0,-4.645120814400627,355219.66892419476,1555907.9090262002,4.3801288192694,1555907.9090262002,4.3801288192694,0.7632205361101935,0.09257180349589522,3.494766647648629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.494766647648629,1.2755705142372478,1.275866770964176,2.7397675068856486,5805.238584001823,14561.403508771931,6500.412447899516,0.0004523120404327667,27217.626990696717,2775.42555211991,19430.167814372668,1981.3257141197728,0.7138817730514901,0.7138817730514901,31768.809919443676,32395.05729023726,0.9758942121998595,0.8,4205.0063198138105,4287.898129693729,0.9758942121998595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644746493688281,5.036951600359007,-0.8172552547410463,5.8542068551000535,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7986134552869619,0.00029080677252498626,197.19522120450526,0.0,0.0,0.0,0.0002367983286503412,9.825422538752628e-05,0.00013398797603950255,0.00046825670984879716,0.09257178460891179,0.09257178460891179,0.09257178460891179,0.09263107681686272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485089.0218709605,596.5080275482112,0.0,0.09257178460891179,0.09257180349589522,0.09257180349589522,0.375,0.375,0.5,10.507214874392877,0.3141278827230849,0.3141278827230849,-3.808509063674137e-12,0.0002466331840764724,0.3141278827230849,-3.808509063674137e-12,26108.99245685646,19926.919220218984,0.7632205361101935,0.7276807780331764,3.96335305596772,0.7483624853148103,0.4810440065285474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.6853474918885,262.6853474918885,-10.464652508111499,247.00999617748346,278.36069880631055,110182.0449463351,109971.59683402923,210.44811230585677,0.0,nan,278.36069880631055,5.210698806310575,272.0905582805074,-1.059441719492554,265.8204177547772,-7.329582245222753,259.55027722901457,-13.599722770985409,253.28013670323784,-19.869863296762134,247.00999617748346,-26.14000382251652,1.0,1.0,25762.5980482374,25762.5980482374,277.85419524268184,4.7041952426818625,277.85419524268184,277.85419524268184,82876.87610352268,82871.72639178505,5.149711737627513,0.0,8575.796259387458,8575.796259387458,0.9129861723659246,3512.2404808868723,277.85419524268184,4.7041952426818625,1.0,0.002,0.15069197617715935,0.00510343716371122,0.00023351229981924572,0.0017664876981474547,0.11675614990962285,0.11675614990962285,0.0,-2.033299743853245e-12,1.0,1.0006437718822274,0.3141278827268934,0.09257180349589522,0.0,5.954828113079689e-05,76.16806933323096,0.0,1601927.2710020863,268.19099793606034,0.00024663318788498145,1.0,1279097.6983185955,2619.3150335247838,,,,,,,,,,,,,,,,,,4.0,1450.0
515.0,-27.857404576610318,5.037272091456766,35.015595146250085,30.55243195211517,6.953962612425218,-24.37626785769779,-38.02954311305655,3.4728259051065695,-4.958752715746698,-4.958993954173563,40.032254354611915,37060.93305120349,20592.308053998477,20592.308053998477,57653.24110520196,82891.59176055893,82876.22069650258,20592.308053998477,103468.52875050106,103468.52875050106,103468.52875050106,129577.75130570923,124835.02565549419,4742.725650215034,0.0,95119.37477373709,49288.716105105974,50922.95407625679,26109.22255520817,77032.17663146496,19927.124091014928,1450.0,0.0,0.8870104549129618,2.889054368307923,0.0014957518510113484,1.0,1.0,-4.64833387392315,355223.1947798906,1555924.4126097518,4.3801318029749154,1555924.4126097518,4.3801318029749154,0.7632216565958201,0.09257331918539861,3.4946750414133847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4946750414133847,1.2755613221844802,1.2758575767765148,2.739715434008716,5805.1282478241765,14561.403508771931,6500.46067503423,0.00045233652763546566,27218.374711963792,2775.501798469793,19430.311968505688,1981.3404137504335,0.7138674580729145,0.7138674580729145,31768.143728193314,32395.05729023726,0.9758686316665106,0.8,4204.918140923097,4287.898129693729,0.9758686316665106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64479019827204,5.037272091456766,-0.8169732685996589,5.854245360056425,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7975787496114078,0.0002911840386171029,197.1850313424674,0.0,0.0,0.0,0.0002367983286503412,9.837075922074349e-05,0.00013387144220628535,0.00046783718783631977,0.09257330615633032,0.09257330615633032,0.09257330615633032,0.09263193887659209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485048.5202452788,596.5211890618873,0.0,0.09257330615633032,0.09257331918539861,0.09257331918539861,0.375,0.375,0.5,10.516009817493815,0.3106600802503863,0.3106600802503863,-2.717115421546623e-11,0.0002412384268382084,0.3106600802503863,-2.717115421546623e-11,26109.22255520817,19927.124091014928,0.7632216565958201,0.7277844289179489,3.96349985510828,0.7484306380309734,0.48110977349775924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.69215355819045,262.69215355819045,-10.457846441809522,247.02218965398873,278.3621174624094,110140.53564992824,109932.30302612759,208.23262380065017,0.0,nan,278.3621174624094,5.212117462409424,272.0941319006793,-1.0558680993206622,265.82614633907133,-7.323853660928648,259.5581607773339,-13.591839222666067,253.29017521566007,-19.859824784339907,247.02218965398873,-26.127810346011245,1.0,1.0,25762.5980482374,25762.5980482374,277.85497405413616,4.704974054136187,277.85497405413616,277.85497405413616,82881.48919216446,82876.22069650258,5.2684956618759315,0.0,8575.796259387458,8575.796259387458,0.9129917414377919,3512.148416620452,277.85497405413616,4.704974054136187,1.0,0.002,0.15039751074571206,0.005104802996803222,0.00023305611921331702,0.001766943889011116,0.1165280596066585,0.1165280596066585,0.0,8.22443285350416e-12,1.0,1.0006366718236668,0.3106600802775574,0.09257331918539861,0.0,5.889300433054963e-05,75.32985462207706,0.0,1601927.5498154636,268.1912472842533,0.0002412384540093626,1.0,1279096.8210633658,2619.36393547678,,,,,,,,,,,,,,,,,,4.0,1450.0
520.0,-27.84480547115986,5.037597705495573,35.015796803693036,30.55528871426361,6.954899903095152,-24.364834933827378,-38.01894922563804,3.474929265206777,-4.958369347744451,-4.958609292511019,40.03267674595278,37065.82689078979,20592.18641589358,20592.18641589358,57658.013306683366,82896.10807683112,82881.59853862817,20592.18641589358,103473.78495452175,103473.78495452175,103473.78495452175,129583.29768156685,124836.57981363004,4746.717867936805,0.0,95119.46695011941,49289.185410876504,50922.53504360323,26109.51272704511,77032.04777064834,19927.378165164566,1450.0,0.0,0.8870108819297468,2.88909530743033,0.0014957518510113484,1.0,1.0,-4.648787493053362,355228.5188726988,1555942.637299644,4.3801174585794955,1555942.637299644,4.3801174585794955,0.7632229055168509,0.09257483762911257,3.49458120430915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.49458120430915,1.2755516232582207,1.275847875597638,2.7396627001130103,5805.01651102707,14561.403508771931,6500.509509446349,0.000452361324272513,27219.13196145738,2775.579016428381,19430.457937831507,1981.355298479247,0.7138529606802035,0.7138529606802035,31767.46130969463,32395.05729023726,0.9758424281753638,0.8,4204.827814149541,4287.898129693729,0.9758424281753638,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644750947708915,5.037597705495573,-0.816613073720796,5.854210779216369,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7965516931573831,0.00029155948499269877,197.17490373384538,0.0,0.0,0.0,0.0002367983286503412,9.848679342571234e-05,0.00013375540800131648,0.0004674191347761023,0.09257481717257976,0.09257481717257976,0.09257481717257976,0.09263329610503387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485008.32342109404,596.5342532115236,0.0,0.09257481717257976,0.09257483762911257,0.09257483762911257,0.375,0.375,0.5,10.524781615573852,0.30982179945766575,0.30982179945766575,3.325340003357269e-11,0.00023994476657662744,0.30982179945766575,3.325340003357269e-11,26109.51272704511,19927.378165164566,0.7632229055168509,0.7278865213417122,3.963624123307673,0.7484938408797294,0.48117410822503215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.6989396938917,262.6989396938917,-10.451060306108275,247.03428972955655,278.3635896582646,110100.41488848561,109892.79204782363,207.62284066195508,0.0,nan,278.3635896582646,5.2135896582645955,272.09772967242355,-1.052270327576423,265.83186968679155,-7.318130313208428,259.56600970102426,-13.58399029897572,253.3001497152896,-19.849850284710385,247.03428972955655,-26.11571027044343,1.0,1.0,25762.5980482374,25762.5980482374,277.85598581116835,4.705985811168375,277.85598581116835,277.85598581116835,82885.69755883951,82881.59853862817,4.099020211346215,0.0,8575.796259387458,8575.796259387458,0.9129974460653305,3512.054110330696,277.85598581116835,4.705985811168375,1.0,0.002,0.15010383330202934,0.005106189334888836,0.0002326012218276636,0.001767398713575927,0.1163006109138318,0.1163006109138318,0.0,-6.459640938469291e-11,1.0,1.0006349571437487,0.30982179942441235,0.09257483762911257,0.0,5.873547961353755e-05,75.12828745291563,0.0,1601927.9887984216,268.1916306522555,0.0002399447333232274,1.0,1279095.4964058863,2619.380308083852,,,,,,,,,,,,,,,,,,6.0,1450.0
525.0,-27.832365413777964,5.037915896951579,35.015994243716555,30.557998723257356,6.955733605469625,-24.353555511845,-38.00849102027712,3.4769237089807206,-4.958142882732943,-4.958376983935674,40.03304814051186,37070.70236157237,20592.363334627735,20592.363334627735,57663.0656962001,82900.58531288082,82885.883352628,20592.363334627735,103478.24668725574,103478.24668725574,103478.24668725574,129587.97758258527,124837.31769862454,4750.659883960736,0.0,95119.55561757158,49289.672685384845,50922.09214687414,26109.730895329525,77031.82304220367,19927.57303913671,1450.0,0.0,0.8870107193020069,2.8891201032977367,0.0014957518510113484,1.0,1.0,-4.652365298608345,355231.7342793321,1555958.6617921982,4.380122921587544,1555958.6617921982,4.380122921587544,0.7632239918145357,0.09257632733796846,3.4944921252574828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4944921252574828,1.2755424266986117,1.2758386769020886,2.739612616651261,5804.910390181474,14561.403508771931,6500.555884828552,0.0004523848733046923,27219.851185259984,2775.652356845608,19430.596556952354,1981.3694336957428,0.7138391912838361,0.7138391912838361,31766.813490141933,32395.05729023726,0.9758175533440188,0.8,4204.742066986834,4287.898129693729,0.9758175533440188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644808036397933,5.037915896951579,-0.8163451789909191,5.854261075942498,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7955390024713416,0.0002919306290522131,197.16490499437091,0.0,0.0,0.0,0.0002367983286503412,9.860146552818576e-05,0.00013364073589884308,0.00046700649921212217,0.09257631749165202,0.09257631749165202,0.09257631749165202,0.09263407415306778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484968.40235175926,596.5472250011608,0.0,0.09257631749165202,0.09257632733796846,0.09257632733796846,0.375,0.375,0.5,10.533445131530309,0.30601168532734846,0.30601168532734846,-9.265477274311706e-12,0.00023410120275002555,0.30601168532734846,-9.265477274311706e-12,26109.730895329525,19927.57303913671,0.7632239918145357,0.727988595885842,3.963769257615031,0.7485616128363994,0.48123880362097005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.7056472738811,262.7056472738811,-10.444352726118893,247.0462633125202,278.3650312352643,110059.72429815623,109854.50488031142,205.21941784481695,0.0,nan,278.3650312352643,5.215031235264348,272.10127765066613,-1.0487223493338433,265.83752406619044,-7.312475933809537,259.5737704815897,-13.576229518410287,253.3100168970554,-19.839983102944586,247.0462633125202,-26.103736687479767,1.0,1.0,25762.5980482374,25762.5980482374,277.8567177601118,4.706717760111815,277.8567177601118,277.8567177601118,82890.41888093205,82885.883352628,4.535528304040781,0.0,8575.796259387458,8575.796259387458,0.913002861374547,3511.9645858837703,277.8567177601118,4.706717760111815,1.0,0.002,0.1498137564261261,0.005107531556899881,0.00023215182986016216,0.0017678481728267109,0.11607591493008108,0.11607591493008108,0.0,2.68687285961966e-12,1.0,1.000627155751191,0.30601168533661394,0.09257632733796846,0.0,5.8015309969468325e-05,74.20707529223044,0.0,1601928.2406316504,268.19185711726703,0.00023410121201550282,1.0,1279094.6964048515,2619.433376005282,,,,,,,,,,,,,,,,,,4.0,1450.0
530.0,-27.82001091533121,5.0382366585273735,35.01619329433467,30.56078654425221,6.956636427679863,-24.342346181136502,-37.998103502299614,3.4789715938801824,-4.957794878366599,-4.958026758064388,40.03345564406353,37075.50165419536,20592.302638179026,20592.302638179026,57667.804292374385,82905.02518802304,82890.97271462412,20592.302638179026,103483.27535280315,103483.27535280315,103483.27535280315,129593.27890702362,124838.69317878864,4754.585728234977,0.0,95119.65225562785,49290.12837195694,50921.69320407879,26110.003554220475,77031.69675829927,19927.812538765455,1450.0,0.0,0.8870110251953455,2.889157392805557,0.0014957518510113484,1.0,1.0,-4.653476689490049,355236.5818357058,1555976.2444159992,4.380112645987643,1555976.2444159992,4.380112645987643,0.7632251944119051,0.09257783350639787,3.494400201155145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.494400201155145,1.2755329838551552,1.2758292318654911,2.739560830950614,5804.800662495917,14561.403508771931,6500.603831721871,0.0004524092213778725,27220.59488898384,2775.7281935200954,19430.73987342509,1981.3840479088262,0.713824953226452,0.713824953226452,31766.144976746302,32395.05729023726,0.9757918840480464,0.8,4204.65358073064,4287.898129693729,0.9757918840480464,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644788450678527,5.0382366585273735,-0.8160071618504592,5.854243820377833,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7945346519724501,0.00029229965093464753,197.15497602677263,0.0,0.0,0.0,0.0002367983286503412,9.871548464713448e-05,0.00013352671677989436,0.00046659578597524896,0.09257780590697648,0.09257780590697648,0.09257780590697648,0.09263530171542461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484928.84485946473,596.5600801891962,0.0,0.09257780590697648,0.09257783350639787,0.09257783350639787,0.375,0.375,0.5,10.542069499716058,0.304550068574315,0.304550068574315,1.9383605831535533e-11,0.00023187969776472528,0.304550068574315,1.9383605831535533e-11,26110.003554220475,19927.812538765455,0.7632251944119051,0.7280885477552353,3.9638955855091234,0.7486243548979252,0.48130189538114915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.7123133172189,262.7123133172189,-10.437686682781077,247.0581360174358,278.3664906169923,110020.00127792727,109816.05268096617,203.94859696108412,0.0,nan,278.3664906169923,5.216490616992303,272.10481969710884,-1.04518030289114,265.843148777181,-7.3068512228189775,259.58147785725066,-13.568522142749316,253.31980693734482,-19.830193062655155,247.0581360174358,-26.091863982564178,1.0,1.0,25762.5980482374,25762.5980482374,277.85766144247884,4.707661442478866,277.85766144247884,277.85766144247884,82894.6587348306,82890.97271462412,3.6860202064854093,0.0,8575.796259387458,8575.796259387458,0.9130084495766275,3511.872202160921,277.85766144247884,4.707661442478866,1.0,0.002,0.1495250577611375,0.005108889309642132,0.00023170462977040602,0.00176829532199498,0.115852314885203,0.115852314885203,0.0,-4.8234614219433425e-11,1.0,1.000624164290698,0.3045500685549314,0.09257783350639787,0.0,5.7739732614570894e-05,73.85451612067561,0.0,1601928.6375748133,268.1922051216334,0.00023187967838111945,1.0,1279093.490329709,2619.4574136644706,,,,,,,,,,,,,,,,,,6.0,1450.0
535.0,-27.80781580992205,5.038546167547794,35.01638584791333,30.563351965416246,6.957357316579575,-24.331298497262758,-37.98786416938526,3.480840005270539,-4.9576230460199895,-4.957847888473162,40.033805102628676,37080.340975570645,20592.571755403165,20592.571755403165,57672.91273097381,82909.4674781456,82894.83779949397,20592.571755403165,103487.40955489714,103487.40955489714,103487.40955489714,129597.6045278639,124839.15640788112,4758.448119982791,0.0,95119.76419174063,49290.63769390799,50921.25166425848,26110.194972966776,77031.44663722525,19927.98520768766,1450.0,0.0,0.8870106703869304,2.889176520829316,0.0014957518510113484,1.0,1.0,-4.657971555602501,355239.0576302707,1555991.322684343,4.380124564748179,1555991.322684343,4.380124564748179,0.7632262121489374,0.09257928317343941,3.494314375736813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.494314375736813,1.2755243686900648,1.2758206146994917,2.739512048151143,5804.697297597613,14561.403508771931,6500.648993947435,0.00045243215632726494,27221.29549997448,2775.7996359587096,19430.87486633956,1981.3978133551784,0.713811540172942,0.713811540172942,31765.520812547427,32395.05729023726,0.9757679177757728,0.8,4204.570964655077,4287.898129693729,0.9757679177757728,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644875290263893,5.038546167547794,-0.8157741609250326,5.854320328472826,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7935446013191334,0.0002926643329700253,197.14517613963739,0.0,0.0,0.0,0.0002367983286503412,9.882799640521362e-05,0.00013341420502181522,0.00046619117453522744,0.09257927967974068,0.09257927967974068,0.09257927967974068,0.09263587796410956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484889.65593243734,596.572812579024,0.0,0.09257927967974068,0.09257928317343941,0.09257928317343941,0.375,0.375,0.5,10.550559232914258,0.2998763328706673,0.2998763328706673,6.707523425575346e-12,0.00022484245317855311,0.2998763328706673,6.707523425575346e-12,26110.194972966776,19927.98520768766,0.7632262121489374,0.7281898964317339,3.9640469686538053,0.7486931019558903,0.4813662808410983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.71886986253935,262.71886986253935,-10.431130137460627,247.06987645373874,278.36786327133177,109979.36105203051,109778.76256169258,200.5984903379134,0.0,nan,278.36786327133177,5.217863271331794,272.10826590783853,-1.0417340921614482,265.84866854430715,-7.301331455692832,259.589071180768,-13.560928819232004,253.32947381725168,-19.820526182748296,247.06987645373874,-26.080123546261234,1.0,1.0,25762.5980482374,25762.5980482374,277.85829100897945,4.708291008979472,277.85829100897945,277.85829100897945,82899.30341011213,82894.83779949397,4.465610618164646,0.0,8575.796259387458,8575.796259387458,0.9130136669720466,3511.785947615497,277.85829100897945,4.708291008979472,1.0,0.002,0.14924077770574737,0.005110195589493076,0.00023126419399417688,0.001768735803802921,0.11563209699708844,0.11563209699708844,0.0,-2.2029023570568906e-12,1.0,1.0006145937177642,0.29987633286395976,0.09257928317343941,0.0,5.685593616017013e-05,72.72402280722712,0.0,1601928.8248181078,268.19237695398,0.0002248424464710297,1.0,1279092.874354485,2619.521029198237,,,,,,,,,,,,,,,,,,4.0,1450.0
540.0,-27.79573528676365,5.038850194631604,35.01657561499269,30.56592255542057,6.958120478468882,-24.320349710231543,-37.97771483715621,3.482734902630379,-4.957387913959167,-4.957607738474536,40.03416966895373,37085.119015415476,20592.703342198645,20592.703342198645,57677.82235761412,82913.81637627473,82899.11106626627,20592.703342198645,103491.81440846491,103491.81440846491,103491.81440846491,129602.22776869654,124839.95996001801,4762.267808678527,0.0,95119.84388672425,49291.14652830122,50920.774842692255,26110.413360231625,77031.18820292388,19928.179765759192,1450.0,0.0,0.887010572289431,2.889202139832919,0.0014957518510113484,1.0,1.0,-4.6611088416999,355242.381648982,1556007.052931415,4.380127860050546,1556007.052931415,4.380127860050546,0.7632272798909994,0.09258073228201445,3.4942301267383553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4942301267383553,1.2755156315181624,1.2758118754983436,2.739464762638309,5804.597105270023,14561.403508771931,6500.692765968765,0.0004524543861784478,27221.974637232226,2775.868888685966,19431.00570384054,1981.4111550672799,0.7137985382318383,0.7137985382318383,31764.908109858734,32395.05729023726,0.9757443917100099,0.8,4204.489865656258,4287.898129693729,0.9757443917100099,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644917751101528,5.038850194631604,-0.8155075430225951,5.854357737654199,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7925651656960065,0.0002930260014936195,197.1354692903649,0.0,0.0,0.0,0.0002367983286503412,9.893963611900592e-05,0.0001333025653080229,0.00046578983967080075,0.09258073239655484,0.09258073239655484,0.09258073239655484,0.09263668914308985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484851.00387886725,596.585371139233,0.0,0.09258073239655484,0.09258073228201445,0.09258073228201445,0.375,0.375,0.5,10.558952750966746,0.29649889677460806,0.29649889677460806,-1.1198153515579179e-11,0.00021982451534086067,0.29649889677460806,-1.1198153515579179e-11,26110.413360231625,19928.179765759192,0.7632272798909994,0.7282905480126965,3.9641854110254178,0.7487593493387765,0.4814299231334956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.72535551164043,262.72535551164043,-10.424644488359547,247.08149805781505,278.36921296545677,109939.85842119606,109741.4290106716,198.4294105244717,0.0,nan,278.36921296545677,5.219212965456791,272.11166998393696,-1.0383300160630142,265.85412700240096,-7.2958729975990195,259.5965840208852,-13.553415979114789,253.33904103934793,-19.810958960652044,247.08149805781505,-26.068501942184923,1.0,1.0,25762.5980482374,25762.5980482374,277.8590294528558,4.709029452855816,277.8590294528558,277.8590294528558,82903.64400810178,82899.11106626627,4.532941835510428,0.0,8575.796259387458,8575.796259387458,0.913018788480558,3511.701277372047,277.8590294528558,4.709029452855816,1.0,0.002,0.14895968981831587,0.005111498914411274,0.00023082873381009223,0.0017691712649506746,0.11541436690504611,0.11541436690504611,0.0,-1.2392331084909447e-12,1.0,1.0006076780117878,0.2964988967858062,0.09258073228201445,0.0,5.621751773223236e-05,71.90737985284504,0.0,1601929.0878324474,268.1926120860408,0.0002198245265390142,1.0,1279092.0473462471,2619.5685693327196,,,,,,,,,,,,,,,,,,4.0,1450.0
545.0,-27.783777220663218,5.0391483493595866,35.01676238692119,30.568482528347545,6.95887547039268,-24.309511951580053,-37.967672339268006,3.4846102033477546,-4.957163332695984,-4.957377990376751,40.034527126872476,37089.84662992334,20592.844259856854,20592.844259856854,57682.69088978019,82918.14334058725,82903.28299914971,20592.844259856854,103496.12725900656,103496.12725900656,103496.12725900656,129606.7527522769,124840.71025077305,4766.042501503851,0.0,95119.9400442172,49291.6433407117,50920.32967056167,26110.625493270334,77030.955163832,19928.36899113062,1450.0,0.0,0.887010447048057,2.889226654499403,0.0014957518510113484,1.0,1.0,-4.6643969333071595,355245.5617135919,1556022.4765828606,4.380132067173765,1556022.4765828606,4.380132067173765,0.7632283261949007,0.09258216727850758,3.494145326082681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.494145326082681,1.2755069848221576,1.2758032267941066,2.739416849661443,5804.495583421444,14561.403508771931,6500.737114771706,0.00045247690985057357,27222.662816619897,2775.9390634538704,19431.13826538035,1981.424672582416,0.7137853631834028,0.7137853631834028,31764.291392247185,32395.05729023726,0.9757207115970276,0.8,4204.408235231301,4287.898129693729,0.9757207115970276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644963222851056,5.0391483493595866,-0.8152494501732788,5.854397799532865,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7915969432755241,0.00029338440907318456,197.1258617781906,0.0,0.0,0.0,0.0002367983286503412,9.905021534853835e-05,0.00013319198607849046,0.00046539215562782694,0.09258216760039288,0.09258216760039288,0.09258216760039288,0.09263746207860668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484812.7961330068,596.5977848344478,0.0,0.09258216760039288,0.09258216727850758,0.09258216727850758,0.375,0.375,0.5,10.567246988779393,0.2929810570695963,0.2929810570695963,-1.375610736431554e-11,0.00021465768077177927,0.2929810570695963,-1.375610736431554e-11,26110.625493270334,19928.36899113062,0.7632283261949007,0.7283897584694139,3.9643243179724927,0.7488248168168073,0.48149275250500817,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.7317732027955,262.7317732027955,-10.418226797204454,247.09300192944644,278.3705444761529,109900.7463269907,109704.3960997551,196.35022723558455,0.0,nan,278.3705444761529,5.220544476152895,272.1150359667926,-1.034964033207359,265.8595274574578,-7.290472542542204,259.6040189481329,-13.545981051867102,253.34851043879033,-19.80148956120965,247.09300192944644,-26.056998070553533,1.0,1.0,25762.5980482374,25762.5980482374,277.85974567856533,4.709745678565355,277.85974567856533,277.85974567856533,82908.01151224326,82903.28299914971,4.728513093548827,0.0,8575.796259387458,8575.796259387458,0.9130239434692646,3511.616052713094,277.85974567856533,4.709745678565355,1.0,0.002,0.1486819272848098,0.005112785428731804,0.0002303984212140663,0.001769601577705621,0.11519921060703314,0.11519921060703314,0.0,-1.0803129224523644e-12,1.0,1.0006004745610826,0.2929810570833524,0.09258216727850758,0.0,5.555245907263324e-05,71.05666465788502,0.0,1601929.338492868,268.192836667304,0.00021465769452788663,1.0,1279091.2561580844,2619.6178046227133,,,,,,,,,,,,,,,,,,4.0,1450.0
550.0,-27.77192940434522,5.039442817220074,35.01694744500474,30.571015714108967,6.959631374704748,-24.298773326428137,-37.9577198420651,3.4864753006072076,-4.9569161465694265,-4.957126472858661,40.03488804120296,37094.5287297009,20592.93273756219,20592.93273756219,57687.461467263085,82922.41102491374,82907.58239478947,20592.93273756219,103500.51513235166,103500.51513235166,103500.51513235166,129611.36163456363,124841.58275776535,4769.778876798267,0.0,95120.02177483238,49292.13949303354,50919.86920199871,26110.84650221197,77030.71570421068,19928.56531296167,1450.0,0.0,0.8870104199092272,2.8892534735355726,0.0014957518510113484,1.0,1.0,-4.6671271050404926,355249.0431254948,1556038.0494898928,4.380132978824686,1556038.0494898928,4.380132978824686,0.7632293848180459,0.09258358596460836,3.49406213634986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.49406213634986,1.275498385288856,1.2757946252635264,2.7393700977195485,5804.396521666649,14561.403508771931,6500.780384969037,0.00045249888659779417,27223.33434922865,2776.0075407227396,19431.267602895816,1981.4378613385627,0.7137725068364517,0.7137725068364517,31763.686387255373,32395.05729023726,0.9756974813253214,0.8,4204.328155120635,4287.898129693729,0.9756974813253214,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64499177311301,5.039442817220074,-0.8149801358892912,5.854422953109365,3.5,3.5,1.0,0.6,0.00023224220142702883,0.790638906547279,0.00029373991022176076,197.11634376789655,0.0,0.0,0.0,0.0002367983286503412,9.915991620245096e-05,0.00013308228522457787,0.00046499777382210994,0.09258358627250347,0.09258358627250347,0.09258358627250347,0.09263831914475985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484775.01149977674,596.6100610683503,0.0,0.09258358627250347,0.09258358596460836,0.09258358596460836,0.375,0.375,0.5,10.575456941859969,0.2899993678181545,0.2899993678181545,-4.1666226024972275e-11,0.00021032628922057484,0.2899993678181545,-4.1666226024972275e-11,26110.84650221197,19928.56531296167,0.7632293848180459,0.7284882956503129,3.9644575963367052,0.7488890754796629,0.48155503152975665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.73812993037535,262.73812993037535,-10.411870069624626,247.10439493215594,278.37186492857757,109862.14486845447,109667.65983257764,194.48503587683496,0.0,nan,278.37186492857757,5.221864928577588,272.11837092934087,-1.0316290706591076,265.8648769300005,-7.285123069999486,259.6113829307338,-13.538617069266195,253.35788893144388,-19.792111068556096,247.10439493215594,-26.045605067844036,1.0,1.0,25762.5980482374,25762.5980482374,277.86049853677645,4.71049853677647,277.86049853677645,277.86049853677645,82912.20477047726,82907.58239478947,4.622375687788008,0.0,8575.796259387458,8575.796259387458,0.913029000477044,3511.532447031609,277.86049853677645,4.71049853677647,1.0,0.002,0.14840698268066244,0.005114063397125367,0.00022997248526754013,0.0017700275064249005,0.11498624263377007,0.11498624263377007,0.0,-8.307559501430362e-12,1.0,1.0005943691341022,0.2899993678598207,0.09258358596460836,0.0,5.498887042115875e-05,70.33573571271609,0.0,1601929.6163794892,268.19308385343055,0.00021032633088680086,1.0,1279090.3900010306,2619.660341019415,,,,,,,,,,,,,,,,,,4.0,1450.0
555.0,-27.76019834617257,5.0397340938193365,35.017130992166756,30.573594581242673,6.9604189365651115,-24.288136617891386,-37.94786153649909,3.488357212558616,-4.956666141799417,-4.9568723683820926,40.03524701701063,37099.110971467126,20593.009312134942,20593.009312134942,57692.12028360207,82926.66153041911,82911.87476198384,20593.009312134942,103504.88407411877,103504.88407411877,103504.88407411877,129615.95177365208,124842.47310582566,4773.4786678264245,0.0,95120.12892650337,49292.57838256354,50919.500604377594,26111.06769953331,77030.5683039109,19928.76164251762,1450.0,0.0,0.8870104129234987,2.889280564736311,0.0014957518510113484,1.0,1.0,-4.669723510209337,355252.5603735959,1556053.538869802,4.380133213490149,1556053.538869802,4.380133213490149,0.7632304382127512,0.09258499031428924,3.4939761636923845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4939761636923845,1.2754897083444166,1.2757859463038295,2.7393213295523644,5804.293187772406,14561.403508771931,6500.825517093313,0.00045252180992788274,27224.03487320353,2776.0789742882157,19431.402505835515,1981.4516176100417,0.7137590954587609,0.7137590954587609,31763.06114016069,32395.05729023726,0.9756734739373334,0.8,4204.245395710029,4287.898129693729,0.9756734739373334,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645016482435012,5.0397340938193365,-0.8147106288913788,5.854444722710715,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7896915440534755,0.00029409229866503685,197.1069204614676,0.0,0.0,0.0,0.0002367983286503412,9.926868947729888e-05,0.00013297351194972994,0.00046460628115482084,0.09258499077078558,0.09258499077078558,0.09258499077078558,0.09263918704207594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484737.60566110787,596.6222139675821,0.0,0.09258499077078558,0.09258499031428924,0.09258499031428924,0.375,0.375,0.5,10.58358639931108,0.28714885817277036,0.28714885817277036,2.4101609596982598e-11,0.00020622658269076055,0.28714885817277036,2.4101609596982598e-11,26111.06769953331,19928.76164251762,0.7632304382127512,0.7285835589730368,3.964589730063175,0.7489509885995869,0.48161543901765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.74443538555414,262.74443538555414,-10.405564614445836,247.11567787204518,278.3731928990507,109824.07497290592,109631.15862389373,192.9163490121775,0.0,nan,278.3731928990507,5.22319289905073,272.1216898936942,-1.028310106305753,265.8701868882578,-7.279813111742158,259.6186838828378,-13.531316117162191,253.36718087743895,-19.782819122561023,247.11567787204518,-26.034322127954795,1.0,1.0,25762.5980482374,25762.5980482374,277.8612531623783,4.711253162378341,277.8612531623783,277.8612531623783,82916.48790538672,82911.87476198384,4.613143402879359,0.0,8575.796259387458,8575.796259387458,0.9130342265996587,3511.4460445108466,277.8612531623783,4.711253162378341,1.0,0.002,0.1481347320458588,0.005115329821735494,0.00022955072470358414,0.001770449263104149,0.11477536235179207,0.11477536235179207,0.0,-1.2192266727467649e-11,1.0,1.000588532272376,0.28714885814866875,0.09258499031428924,0.0,5.4450077179641396e-05,69.6465228078057,0.0,1601929.8978478806,268.19333385820056,0.00020622655858915095,1.0,1279089.51493362,2619.701202673734,,,,,,,,,,,,,,,,,,4.0,1450.0
