time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
560.0,-27.748555912658187,5.040040679817815,35.01730934764219,30.57633968945595,6.961360710758642,-24.277564247277297,-37.938061729632295,3.490371133143502,-4.95621499834175,-4.9563698255526445,40.03567154805565,37103.54246316125,20592.605641063143,20592.605641063143,57696.14810422439,82930.8419745715,82915.85628312407,20592.605641063143,103508.46192418721,103508.46192418721,103508.46192418721,129619.86175137668,124842.01934519486,4777.842406181821,0.0,95120.2277198965,49292.935540280785,50919.21353290635,26111.39982718947,77030.61336009583,19929.048249717453,1450.0,0.0,0.8870114310877384,2.889334753455119,0.0014957518510113484,1.0,1.0,-4.731903321247842,355259.5165186831,1556071.857028862,4.380099011216855,1556071.857028862,4.380099011216855,0.7632317065194485,0.09259864633982756,3.493885472793914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.493885472793914,1.2754804228776249,1.2757766586804482,2.7392701684211835,5804.184783474601,14561.403508771931,6500.872859219809,0.00045254585676106,27224.769804441483,2776.153916418092,19431.544014619747,1981.4660474901978,0.71374502536472,0.71374502536472,31762.40157572289,32395.05729023726,0.9756481490067043,0.8,4204.158093962299,4287.898129693729,0.9756481490067043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644886224594357,5.040040679817815,-0.8142892821048981,5.854329961922713,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7887525498983806,0.0002944424096720193,197.0975692360694,0.0,0.0,0.0,0.0002367983286503412,9.937692653692741e-05,0.00013286527489010143,0.0004642160537772954,0.09258637242699164,0.09258637242699164,0.09258637242699164,0.09264103083728391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484700.18153440923,596.6343756490298,0.0,0.09258637242699164,0.09259864633982756,0.09259864633982756,0.375,0.375,0.5,10.591785539678122,0.2244665043048144,0.2244665043048144,-3.1946001399774104e-11,0.00015482721090620544,0.2244665043048144,-3.1946001399774104e-11,26111.39982718947,19929.048249717453,0.7632317065194485,0.7286746964224657,3.964683942675374,0.7490028390986788,0.48167268628269805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.75073381399596,262.75073381399596,-10.399266186004013,247.1268684228108,278.37459920524424,109787.30291128675,109594.60156418462,192.70134710215717,0.0,nan,278.37459920524424,5.22459920524426,272.1250530487614,-1.0249469512385758,265.87550689217676,-7.2744931078232185,259.6259607357141,-13.524039264285875,253.3764145792685,-19.77358542073148,247.1268684228108,-26.02313157718919,1.0,1.0,25762.5980482374,25762.5980482374,277.8622199794302,4.712219979430245,277.8622199794302,277.8622199794302,82920.53754278984,82915.85628312407,4.681259665769176,0.0,8575.796259387458,8575.796259387458,0.9130397394739878,3511.3549001578835,277.8622199794302,4.712219979430245,1.0,0.002,0.14792193972258832,0.005116308779154439,0.00022922121883729016,0.0017707553197721052,0.11461060941864508,0.11461060941864508,0.0,-2.3461390604578858e-08,1.0,1.0004601344105815,0.2244665043367604,0.09259864633982756,0.0,4.257840207297913e-05,54.46151396691541,0.0,1601930.3409317152,268.1937850016582,0.00015482724285220684,1.0,1279087.7843083143,2620.1944888178723,,,,,,,,,,,,,,,,,,7.0,1450.0
565.0,-27.73705230277311,5.0403274825755,35.01749281513199,30.57871756553652,6.962026163402982,-24.267144456153265,-37.92840500883756,3.492118316912123,-4.956131855633998,-4.956331124317576,40.035970263081374,37108.13430583446,20593.116730199734,20593.116730199734,57701.25103603419,82934.99579890734,82920.64969097279,20593.116730199734,103513.76642117252,103513.76642117252,103513.76642117252,129625.29000441544,124844.44338794585,4780.846616469591,0.0,95120.30947083859,49293.44797821875,50918.73499179982,26111.523583242913,77030.25857504274,19929.165090640796,1450.0,0.0,0.8870105476429503,2.8893382448102995,0.0014957518510113484,1.0,1.0,-4.674085418932634,355260.0522221001,1556084.746430587,4.3801286879780115,1556084.746430587,4.3801286879780115,0.7632325638566089,0.09258778173128837,3.4938071226147205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4938071226147205,1.2754723673483166,1.2757686012802087,2.7392260405282483,5804.091281764673,14561.403508771931,6500.9136893755185,0.000452566596749698,27225.40373083096,2776.2185589198107,19431.66605868752,1981.4784925216582,0.7137328889886194,0.7137328889886194,31761.831758433775,32395.05729023726,0.9756262701535193,0.8,4204.082671391923,4287.898129693729,0.9756262701535193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645051144431237,5.0403274825755,-0.8141477783199464,5.8544752608954465,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7878259358290725,0.00029478872281937205,197.08833038552362,0.0,0.0,0.0,0.0002367983286503412,9.948368987626093e-05,0.0001327585115507679,0.00046383263324380154,0.09258778178322301,0.09258778178322301,0.09258778178322301,0.09264105051232038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484663.15573456156,596.6464016381337,0.0,0.09258778178322301,0.09258778173128837,0.09258778173128837,0.375,0.375,0.5,10.599775858043934,0.28224570538492344,0.28224570538492344,3.637978807091713e-12,0.00019926868355923943,0.28224570538492344,3.637978807091713e-12,26111.523583242913,19929.165090640796,0.7632325638566089,0.7287717244313024,3.964843805420313,0.7490725346562577,0.48173451566028147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.7569196646736,262.7569196646736,-10.393080335326374,247.13793852686956,278.3759008025404,109748.8707541917,109559.61372117556,189.25703301615135,0.0,nan,278.3759008025404,5.225900802540423,272.12830834732483,-1.0216916526751447,265.88071589221323,-7.269284107786746,259.6331234371022,-13.516876562897778,253.38553098199114,-19.76446901800884,247.13793852686956,-26.012061473130416,1.0,1.0,25762.5980482374,25762.5980482374,277.8628176267624,4.712817626762444,277.8628176267624,277.8628176267624,82924.81790758051,82920.64969097279,4.16821660772257,0.0,8575.796259387458,8575.796259387458,0.9130445021357024,3511.276158227794,277.8628176267624,4.712817626762444,1.0,0.002,0.1476543223015528,0.005117582024673355,0.00022880653473707378,0.0017711934662500062,0.11440326736853688,0.11440326736853688,0.0,9.87079775555122e-13,1.0,1.0005784925417356,0.28224570538128546,0.09258778173128837,0.0,5.3523483596572966e-05,68.46122690854212,0.0,1601930.5020296343,268.193868144366,0.00019926867992126063,1.0,1279087.6510310997,2619.7729664813733,,,,,,,,,,,,,,,,,,4.0,1450.0
570.0,-27.72566296878044,5.040608282496946,35.017672431055274,30.581128096114867,6.9627302626797265,-24.25682364563477,-37.91884206058455,3.4938909481735654,-4.955925900855448,-4.9561202121684715,40.03630876452199,37112.65287582716,20593.26069901076,20593.26069901076,57705.91357483792,82939.10551146138,82924.56178265576,20593.26069901076,103517.82248166652,103517.82248166652,103517.82248166652,129629.54462876229,124845.1064728593,4784.438155902993,0.0,95120.39027531419,49293.93767001877,50918.28067255046,26111.722147095774,77030.00281964624,19929.34249596197,1450.0,0.0,0.8870103952506173,2.8893607534837336,0.0014957518510113484,1.0,1.0,-4.677419472121812,355262.9716813069,1556099.3526933435,4.38013380715979,1556099.3526933435,4.38013380715979,0.7632335540219652,0.09258914779687089,3.4937278100162974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4937278100162974,1.2754641945953102,1.2757604266290454,2.739181409263171,5803.99671346958,14561.403508771931,6500.954981762905,0.00045258757231282095,27226.044914721184,2776.2839414806467,19431.7894843967,1981.4910784413335,0.713720613672017,0.713720613672017,31761.254939156075,32395.05729023726,0.9756041225500999,0.8,4204.006322019244,4287.898129693729,0.9756041225500999,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645097600736273,5.040608282496946,-0.8139079076980105,5.854516190194956,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7869096840993544,0.00029513196510326105,197.07918416617156,0.0,0.0,0.0,0.0002367983286503412,9.958952089229707e-05,0.00013265268053473176,0.0004634523590573999,0.09258914868400775,0.09258914868400775,0.09258914868400775,0.09264175629319608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484626.8000809849,596.6582118371318,0.0,0.09258914868400775,0.09258914779687089,0.09258914779687089,0.375,0.375,0.5,10.60766700874396,0.278700740046645,0.278700740046645,-1.3699263945454732e-11,0.0001943113130096208,0.278700740046645,-1.3699263945454732e-11,26111.722147095774,19929.34249596197,0.7632335540219652,0.7288669685155772,3.9649765583151066,0.7491355505976981,0.48179477498813883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.7630322869174,262.7630322869174,-10.386967713082583,247.14889545628938,278.3771691175752,109711.49512302665,109524.47852559137,187.0165974352469,0.0,nan,278.3771691175752,5.227169117575215,272.1315143852831,-1.0184856147168944,265.8858596530374,-7.264140346962563,259.6402049207813,-13.50979507921869,253.39455018853772,-19.755449811462256,247.14889545628938,-26.001104543710596,1.0,1.0,25762.5980482374,25762.5980482374,277.86348471715604,4.713484717156064,277.86348471715604,277.86348471715604,82928.96258092331,82924.56178265576,4.40079826755391,0.0,8575.796259387458,8575.796259387458,0.9130493232517443,3511.196449066379,277.86348471715604,4.713484717156064,1.0,0.002,0.14739005687406545,0.00511880461017119,0.00022839712637612894,0.0017716028442764534,0.11419856318806447,0.11419856318806447,0.0,-2.934741772514515e-11,1.0,1.0005712328043495,0.2787007400603443,0.09258914779687089,0.0,5.285304176480467e-05,67.60363465216885,0.0,1601930.731573813,268.19407409914453,0.00019431132670888474,1.0,1279086.9247034849,2619.8223165899176,,,,,,,,,,,,,,,,,,4.0,1450.0
575.0,-27.714378898636376,5.040885492403889,35.01784984545846,30.583555390499555,6.963453970216282,-24.246595611764565,-37.90936059141529,3.4956706835752245,-4.9556946088113705,-4.955884874877534,40.036651836056045,37117.0857469793,20593.34695659973,20593.34695659973,57710.43270357903,82943.18239948255,82928.62928121492,20593.34695659973,103521.97623781464,103521.97623781464,103521.97623781464,129633.90716321665,124845.91495694945,4787.992206267194,0.0,95120.47904038178,49294.38238868872,50917.88516854784,26111.93092540201,77029.81609394985,19929.528110004358,1450.0,0.0,0.8870103504259969,2.889385848062502,0.0014957518510113484,1.0,1.0,-4.680110492851895,355266.22925846407,1556114.1562608413,4.380135312914118,1556114.1562608413,4.380135312914118,0.7632345599772044,0.0925904994713372,3.4936475523454225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4936475523454225,1.2754559891938844,1.2757522193218798,2.7391361065727424,5803.900722504735,14561.403508771931,6500.996891723566,0.000452608862391134,27226.695771450577,2776.350310396576,19431.914756073733,1981.503852597343,0.7137081531740509,0.7137081531740509,31760.671243953722,32395.05729023726,0.9755817110404374,0.8,4203.929062530427,4287.898129693729,0.9755817110404374,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645125434604154,5.040885492403889,-0.8136552202044207,5.854540712608309,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7860030348713706,0.00029547239784517534,197.0701233162098,0.0,0.0,0.0,0.0002367983286503412,9.969455286873865e-05,0.0001325476485582902,0.0004630747679548118,0.09259049956088443,0.09259049956088443,0.09259049956088443,0.09264255622061494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484590.8649859051,596.6698855108167,0.0,0.09259049956088443,0.0925904994713372,0.0925904994713372,0.375,0.375,0.5,10.615475503171911,0.2757743820256451,0.2757743820256451,6.622258297284134e-11,0.00019026606616989739,0.2757743820256451,6.622258297284134e-11,26111.93092540201,19929.528110004358,0.7632345599772044,0.728959689195942,3.9651042909033074,0.7491960338213994,0.4818534903641628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.76908768105255,262.76908768105255,-10.380912318947424,247.1597466607693,278.378428701354,109674.73074474272,109489.46504980269,185.26569494003752,0.0,nan,278.378428701354,5.228428701354005,272.1346922932306,-1.015307706769363,265.89095588511975,-7.259044114880226,259.64721947697046,-13.502780523029514,253.4034830688714,-19.746516931128582,247.1597466607693,-25.99025333923069,1.0,1.0,25762.5980482374,25762.5980482374,277.8641943542596,4.714194354259632,277.8641943542596,277.8641943542596,82933.00716293024,82928.62928121492,4.377881715321564,0.0,8575.796259387458,8575.796259387458,0.9130542017659145,3511.1157901071497,277.8641943542596,4.714194354259632,1.0,0.002,0.14712855830211038,0.005120019570052137,0.0002279920167489577,0.001772007982992933,0.11399600837447885,0.11399600837447885,0.0,-2.5810907230972013e-13,1.0,1.0005652400775715,0.2757743819594225,0.0925904994713372,0.0,5.229971195470778e-05,66.89583534109265,0.0,1601930.9915989996,268.1943053911886,0.0001902659999473144,1.0,1279086.1142605392,2619.8639227476087,,,,,,,,,,,,,,,,,,5.0,1450.0
580.0,-27.703220746006515,5.041156158593261,35.01802342898784,30.585907701775454,6.964143851998681,-24.236484286217785,-37.89999053170902,3.4974074107016335,-4.955505063220187,-4.955690338522081,40.03697830709834,37121.51485138927,20593.503784057604,20593.503784057604,57715.018635446875,82947.19523116398,82932.38506431149,20593.503784057604,103525.8888483691,103525.8888483691,103525.8888483691,129638.00818123615,124846.50910881537,4791.499072420769,0.0,95120.54800364444,49294.867688802675,50917.4225720464,26112.11933286705,77029.54190491345,19929.696820599882,1450.0,0.0,0.8870101583368776,2.8894066152524105,0.0014957518510113484,1.0,1.0,-4.683568831152911,355268.9220781498,1556128.2436132417,4.3801417655973145,1556128.2436132417,4.3801417655973145,0.7632355139980761,0.09259183152710945,3.4935706925809225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4935706925809225,1.275447982182231,1.2757442104505636,2.7390930413356323,5803.809472434986,14561.403508771931,6501.036728411181,0.0004526291000051541,27227.314508232506,2776.4134039893856,19432.033830598884,1981.515994819728,0.7136963076076921,0.7136963076076921,31760.11225841301,32395.05729023726,0.9755602483772932,0.8,4203.85507367981,4287.898129693729,0.9755602483772932,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645176040177466,5.041156158593261,-0.813429138935553,5.854585297528814,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7851076114696628,0.00029580938718997866,197.06116439435542,0.0,0.0,0.0,0.0002367983286503412,9.979845122160645e-05,0.00013244375020542238,0.00046270160413317213,0.09259183399627272,0.09259183399627272,0.09259183399627272,0.09264320201767895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484555.34759446105,596.6814225652254,0.0,0.09259183399627272,0.09259183152710945,0.09259183152710945,0.375,0.375,0.5,10.623180693546386,0.27212150736914964,0.27212150736914964,-9.322320693172514e-12,0.000185275301873844,0.27212150736914964,-9.322320693172514e-12,26112.11933286705,19929.696820599882,0.7632355139980761,0.7290532979917356,3.9652353642891023,0.7492582353234198,0.4819127043130113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.7750739294049,262.7750739294049,-10.374926070595052,247.17048393607695,278.3796639227602,109638.18313966483,109455.03296836771,183.15017129713706,0.0,nan,278.3796639227602,5.22966392276021,272.1378279253899,-1.0121720746100777,265.8959919280557,-7.25400807194427,259.65415593073226,-13.495844069267719,253.4123199334146,-19.73768006658537,247.17048393607695,-25.97951606392303,1.0,1.0,25762.5980482374,25762.5980482374,277.86482684214553,4.7148268421455555,277.86482684214553,277.86482684214553,82937.12037506484,82932.38506431149,4.735310753356316,0.0,8575.796259387458,8575.796259387458,0.9130588736896759,3511.038546043827,277.86482684214553,4.7148268421455555,1.0,0.002,0.14687051443399168,0.005121211228658348,0.00022759224092878057,0.0017724077129816827,0.11379612046439029,0.11379612046439029,0.0,-4.6089536701043876e-11,1.0,1.0005577589554955,0.27212150737847196,0.09259183152710945,0.0,5.160872130598395e-05,66.01196422273597,0.0,1601931.2022221438,268.1944949367798,0.0001852753111961647,1.0,1279085.4443255116,2619.9144655955747,,,,,,,,,,,,,,,,,,4.0,1450.0
585.0,-27.6921573971869,5.041424312761776,35.018195645412064,30.588295286893867,6.964841139787735,-24.2264575434753,-37.890700868424005,3.49914128662224,-4.955269894457501,-4.95545155883934,40.03731554003218,37125.86502987114,20593.564295498294,20593.564295498294,57719.429325369434,82951.22582354254,82936.42826744197,20593.564295498294,103529.99256294026,103529.99256294026,103529.99256294026,129642.3197221087,124847.3478206168,4794.971901491917,0.0,95120.65919291053,49295.298401156775,50917.06754639307,26112.327159168446,77029.39470556151,19929.881284327712,1450.0,0.0,0.8870101521125238,2.8894320702611256,0.0014957518510113484,1.0,1.0,-4.68600383773645,355272.22734798264,1556142.7954473223,4.380141974686665,1556142.7954473223,4.380141974686665,0.7632365036959189,0.09259315220577458,3.493490470189691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.493490470189691,1.2754399884160692,1.2757362148278153,2.7390473106681816,5803.712574638187,14561.403508771931,6501.079027095595,0.00045265058914871465,27227.971567286295,2776.480405366389,19432.160264197228,1981.5288874587375,0.7136837283738193,0.7136837283738193,31759.52881454402,32395.05729023726,0.9755378467192757,0.8,4203.777847458161,4287.898129693729,0.9755378467192757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645195566197907,5.041424312761776,-0.813178187735252,5.854602500497028,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7842208828947616,0.0002961438626446199,197.05228239499706,0.0,0.0,0.0,0.0002367983286503412,9.99015568489518e-05,0.00013234064457807703,0.00046233078065227313,0.09259315228495872,0.09259315228495872,0.09259315228495872,0.09264401753290848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484520.24568378937,596.6928250650908,0.0,0.09259315228495872,0.09259315220577458,0.09259315220577458,0.375,0.375,0.5,10.630810485576271,0.2694477211028925,0.2694477211028925,-6.87805368215777e-12,0.00018166438184152867,0.2694477211028925,-6.87805368215777e-12,26112.327159168446,19929.881284327712,0.7632365036959189,0.7291438179554218,3.9653604785157817,0.7493169269471373,0.48197009948970376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.7810044251348,262.7810044251348,-10.368995574865153,247.1811200379565,278.3808888123335,109602.05943098532,109420.61502178138,181.44440920393535,0.0,nan,278.3808888123335,5.230888812333546,272.1409350574164,-1.0090649425835636,265.90098130258673,-7.2490186974132484,259.6610275476881,-13.488972452311884,253.42107379282774,-19.728926207172236,247.1811200379565,-25.968879962043474,1.0,1.0,25762.5980482374,25762.5980482374,277.8655370886178,4.71553708861785,277.8655370886178,277.8655370886178,82941.0359162785,82936.42826744197,4.6076488365361,0.0,8575.796259387458,8575.796259387458,0.9130637499623206,3510.9579225406396,277.8655370886178,4.71553708861785,1.0,0.002,0.14661499873330947,0.005122400137088617,0.00022719640329999487,0.0017728035973092156,0.11359820164999743,0.11359820164999743,0.0,6.09210598634391e-13,1.0,1.0005522833446687,0.26944772110977055,0.09259315220577458,0.0,5.110313905827134e-05,65.36523930669507,0.0,1601931.4673440992,268.1947301055425,0.00018166438871958235,1.0,1279084.6220260775,2619.9528243433574,,,,,,,,,,,,,,,,,,5.0,1450.0
590.0,-27.681215862848862,5.0416877108379206,35.01836515903064,30.590655735600762,6.965552970051185,-24.216538979550663,-37.88151000682262,3.5008761100065406,-4.9550660433308735,-4.955243435592923,40.037639889310924,37130.17082351945,20593.678161647535,20593.678161647535,57723.84898516699,82955.16910298017,82940.23079923131,20593.678161647535,103533.90896087885,103533.90896087885,103533.90896087885,129646.42848888482,124848.02526362629,4798.403225258528,0.0,95120.73966625326,49295.74146844301,50916.664664233605,26112.519528005967,77029.18419223957,19930.052901269388,1450.0,0.0,0.8870100367240293,2.8894542731451542,0.0014957518510113484,1.0,1.0,-4.688993234673831,355275.10828084755,1556156.791440685,4.380145850833242,1556156.791440685,4.380145850833242,0.7632374532030195,0.09259445287000158,3.49341274419322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.49341274419322,1.2754319903820552,1.2757282149362237,2.7390035458862605,5803.619842316926,14561.403508771931,6501.119503948806,0.00045267115351226467,27228.600406397367,2776.5445291100805,19432.281252220186,1981.5412248035962,0.713671689406943,0.713671689406943,31758.963523975657,32395.05729023726,0.9755161421656556,0.8,4203.703024056891,4287.898129693729,0.9755161421656556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645232308882136,5.0416877108379206,-0.8129471609879602,5.854634871825881,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7833449809039528,0.0002964749977194332,197.04349897953432,0.0,0.0,0.0,0.0002367983286503412,0.0001000036627130236,0.00013223853871400523,0.0004619637964169944,0.09259445600617869,0.09259445600617869,0.09259445600617869,0.09264471737331056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484485.51821015397,596.7041051824584,0.0,0.09259445600617869,0.09259445287000158,0.09259445287000158,0.375,0.375,0.5,10.638349681827275,0.266250200919103,0.266250200919103,1.0061285138363019e-11,0.00017739226206003877,0.266250200919103,1.0061285138363019e-11,26112.519528005967,19930.052901269388,0.7632374532030195,0.7292341528725766,3.9654866376862032,0.7493763511905721,0.48202731487918565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.786880282219,262.786880282219,-10.36311971778099,247.1916476910397,278.3821128734438,109566.46336018051,109386.69062863835,179.77273154216022,0.0,nan,278.3821128734438,5.232112873443839,272.1440198368589,-1.0059801631410892,265.9059268004795,-7.2440731995204715,259.66783376397103,-13.482166236028945,253.4297407275211,-19.72025927247887,247.1916476910397,-25.958352308960286,1.0,1.0,25762.5980482374,25762.5980482374,277.8661886146311,4.716188614631108,277.8661886146311,277.8661886146311,82945.09797949108,82940.23079923131,4.867180259767338,0.0,8575.796259387458,8575.796259387458,0.9130684744457542,3510.879807914186,277.8661886146311,4.716188614631108,1.0,0.002,0.14636250698402883,0.00512356948800855,0.0002268052368223937,0.001773194707578627,0.11340261841119685,0.11340261841119685,0.0,-5.5598979413484795e-11,1.0,1.0005457347207238,0.2662502009090417,0.09259445287000158,0.0,5.049830195526996e-05,64.59156527591631,0.0,1601931.6954759688,268.1949339566691,0.00017739225199875364,1.0,1279083.9052990293,2619.997609856715,,,,,,,,,,,,,,,,,,4.0,1450.0
595.0,-27.670366302560264,5.041950973830183,35.01853464489871,30.593024007417284,6.9662853106176925,-24.206701141241627,-37.8723913692869,3.5026201625594773,-4.95480712982345,-4.9549818085712705,40.03797879351287,37134.41417535786,20593.681531746992,20593.681531746992,57728.09570710485,82959.06784324584,82944.38608753747,20593.681531746992,103538.06761928445,103538.06761928445,103538.06761928445,129650.80356837236,124848.99507591133,4801.808492461036,0.0,95120.81541809725,49296.161796769695,50916.28180147506,26112.735949087895,77029.01775056295,19930.244117470487,1450.0,0.0,0.8870101405316627,2.889482146645561,0.0014957518510113484,1.0,1.0,-4.690782767099279,355278.72986176016,1556171.415593484,4.380142363712554,1556171.415593484,4.380142363712554,0.7632384502462156,0.09259574527059067,3.493335031726087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.493335031726087,1.2754239499000324,1.2757201725867642,2.7389598823198313,5803.527324459147,14561.403508771931,6501.159883798416,0.0004526916693442713,27229.227816462033,2776.608507131593,19432.40195029289,1981.5535325817573,0.7136596778019757,0.7136596778019757,31758.398329289514,32395.05729023726,0.9754944413900282,0.8,4203.628213346852,4287.898129693729,0.9754944413900282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645233396356342,5.041950973830183,-0.8126848560907813,5.854635829920964,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7824774843187594,0.0002968036858328563,197.03479017021496,0.0,0.0,0.0,0.0002367983286503412,0.00010010506146907613,0.0001321371399579527,0.0004615993000072091,0.09259574661970336,0.09259574661970336,0.09259574661970336,0.09264562192515753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484451.1404496088,596.7152722824278,0.0,0.09259574661970336,0.09259574527059067,0.09259574527059067,0.375,0.375,0.5,10.645830939195497,0.26419904147201123,0.26419904147201123,-1.0629719326971099e-11,0.00017467874783960724,0.26419904147201123,-1.0629719326971099e-11,26112.735949087895,19930.244117470487,0.7632384502462156,0.7293229760992105,3.9656032051520773,0.7494331018739098,0.48208344413279847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.79271145160834,262.79271145160834,-10.357288548391637,247.2020785263347,278.38334437689895,109531.37679566293,109352.97129210675,178.40550355617873,0.0,nan,278.38334437689895,5.23334437689897,272.1470912067517,-1.0029087932482526,265.91083803666413,-7.239161963335846,259.6745848665534,-13.475415133446575,253.4383316964475,-19.71166830355247,247.2020785263347,-25.947921473665275,1.0,1.0,25762.5980482374,25762.5980482374,277.86693477838617,4.7169347783861895,277.86693477838617,277.86693477838617,82948.88178421315,82944.38608753747,4.495696675687213,0.0,8575.796259387458,8575.796259387458,0.913073198060307,3510.8017068847175,277.86693477838617,4.7169347783861895,1.0,0.002,0.14611195384364256,0.0051247403908205105,0.00022641709921133757,0.0017735828547922256,0.11320854960566878,0.11320854960566878,0.0,-4.5996436694173415e-11,1.0,1.0005415343748028,0.26419904148264095,0.09259574527059067,0.0,5.0110587910138364e-05,64.09560133217181,0.0,1601931.9892248134,268.1951928701765,0.00017467875846932657,1.0,1279083.0043166187,2620.0281482284063,,,,,,,,,,,,,,,,,,4.0,1450.0
600.0,-27.6596265530584,5.042210954774215,35.01870213572033,30.59534631846475,6.966980501001618,-24.19696584761448,-37.86337076509369,3.5043198253777605,-4.954588985377313,-4.954760004218149,40.0383029894643,37138.63330837186,20593.76017552427,20593.76017552427,57732.39348389613,82962.95213327902,82948.23743760563,20593.76017552427,103541.99761312989,103541.99761312989,103541.99761312989,129654.9306520973,124849.75290779943,4805.177744297878,0.0,95120.90474136255,49296.586021158335,50915.9096891158,26112.933038967414,77028.84272808321,19930.419367556005,1450.0,0.0,0.887010095204177,2.8895057967955022,0.0014957518510113484,1.0,1.0,-4.6933524214013005,355281.80021896516,1556185.4051640017,4.380143886359793,1556185.4051640017,4.380143886359793,0.7632394008675525,0.09259702313842609,3.493258021587721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.493258021587721,1.2754161141623994,1.2757123350292476,2.7389163291870737,5803.435040597066,14561.403508771931,6501.200158144635,0.0004527121323205923,27229.85366484012,2776.672325905393,19432.522333008896,1981.5658082024847,0.7136476960983695,0.7136476960983695,31757.838240086723,32395.05729023726,0.9754729367358153,0.8,4203.554078412513,4287.898129693729,0.9754729367358153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645258773375713,5.042210954774215,-0.8124472330080925,5.854658187782308,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7816197890522787,0.00029712937758219336,197.02617026280325,0.0,0.0,0.0,0.0002367983286503412,0.00010020546354414044,0.0001320367378828884,0.0004612383937536752,0.09259702615991816,0.09259702615991816,0.09259702615991816,0.09264637548682836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484417.07182390284,596.7263381100539,0.0,0.09259702615991816,0.09259702313842609,0.09259702313842609,0.375,0.375,0.5,10.653233329229115,0.26140758281684384,0.26140758281684384,-1.1311840353300795e-11,0.0001710188408310387,0.26140758281684384,-1.1311840353300795e-11,26112.933038967414,19930.419367556005,0.7632394008675525,0.7294111709902517,3.9657250357234566,0.7494905990953961,0.4821393129255963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.7984827791881,262.7984827791881,-10.3515172208119,247.21240761755706,278.3845579408087,109496.31141165592,109319.7367775417,176.57463411422336,0.0,nan,278.3845579408087,5.234557940808713,272.1501278761653,-0.9998721238346775,265.91569781151685,-7.234302188483127,259.6812677468722,-13.468732253127769,253.44683768220844,-19.703162317791538,247.21240761755706,-25.937592382442915,1.0,1.0,25762.5980482374,25762.5980482374,277.8676056780713,4.7176056780713225,277.8676056780713,277.8676056780713,82952.77212125855,82948.23743760563,4.5346836529206485,0.0,8575.796259387458,8575.796259387458,0.9130778789391615,3510.7243116956597,277.8676056780713,4.7176056780713225,1.0,0.002,0.14586404064096625,0.005125891971789774,0.00022603303340851705,0.0017739669086830972,0.11301651670425852,0.11301651670425852,0.0,-5.790838598571102e-11,1.0,1.0005358173713617,0.2614075828281557,0.09259702313842609,0.0,4.9582597006417474e-05,63.42021926744213,0.0,1601932.2346944108,268.19541101462266,0.00017101885214287904,1.0,1279082.2404730767,2620.0678190647263,,,,,,,,,,,,,,,,,,4.0,1450.0
605.0,-27.648985963986597,5.042470031803678,35.018869004960685,30.597699258383386,6.967715566668355,-24.18731581089893,-37.854430557321734,3.5060454300966892,-4.95434331945313,-4.954511500330745,40.03863344697842,37142.7865273957,20593.781956196905,20593.781956196905,57736.56848359261,82966.78602571796,82952.25505013896,20593.781956196905,103546.03700633587,103546.03700633587,103546.03700633587,129659.17876858976,124850.6596253386,4808.51914325116,0.0,95120.99017063888,49296.9907303056,50915.554933703635,26113.14176225389,77028.69669595752,19930.60404197792,1450.0,0.0,0.8870101628812649,2.889532276203373,0.0014957518510113484,1.0,1.0,-4.695289096515523,355285.24019204197,1556199.6650291253,4.380141612941631,1556199.6650291253,4.380141612941631,0.7632403723548606,0.0925982918198364,3.493180271915748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.493180271915748,1.275408158926642,1.2757043779458526,2.7388724522944394,5803.342070726658,14561.403508771931,6501.240728469518,0.00045273274643539577,27230.484190978244,2776.7366216779683,19432.64360042494,1981.5781740375094,0.7136356248436885,0.7136356248436885,31757.272769803993,32395.05729023726,0.9754512255709425,0.8,4203.479231223759,4287.898129693729,0.9754512255709425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645265801631104,5.042470031803678,-0.8121943480675107,5.854664379871188,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7807710136148288,0.0002974523866502028,197.01763068702033,0.0,0.0,0.0,0.0002367983286503412,0.0001003050625608907,0.00013193713886613815,0.00046088021062020226,0.09259829362750524,0.09259829362750524,0.09259829362750524,0.09264723156626486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484383.33076412533,596.7372977164478,0.0,0.09259829362750524,0.0925982918198364,0.0925982918198364,0.375,0.375,0.5,10.660574055734227,0.25922240381521533,0.25922240381521533,-7.173639460233971e-11,0.00016818087760839262,0.25922240381521533,-7.173639460233971e-11,26113.14176225389,19930.60404197792,0.7632403723548606,0.7294978239117447,3.9658409901335556,0.7495462205661677,0.4821941447874057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.80421015927584,262.80421015927584,-10.345789840724137,247.22263998334566,278.38578033519195,109461.90671141313,109286.67665660124,175.23005481188744,0.0,nan,278.38578033519195,5.235780335191976,272.15315226482244,-0.9968477351775391,265.9205241944568,-7.2294758055431885,259.68789612411524,-13.462103875884736,253.45526805372296,-19.694731946277017,247.22263998334566,-25.92736001665432,1.0,1.0,25762.5980482374,25762.5980482374,277.8683226646992,4.718322664699201,277.8683226646992,277.8683226646992,82956.59922657526,82952.25505013896,4.3441764362942195,0.0,8575.796259387458,8575.796259387458,0.9130826047224672,3510.6461732753264,277.8683226646992,4.718322664699201,1.0,0.002,0.14561819333830126,0.0051270393897747246,0.00022565218109045124,0.0017743477711405786,0.11282609054522562,0.11282609054522562,0.0,-4.776897020303261e-11,1.0,1.0005313423014308,0.2592224038869517,0.0925982918198364,0.0,4.916943144062904e-05,62.89170445108163,0.0,1601932.5130236258,268.19565668054685,0.00016818094934478722,1.0,1279081.384681495,2620.0999323570627,,,,,,,,,,,,,,,,,,4.0,1450.0
610.0,-27.67396676506625,4.98693655116075,35.057996237025016,29.987156961020105,6.482596937799509,-24.264409009751727,-37.925870915036626,3.056302498788919,-5.522725716153104,-5.522725716130403,40.73026260611401,37528.82988847326,21649.904270619772,21649.904270619772,59178.73415909303,83001.99506517906,84158.83767911005,21649.904270619772,105808.74194972983,105808.74194972983,105808.74194972983,133917.10109054888,128262.32186987695,5654.779220671935,0.0,95101.31850751748,49569.05083597499,50591.40852393611,28108.359140819044,78699.76766475516,21393.409800533464,1550.0,0.0,0.8815316065108632,2.8295769996824642,0.0014957518510113484,1.0,1.0,-5.522725716153104,347487.62218729034,1586261.8406611828,4.5649448768169725,1586261.8406611828,4.5649448768169725,0.7611048974205644,0.10568788337435747,3.5133107038390996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5133107038390996,1.2774848885262933,1.277781589874867,2.7501778967358708,5827.296950881904,14561.403508771931,6490.672703519463,0.00044738865132402944,27068.860833628358,2760.255625889408,19401.055066636993,1978.3570400327324,0.7167296468765524,0.7167296468765524,31903.596751260924,32395.05729023726,0.9810725370872064,0.8,4222.847072459453,4287.898129693729,0.9810725370872064,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.986058644504819,4.98693655116075,-1.1679758214390432,6.154912372599793,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7827652509156751,0.0002966945724217484,197.0376801320782,0.0,0.0,0.0,0.0002367983286503412,9.951172400480772e-05,0.00013273047742222113,0.0004663234070531634,0.09400208353891804,0.09400208353891804,0.09400208353891804,0.09638276954531816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486227.80138919794,596.172691367985,0.0,0.09400208353891804,0.10568788337435747,0.10568788337435746,0.375,0.375,0.5,10.971334772334133,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,28108.359140819044,21393.409800533464,0.7611048974205644,0.7418024321405757,3.723159321094024,0.7519556399604924,0.4768607456166626,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.67068186406624,262.67068186406624,-10.479318135933738,247.2017138339161,278.13948279246273,106564.44886705551,110520.29227526968,-3955.8434082141516,0.0,nan,278.13948279246273,4.989482792462752,271.9520353651294,-1.1979646348705728,265.7645283652554,-7.38547163474459,259.57696867369555,-13.57303132630443,253.38936215393807,-19.76063784606191,247.2017138339161,-25.948286166083875,1.0,1.0,25762.5980482374,25762.5980482374,277.44080472857735,4.2908047285773705,277.44080472857735,277.44080472857735,82733.43791801242,84158.83767911005,-1425.399761097622,0.0,8575.796259387458,8575.796259387458,0.9118574991667492,3530.877257358295,277.44080472857735,4.2908047285773705,1.0,0.002,0.19292708296128225,0.004665142561785287,0.00029861140583492394,0.0016487066919310938,0.14930570291746198,0.14930570291746198,0.0,-5.2681902233982355e-05,0.9110836491173891,0.9110836491173891,0.0,0.09629050245220265,0.009397380922154823,0.0,0.0,0.0,1601276.3039497908,267.6272742838469,0.0,1.0,1281035.0293734465,2612.2363996498057,,,,,,,,,,,,,,,,,,16.0,1550.0
615.0,-27.675893944965285,4.9214107990095135,35.088686140582105,29.77142531834545,6.29341127031199,-24.278963423671236,-37.939359807036794,2.896480580087415,-5.691007471478599,-5.841997031088702,40.34223179100657,37647.01339324155,22172.62013000232,22172.62013000232,59819.63352324387,83075.66164210798,84504.10593015235,22172.62013000232,106676.72606015467,106676.72606015467,106676.72606015467,134514.92196019107,129406.07998048559,5108.841979705487,0.0,95095.51408622944,49666.86523961168,50476.276496241946,27838.195900036408,78314.47239627835,21153.0673216027,1550.0,0.0,0.8812898752824998,2.794269303652704,0.0014957518510113484,1.0,1.0,2.772488022552409,343165.6022416844,1569342.2853845442,4.573134006243694,1569342.2853845442,4.573134006243694,0.75985769327728,0.09359799934840657,3.5204047977128345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5204047977128345,1.2782245106564771,1.2785213837854652,2.7541365138623473,5835.6847855518745,14561.403508771931,6486.916969363078,0.0004455018144746967,27012.66460834614,2754.525205686564,19389.82892590983,1977.2122922618664,0.7178051187115739,0.7178051187115739,31955.12227032354,32395.05729023726,0.9830535234734759,0.8,4229.667130681318,4287.898129693729,0.9830535234734759,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.154730228564192,4.9214107990095135,-1.3821059401524822,6.303516739161996,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7829193275061382,0.0002966361836624962,197.03922704495875,0.0,0.0,0.0,0.0002367983286503412,9.936258324985477e-05,0.00013287961817717405,0.00046779004534917314,0.09359763599234922,0.09359763599234922,0.09359763599234922,0.09515399733798399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483229.98031649366,597.126002733095,0.0,0.09359763599234922,0.09359799934840657,0.09359799934840657,0.375,0.375,0.5,11.204789222675037,8.61448505364109,8.61448505364109,-7.742073648842052e-11,0.15098955961008187,8.61448505364109,-7.742073648842052e-11,27838.195900036408,21153.0673216027,0.75985769327728,0.7458357867590419,3.780714890794078,0.7638388115615603,0.48071591675602743,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.55914333697325,262.55914333697325,-10.590856663026727,247.18637566646657,277.9318318540464,106459.00121660724,109871.5392275869,-3412.538010979697,0.0,nan,277.9318318540464,4.781831854046402,271.78279099959667,-1.3672090004033066,265.6337219266771,-7.516278073322894,259.48462789449786,-13.665372105502115,253.33551168055513,-19.81448831944485,247.18637566646657,-25.963624333533403,1.0,1.0,25762.5980482374,25762.5980482374,277.16179419414595,4.011794194145978,277.16179419414595,277.16179419414595,83065.22805582141,84504.10593015235,-1438.8778743309376,0.0,8575.796259387458,8575.796259387458,0.9114250403455295,3538.0068217013986,277.16179419414595,4.011794194145978,1.0,0.002,0.18501984819775744,0.004792380425646825,0.00028618393202652895,0.0017138159608624478,0.14309196601326446,0.14309196601326446,0.0,-1.0711102317595422e-10,1.0,1.0172035267364379,8.61448505371851,0.09359799934840657,0.0,0.0015814466355695766,2027.6201616504516,0.0,1601299.8816715572,267.4589925285214,0.1509895596875026,1.0,1282129.9916453902,2514.7262391781223,,,,,,,,,,,,,,,,,,26.0,1550.0
620.0,-27.68082562012408,4.852896406112042,35.10892299482634,29.577434935513907,6.133825195358376,-24.29936053864839,-37.95826194165272,2.7523600529868237,-5.866239117855571,-5.9453298788503055,40.32651971679149,37766.754586125026,22244.346147022436,22244.346147022436,60011.10073314746,83104.03105690141,83956.03325498363,22244.346147022436,106200.37940200607,106200.37940200607,106200.37940200607,133992.35998000638,128805.09736784882,5187.262612157553,0.0,95090.81072025813,49753.534033615135,50374.75187404777,27791.980578000297,78166.73245204806,21115.40688106201,1550.0,0.0,0.880800149204446,2.7845535074172796,0.0014957518510113484,1.0,1.0,0.1194399742017822,341775.8536160254,1568660.0668182422,4.589733447291988,1568660.0668182422,4.589733447291988,0.7597661786571857,0.09364725057475805,3.526775061373308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.526775061373308,1.2788922048008597,1.2791892330046788,2.7576796919506386,5843.192354751248,14561.403508771931,6483.5305160347725,0.00044380606841710053,26962.539165520317,2749.4138330133446,19379.70659029007,1976.1801012873989,0.7187641516742914,0.7187641516742914,32001.372802821534,32395.05729023726,0.9848323842854347,0.8,4235.788977295716,4287.898129693729,0.9848323842854347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.17787500347755,4.852896406112042,-1.4710115248111801,6.323907930923222,3.5,3.5,1.0,0.6,0.00023224220142702883,0.783313760335931,0.0002964868143353306,197.0431857231259,0.0,0.0,0.0,0.0002367983286503412,9.915393805039423e-05,0.00013308826337663459,0.00046937236823819744,0.09364708198259959,0.09364708198259959,0.09364708198259959,0.09477045024036214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482343.5933677006,597.4123521287629,0.0,0.09364708198259959,0.09364725057475805,0.09364725057475805,0.375,0.375,0.5,11.37329458433986,6.064769853052098,6.064769853052098,-4.524736141320318e-11,0.07909076099474532,6.064769853052098,-4.524736141320318e-11,27791.980578000297,21115.40688106201,0.7597661786571857,0.7497159426324009,3.7906034407391607,0.7677319858542341,0.48315636846267446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.46301515310194,262.46301515310194,-10.686984846898042,247.17244474761037,277.75354806486007,106397.12736451117,109338.18360949686,-2941.056244985706,0.0,nan,277.75354806486007,4.603548064860092,271.63735126708576,-1.512648732914215,265.5211411026321,-7.628858897367877,259.40491911540283,-13.745080884597144,253.28868662102045,-19.86131337897953,247.17244474761037,-25.977555252389607,1.0,1.0,25762.5980482374,25762.5980482374,276.9945521001066,3.8445521001066254,276.9945521001066,276.9945521001066,83093.67954283078,83956.03325498363,-862.3537121528498,0.0,8575.796259387458,8575.796259387458,0.9110363914309317,3544.4089366801745,276.9945521001066,3.8445521001066254,1.0,0.002,0.17939778961002995,0.004798436850715062,0.0002774287519378173,0.0017225712053572566,0.13871437596890865,0.13871437596890865,0.0,-4.270492596700204e-11,1.0,1.0121677798467439,6.064769853097346,0.09364725057475805,0.0,0.0011244113377917924,1442.039499073624,0.0,1600991.9173705978,267.2837608821444,0.07909076103999269,1.0,1282483.954586953,2539.0298124171572,,,,,,,,,,,,,,,,,,9.0,1550.0
625.0,-27.687593300308276,4.784289527889017,35.12236649144282,29.45524714831265,6.033509801353089,-24.31548299022235,-37.973206071741856,2.6613994216851338,-5.971580075235295,-6.015014428057913,40.316912040861176,37840.35733490738,22246.566149250673,22246.566149250673,60086.92348415805,83120.87525227995,83652.54937295268,22246.566149250673,105899.11552220336,105899.11552220336,105899.11552220336,133660.2830257001,128415.51961855334,5244.763407146757,0.0,95088.08170012014,49807.56353580947,50311.686849234065,27761.167503496756,78072.85435273082,21090.2965230003,1550.0,0.0,0.8804651143700147,2.777842520279325,0.0014957518510113484,1.0,1.0,-1.600956055422614,340841.14795529534,1568243.0117716747,4.601096496651176,1568243.0117716747,4.601096496651176,0.7597049555046198,0.09368320086479201,3.5307840402497157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5307840402497157,1.2793139743236546,1.2796111004852555,2.759904222977291,5847.905869060318,14561.403508771931,6481.392243999329,0.0004427380617195296,26931.152009340967,2746.2132338098095,19373.315152082963,1975.5283559709956,0.719364516800596,0.719364516800596,32030.47094457214,32395.05729023726,0.9859518694118452,0.8,4239.640486693343,4287.898129693729,0.9859518694118452,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.178591360721608,4.784289527889017,-1.540249533731643,6.32453906162066,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7838553850736527,0.00029628194925930996,197.04861842983397,0.0,0.0,0.0,0.0002367983286503412,9.898926859709049e-05,0.00013325293282993834,0.0004704873285524137,0.09368304078198893,0.09368304078198893,0.09368304078198893,0.09450608471757324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481703.5663249745,597.6190822531671,0.0,0.09368304078198893,0.09368320086479201,0.09368320086479201,0.375,0.375,0.5,11.496751363889333,4.414058372635282,4.414058372635282,-1.5859313862165436e-11,0.043434352822600886,4.414058372635282,-1.5859313862165436e-11,27761.167503496756,21090.2965230003,0.7597049555046198,0.7521186369342227,3.795497483607586,0.7696263186777714,0.48468008053024136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.38930099383896,262.38930099383896,-10.760699006161019,247.15982217242546,277.6187620550742,106563.8701878376,108819.16597775106,-2255.2957899134503,0.0,nan,277.6187620550742,4.468762055074251,271.5269853833007,-1.6230146166992654,265.4352023800076,-7.714797619992396,259.34341377644256,-13.806586223557417,253.25162019578326,-19.898379804216717,247.15982217242546,-25.990177827574513,1.0,1.0,25762.5980482374,25762.5980482374,276.88947913064607,3.739479130646089,276.88947913064607,276.88947913064607,83110.4737162414,83652.54937295268,-542.075656711284,0.0,8575.796259387458,8575.796259387458,0.9107916529145498,3548.4379604509645,276.88947913064607,3.739479130646089,1.0,0.002,0.1752779495516836,0.004803852165956564,0.0002710187161205132,0.0017289812395982502,0.1355093580602566,0.1355093580602566,0.0,-4.428123666355699e-11,1.0,1.008883577616259,4.414058372651141,0.09368320086479201,0.0,0.0008239679120860463,1056.92221281139,0.0,1600817.6907527377,267.1784199247647,0.0434343528384602,1.0,1282722.5396867353,2555.896318651994,,,,,,,,,,,,,,,,,,15.0,1550.0
