time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
630.0,-27.695363632012654,4.7173905885313,35.131178236768555,29.376047558058076,5.968761429398498,-24.328951128267587,-37.98568833209572,2.6023494193182097,-6.044892027996298,-6.062014982165712,40.310496396355276,37886.294227630235,22205.575475635844,22205.575475635844,60091.86970326608,83130.6639991974,83477.194521239,22205.575475635844,105682.76999687485,105682.76999687485,105682.76999687485,133423.17399925957,128128.97502301441,5294.198976245152,0.0,95086.43128835945,49842.06327003614,50271.52002035924,27740.40400238473,78011.92402274397,21073.352097959105,1550.0,0.0,0.8802384023605565,2.7733535619220806,0.0014957518510113484,1.0,1.0,-3.3424013808169093,340211.8463073343,1567964.564761659,4.608788852535193,1567964.564761659,4.608788852535193,0.7596627682908841,0.09381757175005698,3.533379941897918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.533379941897918,1.2795879284472402,1.2798851182358624,2.7613420409378344,5850.952432785283,14561.403508771931,6480.005155994767,0.00044204637637783155,26910.89915376742,2744.1480172910647,19369.169053213398,1975.105571547205,0.7197518352151303,0.7197518352151303,32049.309104021493,32395.05729023726,0.9866767605560437,0.8,4242.133956852881,4287.898129693729,0.9866767605560437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.16536436229374,4.7173905885313,-1.5954951188278592,6.312885707359159,3.5,3.5,1.0,0.6,0.00023224220142702883,0.784477751654658,0.0002960468935379907,197.05485637730052,0.0,0.0,0.0,0.0002367983286503412,9.885192018026104e-05,0.00013339028124676779,0.0004713185442014513,0.09370854182310577,0.09370854182310577,0.09370854182310577,0.09432906892077585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481225.09610907943,597.7736024956904,0.0,0.09370854182310577,0.09381757175005698,0.09381757175005698,0.375,0.375,0.5,11.589837429259823,2.719613601348783,2.719613601348783,-5.4001247917767614e-12,0.01712295416939469,2.719613601348783,-5.4001247917767614e-12,27740.40400238473,21073.352097959105,0.7596627682908841,0.7536333536819024,3.7972136045955898,0.7702908299729488,0.4856474789236666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.3352998908902,262.3352998908902,-10.814700109109765,247.14825398721365,277.5223373818484,106762.51055135038,108414.68240329118,-1652.171851940809,0.0,nan,277.5223373818484,4.372337381848411,271.4475260578059,-1.7024739421941035,265.37271173462443,-7.777288265375546,259.29789475868233,-13.852105241317645,253.22307542516663,-19.92692457483335,247.14825398721365,-26.001746012786327,1.0,1.0,25762.5980482374,25762.5980482374,276.82203092988135,3.672030929881373,276.82203092988135,276.82203092988135,83119.1005687857,83477.194521239,-358.09395245330234,0.0,8575.796259387458,8575.796259387458,0.9106331175190994,3551.0468416074077,276.82203092988135,3.672030929881373,1.0,0.002,0.17271774944977408,0.004806522879545594,0.0002670342136445678,0.001732964273356666,0.13351710682228388,0.13351710682228388,0.0,-1.5129987662038102e-09,1.0,1.005492655925867,2.719613601354183,0.09381757175005698,0.0,0.0005120421182062632,656.8903368857879,0.0,1600694.2712417783,267.1051079720037,0.017122954174794813,1.0,1282883.4065192586,2574.5508897740533,,,,,,,,,,,,,,,,,,9.0,1550.0
635.0,-27.70404798349068,4.652861263538421,35.13680331595691,29.3194199790247,5.92278935966744,-24.341364235048104,-37.997194449976064,2.560110332395425,-6.089641827961827,-6.0989039548386605,40.30444902628732,37917.50277013567,22148.636349856788,22148.636349856788,60066.139119992455,83136.4863366225,83377.79128344453,22148.636349856788,105526.42763330133,105526.42763330133,105526.42763330133,133250.1565825138,127925.42011179325,5324.7364707205425,0.0,95085.27177176948,49866.30498126799,50243.29643389054,27723.728949212462,77967.025383103,21059.670836041452,1550.0,0.0,0.8800639913045104,2.769661930232524,0.0014957518510113484,1.0,1.0,-4.114822499553668,339718.57070454117,1567702.1355283263,4.614708381343634,1567702.1355283263,4.614708381343634,0.759626198720273,0.09381045961944684,3.535236731798857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.535236731798857,1.2797839627010075,1.2800811980194264,2.7623699271380735,5853.130400300627,14561.403508771931,6479.011105448512,0.0004415512282173677,26896.43692499954,2742.6732803760246,19366.197769608778,1974.8025849407065,0.7200283748963194,0.7200283748963194,32062.781916552267,32395.05729023726,0.9871952588422788,0.8,4243.917255062075,4287.898129693729,0.9871952588422788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.1469910675721025,4.652861263538421,-1.643837059093217,6.296698322631638,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7851739581140296,0.0002957843915058893,197.06182855842297,0.0,0.0,0.0,0.0002367983286503412,9.872546870018337e-05,0.00013351673272684545,0.0004720132578457146,0.09372644913333208,0.09372644913333208,0.09372644913333208,0.09418484124183994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480865.39501416765,597.8896710815632,0.0,0.09372644913333208,0.09381045961944684,0.09381045961944685,0.375,0.375,0.5,11.658601831502182,1.9840814552849793,1.9840814552849793,2.3248958314070478e-11,0.00926212687681982,1.9840814552849793,2.3248958314070478e-11,27723.728949212462,21059.670836041452,0.759626198720273,0.7546778468253375,3.7976537311900858,0.7704043962796865,0.48632742603455975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.2953371542431,262.2953371542431,-10.854662845756877,247.1372223543973,277.45344796899354,106914.56920891511,108137.23525559713,-1222.6660466820067,0.0,nan,277.45344796899354,4.3034479689935665,271.39020538273013,-1.759794617269847,265.32696137563295,-7.82303862436703,259.26371611205025,-13.88628388794973,253.20046973165472,-19.949530268345256,247.1372223543973,-26.012777645602682,1.0,1.0,25762.5980482374,25762.5980482374,276.773550819221,3.623550819221009,276.773550819221,276.773550819221,83126.06401607077,83377.79128344453,-251.7272673737607,0.0,8575.796259387458,8575.796259387458,0.9105196910563844,3552.9129154578513,276.773550819221,3.623550819221009,1.0,0.002,0.17084450141701207,0.004808007035589806,0.00026411796306024594,0.0017358762855881654,0.13205898153012297,0.13205898153012297,0.0,-5.751351588555165e-09,1.0,1.0040128931406824,1.9840814552617303,0.09381045961944684,0.0,0.0003746855826213883,480.7252125724548,0.0,1600630.7479061491,267.06035817203815,0.009262126853570862,1.0,1283009.6349296079,2582.772410059783,,,,,,,,,,,,,,,,,,12.0,1550.0
640.0,-27.713298884349364,4.591040259834752,35.140187273327015,29.275647864583902,5.887502467135984,-24.353218749649987,-38.008181588351704,2.527422007421547,-6.122201715058793,-6.129206805302479,40.29855119971388,37940.26410294723,22083.708954182694,22083.708954182694,60023.97305712992,83140.03400013364,83321.24014849207,22083.708954182694,105404.94910267476,105404.94910267476,105404.94910267476,133114.63587081712,127771.91284063194,5342.723030185177,0.0,95084.4271456187,49884.65609307083,50221.967836164295,27709.686768142376,77931.65460430668,21048.088181483075,1550.0,0.0,0.8799240432959459,2.7665757476287633,0.0014957518510113484,1.0,1.0,-4.408442872442777,339313.7845869444,1567446.2277940658,4.619459329370186,1567446.2277940658,4.619459329370186,0.7595931472484889,0.09374021837119052,3.536670225811845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536670225811845,1.2799357125025128,1.2802329830654744,2.763162392661891,5854.80953965234,14561.403508771931,6478.243337266386,0.0004411691054745135,26885.296359174117,2741.5372588166315,19363.90285913336,1974.5685691987946,0.7202413765666296,0.7202413765666296,32073.18233859191,32395.05729023726,0.9875955540984556,0.8,4245.293883286939,4287.898129693729,0.9875955540984556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.126040093002219,4.591040259834752,-1.687199670281152,6.278239930115904,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7859163173356583,0.0002955050000925736,197.06925613315298,0.0,0.0,0.0,0.0002367983286503412,9.860486026455061e-05,0.0001336373411624782,0.0004726312055459964,0.09373878979382001,0.09373878979382001,0.09373878979382001,0.09406493222141195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480601.82688450033,597.974628569036,0.0,0.09373878979382001,0.09374021837119052,0.09374021837119052,0.375,0.375,0.5,11.707524037071773,1.720763932859711,1.720763932859711,4.774847184307873e-12,0.007005090243694667,1.720763932859711,4.774847184307873e-12,27709.686768142376,21048.088181483075,0.7595931472484889,0.7554515630832541,3.797363132783273,0.7702129944744284,0.486840222956726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.2646869632759,262.2646869632759,-10.885313036724085,247.12644279062738,277.4029292482367,107017.34202286022,107955.08922625854,-937.7472033982908,0.0,nan,277.4029292482367,4.25292924823674,271.34763315833055,-1.802366841669425,265.29233639528655,-7.857663604713423,259.23703903716205,-13.912960962837928,253.18174115001196,-19.96825884998802,247.12644279062738,-26.023557209372598,1.0,1.0,25762.5980482374,25762.5980482374,276.7366536965471,3.5866536965471028,276.7366536965471,276.7366536965471,83129.5237750385,83321.24014849207,-191.71637345357158,0.0,8575.796259387458,8575.796259387458,0.9104321057717126,3554.3535769409045,276.7366536965471,3.5866536965471028,1.0,0.002,0.1692193048913618,0.004809608389579967,0.00026158915382152106,0.0017384105761831163,0.13079457691076052,0.13079457691076052,0.0,-2.699953628726437e-10,1.0,1.0034816566658669,1.7207639328549362,0.09374021837119052,0.0,0.00032503709211974404,417.0594181521524,0.0,1600589.5067594694,267.0277982849412,0.00700509023891982,1.0,1283113.3069530022,2585.536525886702,,,,,,,,,,,,,,,,,,11.0,1550.0
645.0,-27.722965539504724,4.532175328283768,35.14191125821056,29.241005109529965,5.8598136539868815,-24.364687620220582,-38.01881078453732,2.501535727259475,-6.150317020069963,-6.1536297431452915,40.29307534400007,37957.02639892836,22012.75844714386,22012.75844714386,59969.78484607222,83141.96554658678,83282.3340088522,22012.75844714386,105295.09245599605,105295.09245599605,105295.09245599605,132993.19651331689,127635.11102091245,5358.0854924044415,0.0,95083.77904250301,49898.839868376795,50205.48797125135,27698.104057320834,77903.59202857218,21038.488936878708,1550.0,0.0,0.8798138598529004,2.7641155425689905,0.0014957518510113484,1.0,1.0,-4.977430282830369,338987.8183341528,1567208.6577100095,4.623200519155984,1567208.6577100095,4.623200519155984,0.7595642248054182,0.09374688475361051,3.537804279395826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.537804279395826,1.2800559105429696,1.280353209022442,2.7637888706714167,5856.136971379225,14561.403508771931,6477.635525334168,0.00044086678646885444,26876.495004619388,2740.639770423069,19362.086068593184,1974.3833081218545,0.7204096391759912,0.7204096391759912,32081.40963464075,32395.05729023726,0.9879122322748585,0.8,4246.382870629181,4287.898129693729,0.9879122322748585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.103145562068736,4.532175328283768,-1.7258938819916727,6.2580692102754405,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7866928492035601,0.00029521331185627085,197.07701811644446,0.0,0.0,0.0,0.0002367983286503412,9.848831059931598e-05,0.00013375389082771283,0.00047319508735612454,0.09374687933220163,0.09374687933220163,0.09374687933220163,0.09396951577540211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480414.93501888326,598.0347977176275,0.0,0.09374687933220163,0.09374688475361051,0.09374688475361051,0.375,0.375,0.5,11.740919562456737,1.1761994603149333,1.1761994603149333,2.8990143619012088e-11,0.0033127230753393633,1.1761994603149333,2.8990143619012088e-11,27698.104057320834,21038.488936878708,0.7595642248054182,0.7560334125357631,3.79645927302874,0.7697948616294549,0.4872307606176506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.24033806535857,262.24033806535857,-10.909661934641406,247.11577470089566,277.36490053565706,107090.53270300674,107835.49089702727,-744.9581940205435,0.0,nan,277.36490053565706,4.21490053565708,271.31507593787256,-1.8349240621274134,265.26525102126055,-7.884748978739424,259.2154258227809,-13.934574177219076,253.16560037368458,-19.984399626315394,247.11577470089566,-26.03422529910432,1.0,1.0,25762.5980482374,25762.5980482374,276.7076940208361,3.557694020836095,276.7076940208361,276.7076940208361,83131.45513822445,83282.3340088522,-150.87887062774098,0.0,8575.796259387458,8575.796259387458,0.9103628056624657,3555.4933007928053,276.7076940208361,3.557694020836095,1.0,0.002,0.168105715845479,0.004810040347587646,0.00025985463186071583,0.001740145362205387,0.12992731593035792,0.12992731593035792,0.0,-5.93389703693048e-12,1.0,1.0023824628508622,1.1761994602859431,0.09374688475361051,0.0,0.00022271760595464447,285.7905303378585,0.0,1600551.3769033046,266.99968297993,0.0033127230463492197,1.0,1283196.849718556,2591.8508953279693,,,,,,,,,,,,,,,,,,6.0,1550.0
650.0,-27.732955823945492,4.476309399726687,35.142426923167854,29.212161094788485,5.8369731221147045,-24.375962929334673,-38.029260957241036,2.479980221334481,-6.173316158302612,-6.174555821869174,40.287621405658804,37969.949445146245,21940.782356487474,21940.782356487474,59910.73180163372,83142.81011451242,83257.00248014968,21940.782356487474,105197.78483663715,105197.78483663715,105197.78483663715,132885.68473194633,127518.20060799523,5367.484123951105,0.0,95083.24128698248,49910.380595672425,50192.06743478894,27687.899895309187,77879.96733009812,21029.98799185723,1550.0,0.0,0.8797222486790834,2.761994298744496,0.0014957518510113484,1.0,1.0,-5.458716678358769,338708.7194638753,1566972.0655594193,4.626311563634085,1566972.0655594193,4.626311563634085,0.7595371289037374,0.09375163277321956,3.5387488433264567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5387488433264567,1.280156016680705,1.2804533384102574,2.7643105974707827,5857.242447861581,14561.403508771931,6477.128763866051,0.00044061485895366414,26869.169160251382,2739.892742195488,19360.571324652505,1974.2288472263724,0.7205496831399372,0.7205496831399372,32088.26182453368,32395.05729023726,0.9881759965160491,0.8,4247.2898451704805,4287.898129693729,0.9881759965160491,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.079920092614348,4.476309399726687,-1.761297524647861,6.237606924374548,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7874962488321423,0.0002949121367516915,197.08504060516088,0.0,0.0,0.0,0.0002367983286503412,9.837384801844664e-05,0.00013386835340858217,0.0004737264807826375,0.09375163135978676,0.09375163135978676,0.09375163135978676,0.09388762435005459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480290.6148874085,598.074729609237,0.0,0.09375163135978676,0.09375163277321956,0.09375163277321956,0.375,0.375,0.5,11.761318533146282,0.7158391435103795,0.7158391435103795,3.774403012357652e-11,0.0012396635665368194,0.7158391435103795,3.774403012357652e-11,27687.899895309187,21029.98799185723,0.7595371289037374,0.7564930353681477,3.795289381582996,0.7692701198460844,0.4875444963171174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.2201646883723,262.2201646883723,-10.929835311627699,247.1051251864213,277.3352037667737,107141.9687164376,107759.17621977786,-617.2075033402369,0.0,nan,277.3352037667737,4.185203766773725,271.2891883202945,-1.8608116797054777,265.2431727228073,-7.90682727719269,259.1971569918301,-13.95284300816985,253.15114114210704,-19.99885885789294,247.1051251864213,-26.044874813578673,1.0,1.0,25762.5980482374,25762.5980482374,276.6838141022662,3.5338141022662057,276.6838141022662,276.6838141022662,83132.30661544474,83257.00248014968,-124.69586470493232,0.0,8575.796259387458,8575.796259387458,0.9103050779603931,3556.442587543089,276.6838141022662,3.5338141022662057,1.0,0.002,0.16742656667475894,0.004809230984074925,0.0002587936639693243,0.001741206334069658,0.12939683198466215,0.12939683198466215,0.0,-1.9610177197371126e-12,1.0,1.0014513442936896,0.7158391434726354,0.09375163277321956,0.0,0.00013582983647177687,174.30613987170608,0.0,1600521.5441002564,266.97668384169737,0.0012396635287927893,1.0,1283268.4217206133,2597.2777935572467,,,,,,,,,,,,,,,,,,6.0,1550.0
655.0,-27.743218170592986,4.423402684150532,35.142057049987436,29.187193361017876,5.817369630978468,-24.38715939046178,-38.03963935989884,2.461310850214845,-6.192732018036395,-6.192986240670564,40.2821291008175,37980.27458956313,21869.761185131458,21869.761185131458,59850.03577469459,83142.92496067635,83239.1553555373,21869.761185131458,105108.91654066875,105108.91654066875,105108.91654066875,132787.5768109037,127415.86572690085,5371.711084002845,0.0,95082.79008906422,49920.13971570096,50180.722637070285,27678.66027023494,77859.38290730523,21022.252565753486,1550.0,0.0,0.8796441052644899,2.76011581444186,0.0014957518510113484,1.0,1.0,-5.870234318607459,338463.0556991517,1566733.8363427916,4.628965584165286,1566733.8363427916,4.628965584165286,0.7595112032340807,0.09375369302076342,3.5395660095660264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5395660095660264,1.2802427319453749,1.28054007381492,2.7647616512436892,5858.1981766814015,14561.403508771931,6476.690222865127,0.0004403969415255804,26862.83850395602,2739.247194909171,19359.260496253577,1974.0951799292907,0.7206706950720263,0.7206706950720263,32094.189532876244,32395.05729023726,0.9884041856582735,0.8,4248.074452812558,4287.898129693729,0.9884041856582735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.057002759498566,4.423402684150532,-1.7940134310254328,6.217416115175965,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7883224493668485,0.00029460305438917437,197.0932822478354,0.0,0.0,0.0,0.0002367983286503412,9.826029319223718e-05,0.00013398190823479166,0.00047423780828466307,0.09375369287242358,0.09375369287242358,0.09375369287242358,0.09381543549099662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480219.63347724767,598.0974119107746,0.0,0.09375369287242358,0.09375369302076342,0.09375369302076342,0.375,0.375,0.5,11.770579936423749,0.3227519220631052,0.3227519220631052,-4.945377440890297e-12,0.0002542226341688547,0.3227519220631052,-4.945377440890297e-12,27678.66027023494,21022.252565753486,0.7595112032340807,0.7568698215897304,3.793994547443334,0.7686939395082092,0.48780600579354955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.20274944721757,262.20274944721757,-10.947250552782407,247.09443362487977,277.31106506895645,107179.06791934095,107711.88984154795,-532.8219222070104,0.0,nan,277.31106506895645,4.161065068956475,271.2677389077868,-1.8822610922131844,265.2244126751763,-7.925587324823653,259.18108637931266,-13.968913620687317,253.13776002719342,-20.012239972806555,247.09443362487977,-26.055566375120208,1.0,1.0,25762.5980482374,25762.5980482374,276.66330257938154,3.513302579381559,276.66330257938154,276.66330257938154,83132.51182492326,83239.1553555373,-106.6435306140338,0.0,8575.796259387458,8575.796259387458,0.9102551311453226,3557.2638396138564,276.66330257938154,3.513302579381559,1.0,0.002,0.16711981210101035,0.00480727290050536,0.0002583097064485625,0.001741690295671505,0.12915485322428125,0.12915485322428125,0.0,2.120067576355522e-12,1.0,1.0006549003885032,0.3227519220680506,0.09375369302076342,0.0,6.135091374526995e-05,78.73355715600091,0.0,1600497.4550693205,266.9572679819636,0.00025422263911423215,1.0,1283331.4509854573,2601.9721990472385,,,,,,,,,,,,,,,,,,6.0,1550.0
660.0,-27.75370939108959,4.373378843700899,35.141040885967385,29.165066952724032,5.800145078512051,-24.398323944133818,-38.049990591220535,2.444759629802544,-6.209423200239883,-6.209423200297114,40.27662843334618,37988.68487860713,21800.572210635903,21800.572210635903,59789.25708924303,83142.48751887245,83225.9274198876,21800.572210635903,105026.4996305235,105026.4996305235,105026.4996305235,132696.6991466977,127325.22888010197,5371.4702665957275,0.0,95082.39872995236,49928.596083446486,50170.891829450964,27670.199516174223,77841.09134562519,21015.137313964555,1550.0,0.0,0.8795766451858361,2.758432981224567,0.0014957518510113484,1.0,1.0,-6.209423200239883,338244.0813885815,1566495.2718291236,4.631257006473685,1566495.2718291236,4.631257006473685,0.7594862950547376,0.09375355102623785,3.5402899654380775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5402899654380775,1.2803196186745205,1.2806169784013384,2.7651610690018495,5859.044494982126,14561.403508771931,6476.301555605645,0.00044020388114475125,26857.234762742606,2738.6757723323058,19358.098743805374,1973.9767141486006,0.7207778058618185,0.7207778058618185,32099.440866338187,32395.05729023726,0.9886063463221043,0.8,4248.769533630848,4287.898129693729,0.9886063463221043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.034676645381055,4.373378843700899,-1.8243673426916818,6.197746186392581,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7891680433043365,0.00029428738707487986,197.10170841058348,0.0,0.0,0.0,0.0002367983286503412,9.814715629199709e-05,0.00013409504513503174,0.0004747353427065189,0.09375355047572642,0.09375355047572642,0.09375355047572642,0.09375104620178636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480194.9205874503,598.1051345139828,0.0,0.09375355047572642,0.09375355102623785,0.09375355102623785,0.375,0.375,0.5,11.770204294940667,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,27670.199516174223,21015.137313964555,0.7594862950547376,0.7571857603756463,3.792638346108252,0.7680937671309165,0.48802867768043134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.18720649798905,262.18720649798905,-10.962793502010925,247.08367031303416,277.2907425879254,107208.12410239167,107683.66297103338,-475.53886864171875,0.0,nan,277.2907425879254,4.140742587925445,271.2493281934024,-1.900671806597586,265.2079137650505,-7.9420862349495,259.16649930675777,-13.983500693242206,253.12508482176412,-20.024915178235858,247.08367031303416,-26.066329686965815,1.0,1.0,25762.5980482374,25762.5980482374,276.645323146584,3.4953231465840418,276.645323146584,276.645323146584,83132.0425899932,83225.9274198876,-93.88482989439217,0.0,8575.796259387458,8575.796259387458,0.9102108775745305,3557.9914152652677,276.645323146584,3.4953231465840418,1.0,0.002,0.16713531513781357,0.004804294005918143,0.0002583249268442533,0.0017416750781185351,0.12916246342212664,0.12916246342212664,0.0,4.9627884267378075e-12,0.9999669280998761,0.9999669280998761,0.0,0.09375045041816205,3.1006080758021514e-06,0.0,0.0,0.0,1600477.5953553058,266.9405767997601,0.0,1.0,1283387.6573843027,2602.6672949287677,,,,,,,,,,,,,,,,,,5.0,1550.0
665.0,-27.764359280745314,4.326134920944453,35.139554792154435,29.14507077019664,5.784720679221513,-24.40945128476669,-38.06030630422754,2.4298126824292816,-6.224279717216348,-6.224279717253674,40.2711344040546,37995.66303383573,21733.85415468814,21733.85415468814,59729.51718852387,83141.60670717972,83215.10305288757,21733.85415468814,104948.9572075757,104948.9572075757,104948.9572075757,132611.3188877308,127243.98469550443,5367.334192226371,0.0,95082.02883732253,49936.08516108277,50162.15964026641,27662.36168015509,77824.5213204215,21008.51923707049,1550.0,0.0,0.8795176106803919,2.7569095710484044,0.0014957518510113484,1.0,1.0,-6.224279717216348,338046.2576333286,1566257.022615533,4.63326242266648,1566257.022615533,4.63326242266648,0.7594622425944908,0.09375158761326478,3.5409453134999356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5409453134999356,1.2803890608799386,1.2806864367350068,2.7655229349323283,5859.8112454660895,14561.403508771931,6475.9491615925235,0.00044002889871221833,26852.159640766014,2738.1582539160686,19357.045414517946,1973.8693044534014,0.7208748075939022,0.7208748075939022,32104.194356518175,32395.05729023726,0.9887893486352842,0.8,4249.3987185546375,4287.898129693729,0.9887893486352842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.013147854968297,4.326134920944453,-1.8526438010706539,6.178778722015107,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7900274274382062,0.0002939672641241233,197.1102627475014,0.0,0.0,0.0,0.0002367983286503412,9.803452733788136e-05,0.00013420767408914747,0.00047522203460169344,0.09375158747634828,0.09375158747634828,0.09375158747634828,0.0936929811486378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480210.67651494744,598.0997739555385,0.0,0.09375158747634828,0.09375158761326478,0.09375158761326478,0.375,0.375,0.5,11.761413352565887,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,27662.36168015509,21008.51923707049,0.7594622425944908,0.7574566826133153,3.7912692370407854,0.7674896828803311,0.48822225166536937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.1729823933843,262.1729823933843,-10.977017606615675,247.07284105209274,277.27312368967165,107232.89695937901,107668.08557939161,-435.1886200126078,0.0,nan,277.27312368967165,4.123123689671672,271.2330671907791,-1.9169328092208957,265.19301067591823,-7.956989324081746,259.1529541467838,-13.99704585321615,253.11289760506048,-20.037102394939495,247.07284105209274,-26.077158947907236,1.0,1.0,25762.5980482374,25762.5980482374,276.62920442998177,3.4792044299817917,276.62920442998177,276.62920442998177,83131.21251109059,83215.10305288757,-83.89054179697996,0.0,8575.796259387458,8575.796259387458,0.910170814621646,3558.6500400674354,276.62920442998177,3.4792044299817917,1.0,0.002,0.16743224397328166,0.004800397287284325,0.0002587759465654983,0.0017412240538679635,0.12938797328274915,0.12938797328274915,0.0,4.334618601553597e-13,0.9993665625635559,0.9993665625635559,0.0,0.09369220184794448,5.9385765320307326e-05,0.0,0.0,0.0,1600460.2408818402,266.92572028278363,0.0,1.0,1283438.4549502102,2602.461233827256,,,,,,,,,,,,,,,,,,6.0,1550.0
670.0,-27.775158818912285,4.281558331987489,35.137732561816826,29.126827732566767,5.770747140241889,-24.42056822298918,-38.070609339605994,2.4161565442120003,-6.237780570982068,-6.237780570955301,40.26568614839071,38001.42946740352,21669.838140062144,21669.838140062144,59671.26760746566,83140.41528917445,83205.72408417099,21669.838140062144,104875.56222423313,104875.56222423313,104875.56222423313,132530.6351612535,127170.839564486,5359.7955967675125,0.0,95081.71914781025,49942.73332565921,50154.428691278925,27655.07293702037,77809.5016282993,21002.342305575312,1550.0,0.0,0.879465658098138,2.7555257490359946,0.0014957518510113484,1.0,1.0,-6.237780570982068,337866.5642326067,1566020.7854208427,4.635027407869529,1566020.7854208427,4.635027407869529,0.7594390495155989,0.09374810751057812,3.541541848851215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.541541848851215,1.2804525126847848,1.280749903276807,2.765851770188258,5860.508007914255,14561.403508771931,6475.628712549609,0.0004398698283285167,26847.549233013386,2737.6881231626894,19356.087570884225,1973.771631585121,0.7209629230173009,0.7209629230173009,32108.521102637453,32395.05729023726,0.9889559278250788,0.8,4249.971418470747,4287.898129693729,0.9889559278250788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.992490967677964,4.281558331987489,-1.8790210966016074,6.160579428589096,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7908999189534514,0.0002936429703196082,197.11893804524342,0.0,0.0,0.0,0.0002367983286503412,9.792215599680658e-05,0.00013432004543022225,0.0004757000620307285,0.0937481074613588,0.0937481074613588,0.0937481074613588,0.09364042064329497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480262.0296430722,598.0829066747491,0.0,0.0937481074613588,0.09374810751057812,0.09374810751057812,0.375,0.375,0.5,11.74526036245781,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,27655.07293702037,21002.342305575312,0.7594390495155989,0.7576884127485112,3.789910576910202,0.7668892147969141,0.48839060361726316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.159725428799,262.159725428799,-10.990274571200985,247.06194390838357,277.25750692789785,107255.62645201402,107661.225277843,-405.5988258289657,0.0,nan,277.25750692789785,4.107506927897873,271.21839433754616,-1.9316056624538191,265.17928173964174,-7.97071826035824,259.14016913497954,-14.009830865020433,253.10105652434538,-20.048943475654596,247.06194390838357,-26.08805609161641,1.0,1.0,25762.5980482374,25762.5980482374,276.6146099205504,3.4646099205504015,276.6146099205504,276.6146099205504,83130.06681980443,83205.72408417099,-75.65726436655677,0.0,8575.796259387458,8575.796259387458,0.9101343443844444,3559.249558095471,276.6146099205504,3.4646099205504015,1.0,0.002,0.16797538011496185,0.00479569451349034,0.0002596081791184217,0.0017403918244493885,0.12980408955921083,0.12980408955921083,0.0,3.567810109850189e-12,0.9988412862203645,0.9988412862203645,0.0,0.09363948028659086,0.00010862722398725724,0.0,0.0,0.0,1600444.4672776766,266.9122194290179,0.0,1.0,1283484.613521841,2602.274011200941,,,,,,,,,,,,,,,,,,5.0,1550.0
675.0,-27.786089086779924,4.239536784320274,35.135678366126534,29.110120538994693,5.758065901849696,-24.43167358796459,-38.08090318981556,2.4036503893369607,-6.250034718047516,-6.250034718020127,40.260333107920616,38006.15870073033,21608.517294821224,21608.517294821224,59614.67599555156,83138.91145898431,83197.55051707297,21608.517294821224,104806.0678118942,104806.0678118942,104806.0678118942,132454.37645036727,127105.08055311578,5349.295897251485,0.0,95081.43466175761,49948.68185473765,50147.50311891106,27648.308638473067,77795.81175738413,20996.59034362089,1550.0,0.0,0.8794200239211618,2.754270188024537,0.0014957518510113484,1.0,1.0,-6.250034718047516,337703.52921179077,1565788.7029966346,4.6365778487753095,1565788.7029966346,4.6365778487753095,0.759416809837105,0.09374336014358513,3.542088350349794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.542088350349794,1.2805106267304929,1.2808080308197516,2.766153030212448,5861.146341755302,14561.403508771931,6475.334950479248,0.00043972404687803114,26843.3266641607,2737.2575409707397,19355.209496397358,1973.6820929060748,0.7210436224448684,0.7210436224448684,32112.484818982266,32395.05729023726,0.9891085353388825,0.8,4250.496066775867,4287.898129693729,0.9891085353388825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.972703766052088,4.239536784320274,-1.9036095681520004,6.143146352472274,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7917840311857475,0.00029331508628587926,197.12771913609984,0.0,0.0,0.0,0.0002367983286503412,9.781000368343381e-05,0.00013443219774359502,0.0004761707215395078,0.09374335756746693,0.09374335756746693,0.09374335756746693,0.09359289654231114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480344.67516124214,598.0559255891385,0.0,0.09374335756746693,0.09374336014358513,0.09374336014358513,0.375,0.375,0.5,11.722691238723286,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,27648.308638473067,20996.59034362089,0.759416809837105,0.7578873590298034,3.788565518544878,0.7662967279198436,0.4885373369360454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.1472322597031,262.1472322597031,-11.00276774029686,247.05098325274594,277.24348125656184,107278.28297599498,107660.5133630684,-382.2303870734239,0.0,nan,277.24348125656184,4.093481256561859,271.20498166224246,-1.9450183377575172,265.16648206429096,-7.983517935709017,259.1279824631557,-14.02201753684426,253.08948285922153,-20.060517140778444,247.05098325274594,-26.09901674725404,1.0,1.0,25762.5980482374,25762.5980482374,276.6014026763211,3.451402676321095,276.6014026763211,276.6014026763211,83128.50330825598,83197.55051707297,-69.04720881699177,0.0,8575.796259387458,8575.796259387458,0.9101009308470217,3559.7987921015433,276.6014026763211,3.451402676321095,1.0,0.002,0.16873308968991096,0.0047903020497742175,0.00026077265176462913,0.0017392273433541894,0.13038632588231455,0.13038632588231455,0.0,-4.8811813965765616e-12,0.9983834384533723,0.9983834384533723,0.0,0.09359181823232533,0.00015154191125979182,0.0,0.0,0.0,1600430.1479993686,266.89996528195246,0.0,1.0,1283526.5066353986,2602.1041063458797,,,,,,,,,,,,,,,,,,5.0,1550.0
680.0,-27.797096561549047,4.199950986909612,35.133468348022724,29.094672796223335,5.746437782154075,-24.442743127178314,-38.091165538039036,2.392084341188604,-6.2612428331017895,-6.261242833090179,40.255076897111415,38010.052970406985,21550.059269199566,21550.059269199566,59560.11223960655,83137.16942943724,83189.65734582793,21550.059269199566,104739.7166150275,104739.7166150275,104739.7166150275,132381.70725145683,127045.50330556318,5336.203945893643,0.0,95081.17506244135,49954.05857992875,50141.240536125115,27641.99063642932,77783.23117255443,20991.201209677427,1550.0,0.0,0.8793796301392283,2.753122199215956,0.0014957518510113484,1.0,1.0,-6.2612428331017895,337554.46523424215,1565560.843936784,4.637950331512814,1565560.843936784,4.637950331512814,0.7593954243661876,0.0937375413966813,3.5425935848831966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5425935848831966,1.2805643769501687,1.2808617935231466,2.7664314646330754,5861.736310881397,14561.403508771931,6475.063288430189,0.00043958926809947344,26839.425066473235,2736.859688728897,19354.397480353095,1973.5992903135216,0.7211181846264604,0.7211181846264604,32116.149121681137,32395.05729023726,0.989249619281435,0.8,4250.981083874258,4287.898129693729,0.989249619281435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.953840347991203,4.199950986909612,-1.92657616851315,6.126527155422762,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7926754666017207,0.0002929852268831713,197.136563043648,0.0,0.0,0.0,0.0002367983286503412,9.769831272312998e-05,0.00013454388870389884,0.00047663431700767085,0.09373753911581227,0.09373753911581227,0.09373753911581227,0.0935495895724676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480454.81414801267,598.020057284689,0.0,0.09373753911581227,0.0937375413966813,0.0937375413966813,0.375,0.375,0.5,11.694498796581641,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27641.99063642932,20991.201209677427,0.7593954243661876,0.7580596842836784,3.7872536054139943,0.7657191831935898,0.4886664181651882,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.13535770739594,262.13535770739594,-11.014642292604037,247.03998162268,277.23073378733295,107301.08675811028,107664.39047267385,-363.30371456354703,0.0,nan,277.23073378733295,4.080733787332974,271.19258335746105,-1.9574166425389308,265.15443292586264,-7.995567074137341,259.11628249273036,-14.033717507269614,253.0781320583087,-20.071867941691266,247.03998162268,-26.11001837731999,1.0,1.0,25762.5980482374,25762.5980482374,276.58927416027524,3.439274160275261,276.58927416027524,276.58927416027524,83126.78372451496,83189.65734582793,-62.87362131297414,0.0,8575.796259387458,8575.796259387458,0.9100700385286344,3560.3065528076127,276.58927416027524,3.439274160275261,1.0,0.002,0.16967885319371204,0.004784297972016191,0.0002622282556628317,0.0017377717362626365,0.13111412783141585,0.13111412783141585,0.0,-8.074531928498052e-12,0.9979821030342352,0.9979821030342352,0.0,0.0935483886963187,0.00018915270036261745,0.0,0.0,0.0,1600417.0491587548,266.8887571668982,0.0,1.0,1283564.8211535027,2601.948729069825,,,,,,,,,,,,,,,,,,5.0,1550.0
685.0,-27.808205032103714,4.162689130549623,35.13116415687274,29.080456250254088,5.73584838495472,-24.45379969043924,-38.10141475461421,2.381443041053421,-6.271429595290783,-6.271429595299869,40.24996309485176,38013.10954972899,21494.284575249952,21494.284575249952,59507.39412497895,83135.17232802216,83182.36010234384,21494.284575249952,104676.6446775938,104676.6446775938,104676.6446775938,132312.77051846014,126991.90263789282,5320.867880567311,0.0,95080.93163085986,49958.86884460109,50135.6253180653,27636.12584086634,77771.75115893164,20986.183562641105,1550.0,0.0,0.8793441769959776,2.7520791501046453,0.0014957518510113484,1.0,1.0,-6.271429595290783,337419.0297445798,1565339.1824000925,4.639155010270246,1565339.1824000925,4.639155010270246,0.7593750181730692,0.09373082644851174,3.5430589007451583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5430589007451583,1.2806138336282418,1.2809112616877456,2.766687980175058,5862.279836533837,14561.403508771931,6474.812878108474,0.0004394650629847832,26835.831493194462,2736.493246235408,19353.64898714403,1973.522965247463,0.7211868576552992,0.7211868576552992,32119.523814707325,32395.05729023726,0.9893795561562871,0.8,4251.4277674465575,4287.898129693729,0.9893795561562871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.9358427957646045,4.162689130549623,-1.9479816797559781,6.110670810305601,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7935761794557771,0.000292652687214348,197.14548890035383,0.0,0.0,0.0,0.0002367983286503412,9.758688229747949e-05,0.00013465531912954936,0.0004770917269746296,0.09373082602172904,0.09373082602172904,0.09373082602172904,0.09351037720875857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480589.0734658147,597.9763925968421,0.0,0.09373082602172904,0.09373082644851174,0.09373082644851174,0.375,0.375,0.5,11.661431432199544,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27636.12584086634,20986.183562641105,0.7593750181730692,0.7582055536072427,3.7859668719757202,0.7651543553824796,0.48877785292563014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.1240229542713,262.1240229542713,-11.025977045728666,247.02893742063222,277.21910848565193,107325.12559138823,107671.91406933295,-346.78847794471744,0.0,nan,277.21910848565193,4.069108485651952,271.1810742740938,-1.9689257259061606,265.14304006174285,-8.006959938257125,259.10500584860335,-14.044994151396622,253.06697163490352,-20.083028365096453,247.02893742063222,-26.12106257936776,1.0,1.0,25762.5980482374,25762.5980482374,276.5782364865859,3.428236486585945,276.5782364865859,276.5782364865859,83124.80207463085,83182.36010234384,-57.55802771299204,0.0,8575.796259387458,8575.796259387458,0.9100415854248485,3560.774195248884,276.5782364865859,3.428236486585945,1.0,0.002,0.1707876137386584,0.00477778488082996,0.00026393624352988396,0.0017360637512714432,0.131968121764942,0.131968121764942,0.0,-5.198673089235051e-12,0.9976341602547923,0.9976341602547923,0.0,0.0935090743339487,0.00022175211456304986,0.0,0.0,0.0,1600405.14241024,266.8785704047092,0.0,1.0,1283599.6421124944,2601.8075308299035,,,,,,,,,,,,,,,,,,5.0,1550.0
690.0,-27.819485947141903,4.127602207778152,35.128805796743904,29.06716806991028,5.726018414907497,-24.46501265119089,-38.11181142283601,2.371478491363665,-6.280803251005523,-6.28080325104476,40.24493640194118,38015.75117161119,21441.315245175192,21441.315245175192,59457.06641678639,83133.02947462392,83174.69293295997,21441.315245175192,104616.00817813516,104616.00817813516,104616.00817813516,132246.62045853146,126943.06100821003,5303.559450321418,0.0,95080.73000671025,49963.21439946385,50130.57289694044,27630.612280396293,77761.18517733674,20981.452472071152,1550.0,0.0,0.879312757662652,2.7511196328331207,0.0014957518510113484,1.0,1.0,-6.280803251005523,337294.4424312843,1565121.319796106,4.6402226746293405,1565121.319796106,4.6402226746293405,0.7593553215234876,0.09372340061883813,3.5434924948076643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5434924948076643,1.2806601484935962,1.2809575873099261,2.7669264941021026,5862.785218924357,14561.403508771931,6474.579925535989,0.0004393495429643021,26832.490867705674,2736.1525972381673,19352.952676315686,1973.4519613033694,0.7212506946050242,0.7212506946050242,32122.66836630087,32395.05729023726,0.9895006348944995,0.8,4251.8439888712,4287.898129693729,0.9895006348944995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.918750487104167,4.127602207778152,-1.9680098022219035,6.095612010000055,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7944920053665261,0.00029231534094529703,197.15455414655455,0.0,0.0,0.0,0.0002367983286503412,9.747396873651168e-05,0.00013476823269051714,0.0004775502210773404,0.09372330980412397,0.09372330980412397,0.09372330980412397,0.09347443465029014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480744.40173331514,597.92591337773,0.0,0.09372330980412397,0.09372340061883813,0.09372340061883813,0.375,0.375,0.5,11.624069397450775,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,27630.612280396293,20981.452472071152,0.7593553215234876,0.758334664352726,3.784727738154171,0.7646111139020418,0.4888782377083775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.11309721781555,262.11309721781555,-11.036902782184427,247.0178059279966,277.2083883124885,107349.22550044917,107683.42598065187,-334.20048020268416,0.0,nan,277.2083883124885,4.058388312488546,271.17027218549964,-1.979727814500336,265.13215539625645,-8.017844603743526,259.0940390503433,-14.05596094965665,253.05592243430894,-20.094077565691038,247.0178059279966,-26.132194072003387,1.0,1.0,25762.5980482374,25762.5980482374,276.56796878332034,3.4179687833203616,276.56796878332034,276.56796878332034,83122.76393299362,83174.69293295997,-51.928999966345145,0.0,8575.796259387458,8575.796259387458,0.910015070669889,3561.2099572817024,276.56796878332034,3.4179687833203616,1.0,0.002,0.17204052053109306,0.004770787887245797,0.00026586736468712564,0.0017341259182794282,0.13293368234356281,0.13293368234356281,0.0,-6.717033446384385e-09,0.9973286775688598,0.9973286775688598,0.0,0.09347303519644229,0.0002503654223958426,0.0,0.0,0.0,1600394.1847489965,266.86919674899445,0.0,1.0,1283631.6818966474,2601.6776199260694,,,,,,,,,,,,,,,,,,6.0,1550.0
695.0,-27.830678403590966,4.0946533908018345,35.126438164689226,29.055011306796246,5.71716420753532,-24.475894142473862,-38.121899497322715,2.362379944416733,-6.289216327771044,-6.289216327759235,40.24017067680026,38017.19302122541,21390.7716202358,21390.7716202358,59407.96464146121,83130.60662346876,83168.0063635028,21390.7716202358,104558.7779837386,104558.7779837386,104558.7779837386,132184.3492750371,126899.74841529623,5284.600859740867,0.0,95080.51997449136,49967.10636511852,50126.01512152537,27625.571291298478,77751.58641282385,20977.116119913084,1550.0,0.0,0.8792855114556489,2.7502586684892054,0.0014957518510113484,1.0,1.0,-6.289216327771044,337182.6531679688,1564914.788994392,4.641148571230987,1564914.788994392,4.641148571230987,0.7593369164647998,0.09371526930306819,3.543890649105965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.543890649105965,1.2807024411357146,1.2809998897746924,2.767146009312887,5863.250345314906,14561.403508771931,6474.365430327502,0.0004392431979684993,26829.416985108666,2735.8391484460717,19352.311535783498,1973.3865831638225,0.7213094323490055,0.7213094323490055,32125.555830529906,32395.05729023726,0.9896118172750272,0.8,4252.226181511154,4287.898129693729,0.9896118172750272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.902440912543523,4.0946533908018345,-1.9865894294499915,6.081242820251826,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7954017773855969,0.00029198099379458873,197.16354913213766,0.0,0.0,0.0,0.0002367983286503412,9.736452206570276e-05,0.00013487767936132608,0.0004779917466617161,0.09371526907849446,0.09371526907849446,0.09371526907849446,0.09344228630306098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480918.2325254869,597.8694558456888,0.0,0.09371526907849446,0.09371526930306819,0.09371526930306819,0.375,0.375,0.5,11.583121914257212,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27625.571291298478,20977.116119913084,0.7593369164647998,0.7584323814501638,3.7835010592749905,0.7640739871985794,0.4889571361203133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.1026475779028,262.1026475779028,-11.047352422097163,247.00670476956134,277.1985902938,107376.04748766734,107695.75579292655,-319.7083052591983,0.0,nan,277.1985902938,4.048590293800032,271.16021335471794,-1.989786645282038,265.1218361019021,-8.028163898097887,259.0834590590926,-14.066540940907373,253.04508188834313,-20.104918111656843,247.00670476956134,-26.14329523043864,1.0,1.0,25762.5980482374,25762.5980482374,276.55877600414385,3.408776004143874,276.55877600414385,276.55877600414385,83120.2730979854,83168.0063635028,-47.73326551741047,0.0,8575.796259387458,8575.796259387458,0.9099907219293457,3561.610102351495,276.55877600414385,3.408776004143874,1.0,0.002,0.1734127314750087,0.004763493937410585,0.0002679833074900654,0.0017320166878729895,0.1339916537450327,0.1339916537450327,0.0,-4.636945341585097e-12,0.9970715316865573,0.9970715316865573,0.0,0.0934408271064284,0.0002744421966397877,0.0,0.0,0.0,1600384.348922275,266.86078367222893,0.0,1.0,1283660.4369139983,2601.5610356256007,,,,,,,,,,,,,,,,,,5.0,1550.0
