time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
700.0,-27.84190878124746,4.0637023306773745,35.124084014401326,29.043750324659072,5.709038634083052,-24.486814039711753,-38.13202347429467,2.353943893516504,-6.296892538633472,-6.296892538619493,40.23553469948686,38018.309153901464,21342.82543075154,21342.82543075154,59361.134584653,83128.0754520245,83161.19487981919,21342.82543075154,104504.02031057073,104504.02031057073,104504.02031057073,132124.8873445746,126860.66053426925,5264.226810305361,0.0,95080.33663278256,49970.570338111975,50121.96254963399,27620.86703400387,77742.82958363785,20973.057656269113,1550.0,0.0,0.8792617336180165,2.7494732980519037,0.0014957518510113484,1.0,1.0,-6.296892538633472,337080.6804577284,1564713.900796088,4.641956633857902,1564713.900796088,4.641956633857902,0.7593193084941656,0.09370667535751284,3.544258913391291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.544258913391291,1.2807416568029344,1.2810391145499191,2.767348820556588,5863.6800780036265,14561.403508771931,6474.167173229705,0.00043914492254873585,26826.57755999147,2735.5496076633176,19351.718932050822,1973.3261544004145,0.7213636882593448,0.7213636882593448,32128.226470929658,32395.05729023726,0.9897146530351347,0.8,4252.57967475775,4287.898129693729,0.9897146530351347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.886969486557954,4.0637023306773745,-2.0039097320807047,6.067612062758079,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7963157620828416,0.00029164586773917006,197.172575418657,0.0,0.0,0.0,0.0002367983286503412,9.725480003595293e-05,0.0001349874013910759,0.0004784303005758488,0.09370667584774177,0.09370667584774177,0.09370667584774177,0.09341307653464548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481107.567014195,597.8079814580641,0.0,0.09370667584774177,0.09370667535751284,0.09370667535751284,0.375,0.375,0.5,11.539082029434162,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27620.86703400387,20973.057656269113,0.7593193084941656,0.75851597223978,3.7823179393377693,0.7635576798859717,0.4890265682058862,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.09260407712696,262.09260407712696,-11.057395922873013,246.99561730638268,277.1895908040805,107403.38837782359,107710.67079515591,-307.2824173323228,0.0,nan,277.1895908040805,4.039590804080547,271.1507961830699,-1.9992038169301054,265.11200141344466,-8.037998586555318,259.07320674326775,-14.07679325673223,253.03441201251619,-20.115587987483792,246.99561730638268,-26.154382693617293,1.0,1.0,25762.5980482374,25762.5980482374,276.5503055249174,3.400305524917428,276.5503055249174,276.5503055249174,83117.80833527216,83161.19487981919,-43.38654454702919,0.0,8575.796259387458,8575.796259387458,0.9099682000903685,3561.980207958248,276.5503055249174,3.400305524917428,1.0,0.002,0.17488834346961876,0.00475587569395337,0.00027025937495924634,0.0017297406269584652,0.13512968747962317,0.13512968747962317,0.0,1.9177116492019586e-12,0.9968505723193648,0.9968505723193648,0.0,0.0934115529602816,0.00029512239723124707,0.0,0.0,0.0,1600375.373693008,266.8531074613665,0.0,1.0,1283686.6722094223,2601.454673836968,,,,,,,,,,,,,,,,,,4.0,1550.0
705.0,-27.85315270735928,4.034649497336814,35.12176464961822,29.033342061471217,5.701625499021499,-24.497674886721637,-38.14209363246334,2.346147679482851,-6.303830106629903,-6.303830106614869,40.23108262784521,38018.880174978825,21297.267984140468,21297.267984140468,59316.14815911929,83125.39123166844,83154.66646665907,21297.267984140468,104451.93445079954,104451.93445079954,104451.93445079954,132068.45437704492,126825.78808308693,5242.666293958003,0.0,95080.16556175923,49973.654508985135,50118.345614193444,27616.519926245393,77734.86554043884,20969.296897134936,1550.0,0.0,0.8792412310080249,2.7487636522225127,0.0014957518510113484,1.0,1.0,-6.303830106629903,336988.54091431684,1564521.0000242318,4.642653414206239,1564521.0000242318,4.642653414206239,0.7593026548289576,0.0936976727326596,3.5445994328143593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5445994328143593,1.2807779002718989,1.2810753664365848,2.7675363793065677,5864.077492488401,14561.403508771931,6473.983754393481,0.0004390540185363263,26823.952145776595,2735.2818899192484,19351.17068087496,1973.270248339133,0.7214138533989959,0.7214138533989959,32130.69585712366,32395.05729023726,0.9898097411962677,0.8,4252.906529448818,4287.898129693729,0.9898097411962677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.872268867574118,4.034649497336814,-2.0200109103790256,6.05466040771584,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7972319851643647,0.00029131069218095614,197.1816134225847,0.0,0.0,0.0,0.0002367983286503412,9.714577462179415e-05,0.00013509642680523468,0.0004788627178290814,0.09369767318784197,0.09369767318784197,0.09369767318784197,0.0933867887472292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481310.26840427675,597.7421821018345,0.0,0.09369767318784197,0.0936976727326596,0.0936976727326596,0.375,0.375,0.5,11.49244932893865,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27616.519926245393,20969.296897134936,0.7593026548289576,0.7585821061941026,3.781166471904764,0.763057191219584,0.4890840153984808,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.08293687644795,262.08293687644795,-11.067063123552032,246.9845483045806,277.1813254275713,107431.7604042412,107727.52986333365,-295.76945909244733,0.0,nan,277.1813254275713,4.031325427571346,271.14197004017706,-2.0080299598229203,265.1026145823726,-8.047385417627368,259.06325917168465,-14.086740828315328,253.02390373230153,-20.126096267698443,246.9845483045806,-26.165451695419364,1.0,1.0,25762.5980482374,25762.5980482374,276.5426066966305,3.392606696630537,276.5426066966305,276.5426066966305,83115.10883577036,83154.66646665907,-39.557630888710264,0.0,8575.796259387458,8575.796259387458,0.9099473741876403,3562.322429978431,276.5426066966305,3.392606696630537,1.0,0.002,0.176450617355461,0.004748022754768517,0.00027266970375222193,0.0017273302938940367,0.13633485187611097,0.13633485187611097,0.0,-2.353741333782633e-12,0.9966652877073348,0.9966652877073348,0.0,0.09338521795160387,0.0003124547810557249,0.0,0.0,0.0,1600367.2613813293,266.8461698933701,0.0,1.0,1283710.3820375395,2601.3585560490747,,,,,,,,,,,,,,,,,,4.0,1550.0
710.0,-27.86440142688738,4.007397661240408,35.119495228384146,29.023726761247985,5.694878494466927,-24.50847343475606,-38.152105745952554,2.33895050363634,-6.310099439598332,-6.310099439559723,40.2268117646107,38018.94594485518,21254.044027648266,21254.044027648266,59272.98997250345,83122.55918831559,83148.28193945046,21254.044027648266,104402.32596709873,104402.32596709873,104402.32596709873,132014.82726262548,126794.70294185894,5220.124320766546,0.0,95080.00002687154,49976.38678804571,50115.12582091759,27612.501295526738,77727.62711644432,20965.810760975688,1550.0,0.0,0.8792236365609218,2.7481224847831216,0.0014957518510113484,1.0,1.0,-6.310099439598332,336905.2933893907,1564335.9675956282,4.643251377435585,1564335.9675956282,4.643251377435585,0.7592869090918677,0.09368834555823316,3.5449144684122618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5449144684122618,1.2808113607201372,1.2811088346561559,2.767710044685371,5864.44546858681,14561.403508771931,6473.8138607621795,0.0004389698315647424,26821.52161190425,2735.034044439666,19350.662857441715,1973.2184647603124,0.7214602936193326,0.7214602936193326,32132.980396905536,32395.05729023726,0.9898977131404995,0.8,4253.208917364671,4287.898129693729,0.9898977131404995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.858321226460906,4.007397661240408,-2.0349744859232777,6.042372147163686,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7981497375089035,0.00029097572862941414,197.19065610865508,0.0,0.0,0.0,0.0002367983286503412,9.703748958575699e-05,0.00013520471184127184,0.0004792891392036352,0.09368834670331727,0.09368834670331727,0.09368834670331727,0.09336313733452603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481524.1916843504,597.6727498388195,0.0,0.09368834670331727,0.09368834555823316,0.09368834555823316,0.375,0.375,0.5,11.443667968484904,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,27612.501295526738,20965.810760975688,0.7592869090918677,0.7586321559026482,3.7800488300157364,0.762573002308512,0.48913040774934147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.0736219592567,262.0736219592567,-11.076378040743293,246.9735031806813,277.17374072800953,107461.14509846644,107746.13639088874,-284.99129242232516,0.0,nan,277.17374072800953,4.023740728009557,271.13369323615893,-2.016306763841044,265.09364571095944,-8.056354289040542,259.05359820810173,-14.096401791898245,253.01355069162918,-20.1364493083708,246.9735031806813,-26.176496819318686,1.0,1.0,25762.5980482374,25762.5980482374,276.535592881539,3.3855928815390257,276.535592881539,276.535592881539,83112.3024455129,83148.28193945046,-35.97949393755698,0.0,8575.796259387458,8575.796259387458,0.9099281061299941,3562.639040754323,276.535592881539,3.3855928815390257,1.0,0.002,0.17808469427378765,0.004739985620380734,0.0002751912980669881,0.001724808708179492,0.13759564903349406,0.13759564903349406,0.0,6.246479895832824e-12,0.9965116752237789,0.9965116752237789,0.0,0.09336153018117921,0.0003268153770539464,0.0,0.0,0.0,1600359.9298668199,266.83990056040165,0.0,1.0,1283731.8073075525,2601.271704075224,,,,,,,,,,,,,,,,,,4.0,1550.0
715.0,-27.875593455712277,3.9818639864880474,35.117293044011106,29.0150569746271,5.688884067999725,-24.51914570340344,-38.16199768390504,2.332436294928017,-6.3156158270821265,-6.315615827056337,40.222768388433465,38018.41783288883,21212.80841590143,21212.80841590143,59231.22624879026,83119.64162845875,83142.99640651744,21212.80841590143,104355.80482241887,104355.80482241887,104355.80482241887,131964.66595790916,126767.8433287557,5196.822629153464,0.0,95079.88633788002,49978.66246832451,50112.47096617278,27608.861135490308,77721.3321016631,20962.64229427167,1550.0,0.0,0.8792092327245762,2.7475584191056877,0.0014957518510113484,1.0,1.0,-6.3156158270821265,336832.05724008643,1564160.8061382212,4.643740916332444,1564160.8061382212,4.643740916332444,0.7592722565192979,0.09367878564267357,3.545196609605494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.545196609605494,1.2808416474877147,1.2811391284579652,2.767864877410225,5864.773540551358,14561.403508771931,6473.662340872651,0.00043889476050767604,26819.354977455092,2734.8131092121257,19350.209954352205,1973.1722814979842,0.721501690499954,0.721501690499954,32135.026362269702,32395.05729023726,0.9899764995045858,0.8,4253.479726919963,4287.898129693729,0.9899764995045858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.845015190632545,3.9818639864880474,-2.0487851722614705,6.030649158749518,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7990639964290552,0.0002906428051631637,197.19965404504094,0.0,0.0,0.0,0.0002367983286503412,9.693061382065568e-05,0.00013531158760637317,0.0004797061816224509,0.09367878285696413,0.09367878285696413,0.09367878285696413,0.09334244488778438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481747.25847918674,597.6003578863175,0.0,0.09367878285696413,0.09367878564267357,0.09367878564267357,0.375,0.375,0.5,11.393217255891628,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,27608.861135490308,20962.64229427167,0.7592722565192979,0.7586618081266088,3.778947980952541,0.7620974145336712,0.4891632297701612,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.0646868786044,262.0646868786044,-11.085313121395586,246.96251751740107,277.16685623514877,107492.1866857301,107765.5568179905,-273.3701322604031,0.0,nan,277.16685623514877,4.0168562351487935,271.12598849994214,-2.0240115000578385,265.0851207488961,-8.06487925110389,259.0442530085649,-14.105746991435069,253.00338526167354,-20.146614738326434,246.96251751740107,-26.18748248259891,1.0,1.0,25762.5980482374,25762.5980482374,276.52946016259364,3.3794601625936593,276.52946016259364,276.52946016259364,83109.11601217666,83142.99640651744,-33.88039434078382,0.0,8575.796259387458,8575.796259387458,0.9099108493524999,3562.9225926535214,276.52946016259364,3.3794601625936593,1.0,0.002,0.17977453750147626,0.004731846663672085,0.0002777994314019879,0.0017222005557125494,0.13889971570099394,0.13889971570099394,0.0,-1.288546266214885e-11,0.9963922605962868,0.9963922605962868,0.0,0.0933408169964185,0.0003379686462550733,0.0,0.0,0.0,1600353.478401844,266.83438417291785,0.0,1.0,1283750.6587805087,2601.1952889957256,,,,,,,,,,,,,,,,,,4.0,1550.0
720.0,-27.88685686964175,3.957933965466376,35.115151012094714,29.00663864510136,5.683137935032187,-24.529857389208086,-38.171929435897596,2.3261384622362855,-6.320862350795267,-6.3208623508022805,40.21880688202551,38017.71580018393,21174.32041151343,21174.32041151343,59192.036211697356,83116.5938839175,83135.67340790523,21174.32041151343,104309.99381941865,104309.99381941865,104309.99381941865,131915.35076258803,126742.50443864074,5172.846323947292,0.0,95079.73634160109,49980.85828508577,50109.86450723925,27605.35694316938,77715.22145040863,20959.587943161576,1550.0,0.0,0.879195970244507,2.7470220325782684,0.0014957518510113484,1.0,1.0,-6.320862350795267,336762.4154389993,1563989.2057027963,4.644191673420561,1563989.2057027963,4.644191673420561,0.7592579942476628,0.09366902431584825,3.5454727760332894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5454727760332894,1.2808709296115515,1.281168417382701,2.768017209281595,5865.096313507468,14561.403508771931,6473.5132224005,0.0004388208895694149,26817.223639205957,2734.5957731953276,19349.764229259938,1973.1268301876726,0.7215424120553321,0.7215424120553321,32137.028969692612,32395.05729023726,0.9900536174485467,0.8,4253.744797499906,4287.898129693729,0.9900536174485467,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.83259576131759,3.957933965466376,-2.061773329917683,6.019707295384059,3.5,3.5,1.0,0.6,0.00023224220142702883,0.7999852279795389,0.0002903081123305053,197.2087102012245,0.0,0.0,0.0,0.0002367983286503412,9.68234173100692e-05,0.00013541878411695962,0.0004801236124502095,0.09366902579347897,0.09366902579347897,0.09366902579347897,0.09332281454367002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481977.86310931854,597.5255174823797,0.0,0.09366902579347897,0.09366902431584825,0.09366902431584825,0.375,0.375,0.5,11.341285549699727,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27605.35694316938,20959.587943161576,0.7592579942476628,0.7586872599643849,3.777923049867917,0.7616530598123403,0.489192658666535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.05597827552305,262.05597827552305,-11.094021724476931,246.9515308611781,277.16042568769564,107521.72865488524,107788.16967794935,-266.4410230641377,0.0,nan,277.16042568769564,4.010425687695658,271.1186467263037,-2.0313532736962543,265.07686775746396,-8.073132242536019,259.03508879366757,-14.114911206332408,252.99330982682946,-20.156690173170517,246.9515308611781,-26.198469138821878,1.0,1.0,25762.5980482374,25762.5980482374,276.52335972413346,3.373359724133479,276.52335972413346,276.52335972413346,83106.53221056782,83135.67340790523,-29.141197337405174,0.0,8575.796259387458,8575.796259387458,0.9098939574720235,3563.2001399134556,276.52335972413346,3.373359724133479,1.0,0.002,0.1815138856512197,0.004723547920321622,0.00028048415871634736,0.001719515838211514,0.14024207935817368,0.14024207935817368,0.0,-3.072138463761087e-12,0.9962861828162267,0.9962861828162267,0.0,0.09332115468375678,0.0003478696320914747,0.0,0.0,0.0,1600347.3421422546,266.8291376492047,0.0,1.0,1283768.5874877698,2601.122617374727,,,,,,,,,,,,,,,,,,5.0,1550.0
725.0,-27.89806741211117,3.9355315712043013,35.11308141299536,28.99892561780291,5.677951483320026,-24.54046552260154,-38.181766926404066,2.320349600022746,-6.325467144493473,-6.325467144552036,40.21505632461106,38016.59085122609,21137.657354458053,21137.657354458053,59154.24820568414,83113.48740972915,83129.29544856197,21137.657354458053,104266.95280302002,104266.95280302002,104266.95280302002,131869.1342601791,126720.7545564399,5148.3797037392,0.0,95079.62570256539,49982.7291662023,50107.66281818121,27602.181457159084,77709.84427534029,20956.810395229295,1550.0,0.0,0.8791853639323258,2.7465513224695277,0.0014957518510113484,1.0,1.0,-6.325467144493473,336701.3012184764,1563826.7560479369,4.644552160590588,1563826.7560479369,4.644552160590588,0.7592447150510924,0.09365912973048766,3.54572436372907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.54572436372907,1.28089784642977,1.2811953404524659,2.7681554572146574,5865.38924428833,14561.403508771931,6473.377851318897,0.000438753837743997,26815.2896133667,2734.398557444867,19349.359596037993,1973.085569082,0.721579362931544,0.721579362931544,32138.85331847918,32395.05729023726,0.9901238719178509,0.8,4253.986273280601,4287.898129693729,0.9901238719178509,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.8207652117006425,3.9355315712043013,-2.0737526802407737,6.0092842514450755,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8009032735720374,0.000289975342953995,197.21772467298717,0.0,0.0,0.0,0.0002367983286503412,9.671734617512004e-05,0.00013552485525190878,0.00048053378115754853,0.09365913358222983,0.09365913358222983,0.09365913358222983,0.09330569779074831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482214.7197064458,597.4486499844194,0.0,0.09365913358222983,0.09365912973048766,0.09365912973048766,0.375,0.375,0.5,11.288270177923927,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,27602.181457159084,20956.810395229295,0.7592447150510924,0.7586981454148374,3.7769168689074,0.7612194922961079,0.4892120323459445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.0475381492504,262.0475381492504,-11.102461850749592,246.9405848988086,277.15449139865797,107552.79483171778,107811.0217645977,-258.22693287992195,0.0,nan,277.15449139865797,4.00449139865799,271.111710100536,-2.0382898994639618,265.06892879891103,-8.081071201088946,259.02614749963107,-14.123852500368912,252.9833661989578,-20.166633801042167,246.9405848988086,-26.209415101191382,1.0,1.0,25762.5980482374,25762.5980482374,276.5180112140977,3.3680112140977485,276.5180112140977,276.5180112140977,83103.35730071642,83129.29544856197,-25.938147845547064,0.0,8575.796259387458,8575.796259387458,0.9098785684981218,3563.4529855477153,276.5180112140977,3.3680112140977485,1.0,0.002,0.18328938281808269,0.004715210523046311,0.00028322506069825313,0.0017167749450492256,0.14161253034912658,0.14161253034912658,0.0,5.747478881712453e-12,0.9962085977562077,0.9962085977562077,0.0,0.09330403029587586,0.0003550994346118016,0.0,0.0,0.0,1600341.9561174598,266.8245328555065,0.0,1.0,1283784.3228028184,2601.0588387835573,,,,,,,,,,,,,,,,,,4.0,1550.0
730.0,-27.909225833811725,3.9145813175903985,35.111091903525,28.99195864973592,5.673381798598618,-24.55096507055785,-38.19150187829507,2.315121048725153,-6.329499221134029,-6.329499221116226,40.21150700548638,38015.01321526843,21102.805909735645,21102.805909735645,59117.819125004076,83110.27141347673,83123.64238323677,21102.805909735645,104226.44829297242,104226.44829297242,104226.44829297242,131825.75231516123,126702.17021256621,5123.582102595013,0.0,95079.52512473153,49984.266974212616,50105.84238946546,27599.304022188808,77705.14641165428,20954.284478559148,1550.0,0.0,0.8791770796416392,2.746139208818302,0.0014957518510113484,1.0,1.0,-6.329499221134029,336647.7951812489,1563673.0344651635,4.644833730823315,1563673.0344651635,4.644833730823315,0.7592323509938036,0.0936491618926349,3.545951676534288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.545951676534288,1.2809221589092286,1.2812196585786022,2.7682803766575867,5865.653933597975,14561.403508771931,6473.255499069888,0.0004386932416543227,26813.542258325284,2734.220376818311,19348.993876977893,1973.048276116502,0.7216127466698385,0.7216127466698385,32140.501619434544,32395.05729023726,0.99018734775854,0.8,4254.204446890247,4287.898129693729,0.99018734775854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.809519238802422,3.9145813175903985,-2.084794918297489,5.999376235887888,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8018181802228715,0.0002896444694762038,197.22669805250047,0.0,0.0,0.0,0.0002367983286503412,9.661248634080343e-05,0.00013562971508622538,0.00048093641559786873,0.09364916849211634,0.09364916849211634,0.09364916849211634,0.09329081842865893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482456.11664503074,597.3703081465623,0.0,0.09364916849211634,0.0936491618926349,0.0936491618926349,0.375,0.375,0.5,11.23451765631673,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,27599.304022188808,20954.284478559148,0.7592323509938036,0.7586942241142905,3.775931351001785,0.7607967020848125,0.4892213060622573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.03940121932845,262.03940121932845,-11.110598780671523,246.9297005035388,277.14910193462595,107585.4685226076,107834.41911769068,-248.95059508306542,0.0,nan,277.14910193462595,3.999101934625969,271.1052216492961,-2.0447783507038935,265.06134136229764,-8.088658637702338,259.0174610763774,-14.132538923622576,252.97358078983459,-20.176419210165392,246.9297005035388,-26.220299496461166,1.0,1.0,25762.5980482374,25762.5980482374,276.513319949144,3.3633199491439996,276.513319949144,276.513319949144,83100.03603398852,83123.64238323677,-23.6063492482499,0.0,8575.796259387458,8575.796259387458,0.909864663975202,3563.6814349169595,276.513319949144,3.3633199491439996,1.0,0.002,0.1850894399203447,0.004706871125946927,0.0002860041982814243,0.0017139958103879317,0.14300209914071213,0.14300209914071213,0.0,8.669356031665298e-12,0.9961557432629873,0.9961557432629873,0.0,0.09328915047111355,0.00036001142152135654,0.0,0.0,0.0,1600337.2397262945,266.82050077886595,0.0,1.0,1283798.1007165175,2601.002995805992,,,,,,,,,,,,,,,,,,4.0,1550.0
735.0,-27.92065189701919,3.8950093192554376,35.10918709624644,28.985589660611026,5.669357167561109,-24.56165098755748,-38.201411278545834,2.310356256629897,-6.333013983737203,-6.3330139837249275,40.20815210492894,38012.92458020649,21069.72800413955,21069.72800413955,59082.65258434604,83106.814136832,83118.59067277602,21069.72800413955,104188.31867691557,104188.31867691557,104188.31867691557,131785.01906081664,126686.42475734072,5098.594303475929,0.0,95079.4115388251,49985.521976961936,50104.32173540351,27596.700383901083,77701.02211930459,20951.990322713587,1550.0,0.0,0.8791708453362663,2.74578000904825,0.0014957518510113484,1.0,1.0,-6.333013983737203,336601.159401212,1563527.7436798639,4.645045627475739,1563527.7436798639,4.645045627475739,0.7592208500019162,0.09363918383125125,3.546160687525122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.546160687525122,1.2809443157373845,1.2812418205527767,2.768395662448254,5865.898210354483,14561.403508771931,6473.142555273728,0.000438637311311066,26811.929835357052,2734.055955434022,19348.65628041297,1973.0138508474324,0.7216435519273134,0.7216435519273134,32142.01719079174,32395.05729023726,0.9902457129190231,0.8,4254.405052048302,4287.898129693729,0.9902457129190231,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.7988455570418385,3.8950093192554376,-2.094963105517711,5.989972424773148,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8027562005435642,0.00028930602002173565,197.23588751018806,0.0,0.0,0.0,0.0002367983286503412,9.650585532379966e-05,0.00013573634610322915,0.000481342894419575,0.09363918529272164,0.09363918529272164,0.09363918529272164,0.09327795438274616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482700.55511713994,597.2909763126927,0.0,0.09363918529272164,0.09363918383125125,0.09363918383125125,0.375,0.375,0.5,11.180333020464188,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27596.700383901083,20951.990322713587,0.7592208500019162,0.7586755645740378,3.7749636982595347,0.760384496533761,0.4892203930321567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.0314809119222,262.0314809119222,-11.11851908807779,246.91872579441073,277.1442360292249,107618.87123997524,107861.19423593937,-242.3229959641389,0.0,nan,277.1442360292249,3.9942360292249077,271.09913398261773,-2.0508660173822477,265.0540319353606,-8.09596806463935,259.0089298885044,-14.141070111495594,252.96382784141485,-20.186172158585123,246.91872579441073,-26.231274205589244,1.0,1.0,25762.5980482374,25762.5980482374,276.5092161204815,3.3592161204815056,276.5092161204815,276.5092161204815,83096.42142267489,83118.59067277602,-22.169250101127545,0.0,8575.796259387458,8575.796259387458,0.9098518786383438,3563.891490962748,276.5092161204815,3.3592161204815056,1.0,0.002,0.1869038955469156,0.0046985627229962626,0.00028880584588676997,0.0017111941525799247,0.14440292294338497,0.14440292294338497,0.0,-1.533305600542878e-12,0.996124580437373,0.996124580437373,0.0,0.09327629270640318,0.00036289112484806137,0.0,0.0,0.0,1600333.1282573338,266.8169860162628,0.0,1.0,1283810.1106729435,2600.954319907186,,,,,,,,,,,,,,,,,,4.0,1550.0
740.0,-27.93168211433912,3.87673400522834,35.10736375982318,28.979705983679764,5.665686162768723,-24.571945286638105,-38.210954249929614,2.305949331446931,-6.336182292135959,-6.336182292127168,40.20494260457522,38010.724438729376,21038.607572552344,21038.607572552344,59049.33201128172,83103.44287496999,83113.17427186422,21038.607572552344,104151.78184441656,104151.78184441656,104151.78184441656,131746.06753075303,126672.56101171434,5073.506519038696,0.0,95079.31405636454,49986.59560721744,50103.020499052334,27594.285686336472,77697.3061853888,20949.8567977432,1550.0,0.0,0.8791659265450681,2.7454562478159685,0.0014957518510113484,1.0,1.0,-6.336182292135959,336559.12491489184,1563388.7592940195,4.645212812724555,1563388.7592940195,4.645212812724555,0.7592099696248592,0.09362921711820801,3.5463533801737928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5463533801737928,1.2809648091258075,1.281262318700877,2.7685018002906703,5866.123103706372,14561.403508771931,6473.038550478042,0.00043858581280482054,26810.445509439072,2733.9045963136314,19348.345403118667,1972.9821501857075,0.72167190941705,0.72167190941705,32143.414419472098,32395.05729023726,0.9902995212729221,0.8,4254.589993046911,4287.898129693729,0.9902995212729221,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.788803519100564,3.87673400522834,-2.1043911042392773,5.981125109467618,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8036628476365089,0.00028897964128866933,197.2447594196004,0.0,0.0,0.0,0.0002367983286503412,9.640327008386556e-05,0.00013583893134316329,0.0004817328533280229,0.09362921954648513,0.09362921954648513,0.09362921954648513,0.09326643395412056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482946.8425256219,597.2110379150464,0.0,0.09362921954648513,0.09362921711820801,0.09362921711820801,0.375,0.375,0.5,11.125915196272553,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27594.285686336472,20949.8567977432,0.7592099696248592,0.7586513559486563,3.774044076781052,0.7599920114397236,0.4892154735459464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.0238604447051,262.0238604447051,-11.126139555294856,246.90791553393535,277.1398053553786,107652.91846121776,107886.06780180977,-233.1493405919734,0.0,nan,277.1398053553786,3.9898053553786212,271.0934273912476,-2.05657260875239,265.04704942683156,-8.102950573168414,259.00067146259425,-14.149328537405722,252.95429349824343,-20.195706501756547,246.90791553393535,-26.242084466064625,1.0,1.0,25762.5980482374,25762.5980482374,276.50541622047564,3.355416220475661,276.50541622047564,276.50541622047564,83093.10298795754,83113.17427186422,-20.071283906683675,0.0,8575.796259387458,8575.796259387458,0.9098400912337221,3564.0851470746616,276.50541622047564,3.355416220475661,1.0,0.002,0.1887260900375764,0.004690283619174613,0.00029161961894095173,0.001708380381480062,0.14580980947047587,0.14580980947047587,0.0,4.2101348449175013e-13,0.9961076370469844,0.9961076370469844,0.0,0.09326477822217724,0.00036443889603077147,0.0,0.0,0.0,1600329.4219096303,266.813817707864,0.0,1.0,1283820.9365899805,2600.9104439988128,,,,,,,,,,,,,,,,,,4.0,1550.0
745.0,-27.942655827916543,3.859681209428959,35.105620563315696,28.974239550903462,5.662344824688594,-24.582155762654498,-38.220424682926364,2.301844758804302,-6.338992142384598,-6.338992142377435,40.201886253838026,38008.30298049059,21009.26710472117,21009.26710472117,59017.57008521176,83100.0443327588,83107.71847888373,21009.26710472117,104116.9855836049,104116.9855836049,104116.9855836049,131709.05300098553,126660.64153312011,5048.411467865421,0.0,95079.23812109994,49987.49676661355,50101.934838318215,27592.067417380647,77694.00225569887,20947.890399005853,1550.0,0.0,0.8791623588298736,2.74516914172128,0.0014957518510113484,1.0,1.0,-6.338992142384598,336521.8496053475,1563256.4155861258,4.645334076879164,1563256.4155861258,4.645334076879164,0.7591997396255443,0.09361930041541446,3.5465316178379767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5465316178379767,1.2809838970833278,1.2812814110916575,2.7685996880312658,5866.330516082487,14561.403508771931,6472.94261033599,0.00043853831197257747,26809.076688582238,2733.765015431594,19348.05863161376,1972.95290763041,0.721698059816209,0.721698059816209,32144.706820470412,32395.05729023726,0.9903492931525382,0.8,4254.761058767643,4287.898129693729,0.9903492931525382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.779335845416485,3.859681209428959,-2.1131026156516857,5.972783825080645,3.5,3.5,1.0,0.6,0.00023224220142702883,0.804565947139802,0.00028865527089810356,197.2535866735386,0.0,0.0,0.0,0.0002367983286503412,9.630156423044946e-05,0.00013594063719657938,0.0004821177679667101,0.09361930158987852,0.09361930158987852,0.09361930158987852,0.09325630217457251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483194.0493155409,597.1307941984529,0.0,0.09361930158987852,0.09361930041541446,0.09361930041541446,0.375,0.375,0.5,11.07146528485528,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27592.067417380647,20947.890399005853,0.7591997396255443,0.7586194645605112,3.7731609546553946,0.7596155220705316,0.48920511078064166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.0164836308477,262.0164836308477,-11.13351636915229,246.89722009750034,277.13574716415025,107686.54562211293,107912.24035134853,-225.69472923560278,0.0,nan,277.13574716415025,3.9857471641502684,271.0880417508913,-2.0619582491086703,265.04033633750515,-8.109663662494825,258.9926309241995,-14.157369075800489,252.9449255108397,-20.205074489160268,246.89722009750034,-26.25277990249964,1.0,1.0,25762.5980482374,25762.5980482374,276.501970185221,3.3519701852210346,276.501970185221,276.501970185221,83089.73148317634,83107.71847888373,-17.986995707397,0.0,8575.796259387458,8575.796259387458,0.9098291878385493,3564.2642759271666,276.501970185221,3.3519701852210346,1.0,0.002,0.19054930079278284,0.004682064042781228,0.00029443514278594096,0.0017055648573622217,0.14721757139297048,0.14721757139297048,0.0,1.481627320831791e-13,0.9961050536666674,0.9961050536666674,0.0,0.09325465826453228,0.00036464215088218634,0.0,0.0,0.0,1600326.1347733464,266.8110078576154,0.0,1.0,1283830.5375154074,2600.8715336993205,,,,,,,,,,,,,,,,,,4.0,1550.0
750.0,-27.9535669098323,3.8437810500916636,35.10395617284445,28.9691602223553,5.659328773846288,-24.592277341463962,-38.229810528550274,2.298039205804484,-6.341463519660749,-6.341463519657888,40.198980321679834,38005.66471434188,20981.603813684073,20981.603813684073,58987.268528025954,83096.58549788811,83102.30025716274,20981.603813684073,104083.90407084682,104083.90407084682,104083.90407084682,131673.94078797154,126650.54729086203,5023.393497109509,0.0,95079.15545756616,49988.23467518379,50101.023091535964,27590.03671712472,77691.05980866068,20946.083848258466,1550.0,0.0,0.879160045043583,2.7449166398651057,0.0014957518510113484,1.0,1.0,-6.341463519660749,336489.0671402311,1563130.5930386602,4.64541272120211,1563130.5930386602,4.64541272120211,0.7591901403762014,0.09360945564334447,3.5466979123740505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5466979123740505,1.281001594984269,1.281299113103012,2.7686912539852107,5866.524533351282,14561.403508771931,6472.852849129952,0.00043849387422780926,26807.79638035851,2733.6344603262596,19347.79032936209,1972.9255484148096,0.7217225188840137,0.7217225188840137,32145.912610153347,32395.05729023726,0.9903957299798394,0.8,4254.920660378467,4287.898129693729,0.9903957299798394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.770409368372083,3.8437810500916636,-2.121138299925131,5.964919350016794,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8054649783429281,0.00028833308420785406,197.26236432994756,0.0,0.0,0.0,0.0002367983286503412,9.620086460553737e-05,0.00013604133682149145,0.0004824975253013588,0.09360945991911199,0.09360945991911199,0.09360945991911199,0.09324747900910177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483441.27311487007,597.0505373107118,0.0,0.09360945991911199,0.09360945564334447,0.09360945564334447,0.375,0.375,0.5,11.017168143706746,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27590.03671712472,20946.083848258466,0.7591901403762014,0.758580611116553,3.7723106489007465,0.7592542652050461,0.4891896803563126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.00932431566963,262.00932431566963,-11.140675684330347,246.88661892742235,277.1320297038936,107720.2546339888,107939.29495883195,-219.04032484312154,0.0,nan,277.1320297038936,3.982029703893602,271.0829475486406,-2.067052451359359,265.0338653933088,-8.116134606691162,258.98478323803005,-14.16521676196993,252.93570108272206,-20.214298917277915,246.88661892742235,-26.26338107257763,1.0,1.0,25762.5980482374,25762.5980482374,276.49886700401737,3.348867004017393,276.49886700401737,276.49886700401737,83086.2897973794,83102.30025716274,-16.010459783341503,0.0,8575.796259387458,8575.796259387458,0.9098190148439007,3564.431401935921,276.49886700401737,3.348867004017393,1.0,0.002,0.1923673215946082,0.004673926543145816,0.00029724282164744515,0.0017027571796411902,0.14862141082372257,0.14862141082372257,0.0,1.2886354310015502e-12,0.9961157325566666,0.9961157325566666,0.0,0.09324585148240087,0.0003636041609436018,0.0,0.0,0.0,1600323.2435105797,266.8085364803392,0.0,1.0,1283838.9817929708,2600.8373117150195,,,,,,,,,,,,,,,,,,4.0,1550.0
755.0,-27.964408191984006,3.82896794989996,35.10236940271137,28.96448050104084,5.656633490367987,-24.60230402374275,-38.2391071767546,2.2945293250037526,-6.343611841699214,-6.343611841668144,40.19622329750361,38002.80291301786,20955.51437063029,20955.51437063029,58958.31728364815,83093.09396695661,83097.01362362041,20955.51437063029,104052.5279942507,104052.5279942507,104052.5279942507,131640.71495869165,126642.1833510879,4998.531607603755,0.0,95079.08465505464,49988.793611372406,50100.32338186915,27588.18696444094,77688.5103463101,20944.43173652128,1550.0,0.0,0.8791589079701839,2.7446971596279424,0.0014957518510113484,1.0,1.0,-6.343611841699214,336460.5719955455,1563011.2250600283,4.6454513697988995,1563011.2250600283,4.6454513697988995,0.7591811583529229,0.09359971664636635,3.546850839743654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.546850839743654,1.2810179182814314,1.2813154401913303,2.7687753536671713,5866.702730485672,14561.403508771931,6472.770392494666,0.00043845305600128515,26806.62056313775,2733.5145603379083,19347.543860961225,1972.9004156323745,0.7217449814456048,0.7217449814456048,32147.0214654963,32395.05729023726,0.9904384341000081,0.8,4255.067431495695,4287.898129693729,0.9904384341000081,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.761990745504382,3.82896794989996,-2.128534358736939,5.957502308636899,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8063593322949233,0.0002880132865407044,197.27108660817706,0.0,0.0,0.0,0.0002367983286503412,9.610121788085406e-05,0.00013614098354617477,0.0004828717618142769,0.0935997209905877,0.0935997209905877,0.0935997209905877,0.09323990245946423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483687.6808905265,596.9705371937406,0.0,0.0935997209905877,0.09359971664636635,0.09359971664636635,0.375,0.375,0.5,10.963195367255755,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,27588.18696444094,20944.43173652128,0.7591811583529229,0.7585340841686209,3.7714913441647178,0.7589065232533249,0.4891688969657641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,262.0023708069962,262.0023708069962,-11.147629193003752,246.8761057509551,277.1286358630252,107754.18579948692,107966.92944322198,-212.74364373505287,0.0,nan,277.1286358630252,3.978635863025204,271.0781298406305,-2.071870159369496,265.02762381820014,-8.122376181799837,258.9771177957952,-14.172882204204768,252.92661177337123,-20.223388226628742,246.8761057509551,-26.273894249044872,1.0,1.0,25762.5980482374,25762.5980482374,276.49610222221935,3.346102222219372,276.49610222221935,276.49610222221935,83082.80761135231,83097.01362362041,-14.206012268099585,0.0,8575.796259387458,8575.796259387458,0.9098096594088378,3564.585093942372,276.49610222221935,3.346102222219372,1.0,0.002,0.19417442655713646,0.004665892423587006,0.00030003380448324023,0.0016999661985175813,0.15001690224162012,0.15001690224162012,0.0,3.0008213795784666e-12,0.9961386529243967,0.9961386529243967,0.0,0.09323829565421661,0.00036142099214974056,0.0,0.0,0.0,1600320.7301191788,266.80638815830076,0.0,1.0,1283846.322149843,2600.807564098521,,,,,,,,,,,,,,,,,,4.0,1550.0
760.0,-27.975184109034455,3.81517875028202,35.100858247338465,28.96016319226476,5.654232721821269,-24.612242425955177,-38.24832307929171,2.291291038994011,-6.345472116809731,-6.345472116808572,40.19360681970692,37999.749376389496,20930.940786206615,20930.940786206615,58930.69016259611,83089.56626616335,83091.7994545883,20930.940786206615,104022.74024079491,104022.74024079491,104022.74024079491,131609.24161480274,126635.34832694322,4973.893287859519,0.0,95079.01960031135,49989.20271143605,50099.796543194774,27586.501374007814,77686.29791720258,20942.920069552278,1550.0,0.0,0.8791587907339947,2.744507118489301,0.0014957518510113484,1.0,1.0,-6.345472116809731,336435.89901068184,1562897.9485409178,4.645455354606185,1562897.9485409178,4.645455354606185,0.7591727484981056,0.09359010762882833,3.5469919194341593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5469919194341593,1.281032978849828,1.2813305042576086,2.768852931966526,5866.867109592864,14561.403508771931,6472.694317484227,0.00043841539962734,26805.536003442325,2733.403966027372,19347.31646766408,1972.8772279691925,0.7217657003829182,0.7217657003829182,32148.04440646667,32395.05729023726,0.9904778298214695,0.8,4255.202830752265,4287.898129693729,0.9904778298214695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.754061264627995,3.81517875028202,-2.1353374647020926,5.950516214984113,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8072493561729402,0.000287695740666871,197.27975706177978,0.0,0.0,0.0,0.0002367983286503412,9.600253076514434e-05,0.0001362396706618845,0.00048324101094407543,0.09359010773780974,0.09359010773780974,0.09359010773780974,0.09323343415340313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483932.5225685417,596.8910367802556,0.0,0.09359010773780974,0.09359010762882833,0.09359010762882833,0.375,0.375,0.5,10.909694367575794,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27586.501374007814,20942.920069552278,0.7591727484981056,0.7584811116673313,3.7707031291173005,0.7585725120458688,0.4891435220261019,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.995609490874,261.995609490874,-11.15439050912596,246.86567468860602,277.12554429314264,107788.28575139704,107995.14923418268,-206.86348278565367,0.0,nan,277.12554429314264,3.9755442931426614,271.0735703722288,-2.0764296277711765,265.02159645132735,-8.128403548672622,258.9696225304258,-14.180377469574182,252.91764860951335,-20.232351390486627,246.86567468860602,-26.284325311393957,1.0,1.0,25762.5980482374,25762.5980482374,276.4936339371782,3.343633937178197,276.4936339371782,276.4936339371782,83079.32739178736,83091.7994545883,-12.472062800938147,0.0,8575.796259387458,8575.796259387458,0.9098010286183692,3564.72687903133,276.4936339371782,3.343633937178197,1.0,0.002,0.19596570907240218,0.004657976163661782,0.0003028004937199528,0.001697199509986845,0.1514002468599764,0.1514002468599764,0.0,3.706797889468927e-12,0.9961720687394668,0.9961720687394668,0.0,0.09323185113015928,0.00035825649866905466,0.0,0.0,0.0,1600318.5536700226,266.80452788319025,0.0,1.0,1283852.6782400925,2600.781805728212,,,,,,,,,,,,,,,,,,5.0,1550.0
765.0,-27.985899318473386,3.802353231204406,35.099420405721354,28.95615769028666,5.652091588403272,-24.622100227823257,-38.25746316052971,2.2882924984179045,-6.347070286106941,-6.347070286099409,40.19112455495954,37996.528365773,20907.812445645857,20907.812445645857,58904.340811418864,83085.99648946505,83086.65220083614,20907.812445645857,103994.464646482,103994.464646482,103994.464646482,131579.43210205084,126629.89505694802,4949.537045102809,0.0,95078.95077090847,49989.48264958647,50099.409023691114,27584.96745556884,77684.37647925995,20941.53842521507,1550.0,0.0,0.8791595775922301,2.744343861736317,0.0014957518510113484,1.0,1.0,-6.347070286106941,336414.7034926873,1562790.4883114244,4.6454286096487305,1562790.4883114244,4.6454286096487305,0.7591648769912687,0.09358063915978337,3.547123283403206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.547123283403206,1.2810469247297984,1.2813444533765694,2.7689253335910187,5867.020519947207,14561.403508771931,6472.623308141577,0.0004383802531149327,26804.52388440448,2733.3007586081367,19347.104215986954,1972.8555843215527,0.7217850352209975,0.7217850352209975,32148.996893343687,32395.05729023726,0.9905145124815751,0.8,4255.328904512899,4287.898129693729,0.9905145124815751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.746598139549571,3.802353231204406,-2.141587762582618,5.943940993787024,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8081354174091294,0.0002873803033798395,197.28837942496062,0.0,0.0,0.0,0.0002367983286503412,9.590474805750546e-05,0.00013633745336952337,0.0004836057552469352,0.09358063938989926,0.09358063938989926,0.09358063938989926,0.09322797161130462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484175.145827707,596.8122475608194,0.0,0.09358063938989926,0.09358063915978337,0.09358063915978337,0.375,0.375,0.5,10.85679421799464,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27584.96745556884,20941.53842521507,0.7591648769912687,0.7584226861399728,3.7699449565280054,0.7582520898155763,0.4891141576700079,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9890235140671,261.9890235140671,-11.16097648593285,246.85531970874908,277.12272731938936,107822.4726556842,108023.97160592747,-201.4989502432696,0.0,nan,277.12272731938936,3.972727319389378,271.0692457972475,-2.0807542027524732,265.01576427514306,-8.134235724856921,258.9622827530076,-14.18771724699235,252.9088012308665,-20.24119876913349,246.85531970874908,-26.2946802912509,1.0,1.0,25762.5980482374,25762.5980482374,276.4914355607933,3.341435560793343,276.4914355607933,276.4914355607933,83075.80934881214,83086.65220083614,-10.842852023997693,0.0,8575.796259387458,8575.796259387458,0.9097929920784891,3564.8588998202217,276.4914355607933,3.341435560793343,1.0,0.002,0.19773683105521753,0.0046501914295501556,0.00030553617518569567,0.0016944638270099553,0.15276808759284782,0.15276808759284782,0.0,2.1956507792464386e-12,0.9962147683685034,0.9962147683685034,0.0,0.0932264147643401,0.0003542243954432793,0.0,0.0,0.0,1600316.6838350173,266.80292971389304,0.0,1.0,1283858.1387276978,2600.759677125233,,,,,,,,,,,,,,,,,,5.0,1550.0
