time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
770.0,-27.9964628538336,3.7904466729697064,35.098060733016595,28.952677524089836,5.6503569973709125,-24.631780868703203,-38.26644161073489,2.2856750095207876,-6.348270525823523,-6.348270525834871,40.18882472069115,37993.058393336876,20885.757429537425,20885.757429537425,58878.8158228743,83082.42372432485,83082.7137793231,20885.757429537425,103968.47120886052,103968.47120886052,103968.47120886052,131552.12715229558,126626.57008409382,4925.557068201752,0.0,95078.9085516031,49989.54321091817,50099.294822983255,27583.655943435075,77682.95076641833,20940.34655836124,1550.0,0.0,0.8791618178157656,2.7442212594690965,0.0014957518510113484,1.0,1.0,-6.348270525823523,336398.78615536477,1562690.9307008109,4.6453524656271705,1562690.9307008109,4.6453524656271705,0.7591577636156333,0.0935713465693213,3.5472364585340106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5472364585340106,1.281059098628848,1.2813566301030592,2.7689873654780746,5867.151958072255,14561.403508771931,6472.562460911093,0.00043835013825115976,26803.656779874487,2733.2123385533782,19346.92233954314,1972.8370380857011,0.7218015996261289,0.7218015996261289,32149.817491902948,32395.05729023726,0.9905461160094363,0.8,4255.437521176113,4287.898129693729,0.9905461160094363,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.739481358153541,3.7904466729697064,-2.14722423805728,5.937670911026986,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8090099640268391,0.0002870696428398058,197.29688047616503,0.0,0.0,0.0,0.0002367983286503412,9.580878411545047e-05,0.00013643341731157835,0.00048396159205001593,0.09357134613806267,0.09357134613806267,0.09357134613806267,0.0932240442431655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484414.8002408001,596.7344156679444,0.0,0.09357134613806267,0.0935713465693213,0.0935713465693213,0.375,0.375,0.5,10.80469903955534,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27583.655943435075,20940.34655836124,0.7591577636156333,0.7583551530531205,3.76919511202817,0.7579374269640528,0.4890784659761012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9826674918127,261.9826674918127,-11.167332508187258,246.8450873034564,277.1202476801934,107857.76126960652,108052.2247270562,-194.4634574496489,0.0,nan,277.1202476801934,3.970247680193438,271.06521560474687,-2.0847843952531093,265.01018352954105,-8.139816470458925,258.95515145414635,-14.194848545853631,252.90011937879245,-20.249880621207524,246.8450873034564,-26.304912696543568,1.0,1.0,25762.5980482374,25762.5980482374,276.48977607256427,3.339776072564291,276.48977607256427,276.48977607256427,83071.92260136441,83082.7137793231,-10.791177958686603,0.0,8575.796259387458,8575.796259387458,0.9097860681923065,3564.9726408266806,276.48977607256427,3.339776072564291,1.0,0.002,0.19948094067507469,0.004642590289626519,0.0003082303525478894,0.0016917696584012466,0.15411517627394472,0.15411517627394472,0.0,1.0949136129007053e-11,0.9962721290036248,0.9962721290036248,0.0,0.09322252466035376,0.0003488219089675422,0.0,0.0,0.0,1600315.279547929,266.80172947417645,0.0,1.0,1283862.239571317,2600.743058652006,,,,,,,,,,,,,,,,,,5.0,1550.0
775.0,-28.006984052355836,3.7793870075449263,35.09676567802538,28.949237067159288,5.64864372768491,-24.641421274313103,-38.27538035167379,2.283080964992858,-6.349463379780104,-6.349463379795024,40.1865811350776,37989.57294988623,20865.431797920293,20865.431797920293,58855.004747806524,83078.8741044355,83077.33709891557,20865.431797920293,103942.76889683586,103942.76889683586,103942.76889683586,131525.1368198388,126623.19702587956,4901.939793959242,0.0,95078.87604398525,49989.57494416933,50099.223444239906,27582.367923002956,77681.59136724286,20939.176981769564,1550.0,0.0,0.8791638849208464,2.7440994159296426,0.0014957518510113484,1.0,1.0,-6.349463379780104,336382.96735290915,1562593.8126568494,4.645282206032408,1562593.8126568494,4.645282206032408,0.7591508111349226,0.09356221864630247,3.5473478408549135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5473478408549135,1.2810711637167929,1.2813686979931727,2.7690482319209613,5867.28092676096,14561.403508771931,6472.502749496604,0.0004383205871905889,26802.806014385995,2733.1255846171725,19346.743858129346,1972.8188380465651,0.7218178517482564,0.7218178517482564,32150.625086228694,32395.05729023726,0.9905772189050713,0.8,4255.544416563514,4287.898129693729,0.9905772189050713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.732922619939784,3.7793870075449263,-2.1525054723186967,5.931892479863623,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8098820210368631,0.0002867605347377602,197.3053481848586,0.0,0.0,0.0,0.0002367983286503412,9.571333273295166e-05,0.00013652886869407717,0.0004843153875762986,0.0935622291265606,0.0935622291265606,0.0935622291265606,0.09322012427241815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484650.99821472017,596.6576936277141,0.0,0.0935622291265606,0.09356221864630247,0.09356221864630247,0.375,0.375,0.5,10.75338334869953,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27582.367923002956,20939.176981769564,0.7591508111349226,0.7582866627098195,3.768505524707653,0.7576441691258243,0.4890421563364863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.97643714753474,261.97643714753474,-11.173562852465238,246.8349346893496,277.11793960573,107891.3345072403,108081.95282826251,-190.61832102220444,0.0,nan,277.11793960573,3.9679396057300096,271.06133862241177,-2.0886613775882097,265.00473763920616,-8.145262360793822,258.94813665589385,-14.20186334410613,252.89153567261693,-20.258464327383052,246.8349346893496,-26.31506531065037,1.0,1.0,25762.5980482374,25762.5980482374,276.4879562586992,3.3379562586992506,276.4879562586992,276.4879562586992,83068.65235229765,83077.33709891557,-8.684746617916971,0.0,8575.796259387458,8575.796259387458,0.9097792539000903,3565.0845800591883,276.4879562586992,3.3379562586992506,1.0,0.002,0.20119889973633195,0.004635101979845607,0.0003108841145847749,0.0016891158993967217,0.15544205729238747,0.15544205729238747,0.0,1.3981496516102254e-11,0.9963276650314294,0.9963276650314294,0.0,0.09321862683903061,0.0003435918072718607,0.0,0.0,0.0,1600313.8838818695,266.8005366202199,0.0,1.0,1283866.3151525902,2600.7265427047114,,,,,,,,,,,,,,,,,,4.0,1550.0
780.0,-28.017419561524832,3.7691265695420837,35.095535434611186,28.946035459544532,5.647145979870878,-24.650963007409835,-38.28422926655037,2.2806894304522087,-6.350412462748636,-6.350412462748023,40.184468550660604,37985.99831152631,20846.250406517618,20846.250406517618,58832.24871804393,83075.26795849309,83072.36579880277,20846.250406517618,103918.61620532039,103918.61620532039,103918.61620532039,131499.83937797812,126621.1010491672,4878.738328810913,0.0,95078.81346738998,49989.54383716852,50099.18847802383,27581.223172657737,77680.41165068158,20938.13046964274,1550.0,0.0,0.8791667694954337,2.744002475322046,0.0014957518510113484,1.0,1.0,-6.350412462748636,336370.38168994145,1562502.3694309543,4.645184161521193,1562502.3694309543,4.645184161521193,0.759144376540902,0.0935532921472625,3.5474532723645273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5474532723645273,1.2810822871175416,1.2813798239773788,2.769106487567135,5867.404363484716,14561.403508771931,6472.4455924956565,0.0004382923018432391,26801.991786072474,2733.0425564359366,19346.573012028566,1972.801416592676,0.7218334057576243,0.7218334057576243,32151.3895286269,32395.05729023726,0.9906066600696437,0.8,4255.645600244103,4287.898129693729,0.9906066600696437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.726733108727757,3.7691265695420837,-2.1573127784373387,5.926439347979422,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8107479779093407,0.00028645424688681563,197.31374764675954,0.0,0.0,0.0,0.0002367983286503412,9.561892709602748e-05,0.00013662327433100135,0.00048466468160666726,0.09355329710906118,0.09355329710906118,0.09355329710906118,0.09321713694006568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484883.5596632816,596.5821441158092,0.0,0.09355329710906118,0.0935532921472625,0.0935532921472625,0.375,0.375,0.5,10.70295932163052,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27581.223172657737,20938.13046964274,0.759144376540902,0.7582158407254239,3.7678357379027285,0.7573627310653899,0.4890035660771761,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.97034560099354,261.97034560099354,-11.179654399006438,246.8248683873161,277.11582281468026,107925.34561244267,108111.71739288792,-186.37178044523347,0.0,nan,277.11582281468026,3.96582281468028,271.0576319291692,-2.092368070830787,264.99944104375174,-8.150558956248233,258.9412501582593,-14.208749841740655,252.88305927278452,-20.266940727215456,246.8248683873161,-26.32513161268389,1.0,1.0,25762.5980482374,25762.5980482374,276.4864274861218,3.3364274861218064,276.4864274861218,276.4864274861218,83065.10641965618,83072.36579880277,-7.259379146591527,0.0,8575.796259387458,8575.796259387458,0.9097728035944006,3565.19053872635,276.4864274861218,3.3364274861218064,1.0,0.002,0.20288699529285914,0.004627782506988647,0.0003134918770843867,0.0016865081288289963,0.15674593854219335,0.15674593854219335,0.0,5.913383064465316e-12,0.9963911573473709,0.9963911573473709,0.0,0.0932156730362676,0.0003376191109949085,0.0,0.0,0.0,1600312.773418878,266.79958753725134,0.0,1.0,1283869.5578306871,2600.7134021347274,,,,,,,,,,,,,,,,,,4.0,1550.0
785.0,-28.02776114322797,3.7596169694305117,35.094367846292215,28.943046717345737,5.645807592039837,-24.660404269688765,-38.29298437396062,2.278450722703375,-6.35117446195261,-6.351174461913642,40.182469654733374,37982.33251794786,20828.23034856895,20828.23034856895,58810.56286651682,83071.67677577789,83067.52126251801,20828.23034856895,103895.75161108696,103895.75161108696,103895.75161108696,131475.94478890536,126619.95816185455,4855.9866270508,0.0,95078.7639674632,49989.41972461903,50099.27138093796,27580.193177818397,77679.46455875636,20937.183054607336,1550.0,0.0,0.8791702316386036,2.7439246456586948,0.0014957518510113484,1.0,1.0,-6.35117446195261,336360.2771877116,1562415.8509331734,4.645066486436627,1562415.8509331734,4.645066486436627,0.759138375848877,0.09354455853567599,3.5475512077022113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5475512077022113,1.2810926998720538,1.281390239150298,2.7691604269203274,5867.518654501586,14561.403508771931,6472.392664420846,0.0004382661106116188,26801.237924637815,2732.9656839632103,19346.41480647101,1972.7852841154738,0.7218478064659192,0.7218478064659192,32152.099615160758,32395.05729023726,0.9906340079697618,0.8,4255.739589234249,4287.898129693729,0.9906340079697618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.720918340217322,3.7596169694305117,-2.161699405429176,5.921316374859687,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8116071264835657,0.0002861510130317116,197.32207221270656,0.0,0.0,0.0,0.0002367983286503412,9.55256069300695e-05,0.00013671659449695933,0.00048500911992062156,0.09354456174452053,0.09354456174452053,0.09354456174452053,0.0932148600477582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485112.02849604125,596.5079149069613,0.0,0.09354456174452053,0.09354455853567599,0.09354455853567599,0.375,0.375,0.5,10.653504087929084,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,27580.193177818397,20937.183054607336,0.759138375848877,0.7581414154537902,3.767192871147444,0.7570927940940273,0.4889623368762824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.96438645542156,261.96438645542156,-11.185613544578416,246.8148941274151,277.1138787834216,107959.2422058693,108141.56316103756,-182.32095516826035,0.0,nan,277.1138787834216,3.9638787834216487,271.0540818522099,-2.095918147790087,264.99428492101254,-8.155715078987441,258.9344879898429,-14.215512010157056,252.87469105862738,-20.2753089413726,246.8148941274151,-26.335105872584876,1.0,1.0,25762.5980482374,25762.5980482374,276.48510057891286,3.3351005789128862,276.48510057891286,276.48510057891286,83061.46223784168,83067.52126251801,-6.059024676331319,0.0,8575.796259387458,8575.796259387458,0.909766811835301,3565.2889637407225,276.48510057891286,3.3351005789128862,1.0,0.002,0.20454263658474664,0.0046206330339320905,0.00031604960426214477,0.0016839504009167985,0.15802480213107237,0.15802480213107237,0.0,5.1789432117810286e-12,0.9964602082603079,0.9964602082603079,0.0,0.09321343028007827,0.00033112825559772997,0.0,0.0,0.0,1600311.8818416754,266.79882553804737,0.0,1.0,1283872.1612977,2600.7028519613473,,,,,,,,,,,,,,,,,,4.0,1550.0
790.0,-28.0380017121058,3.7508152266637,35.09326238234738,28.94036506712439,5.644713129875689,-24.66973022790892,-38.30163589501751,2.276441651431527,-6.351729316370097,-6.351729316321958,40.180592106994,37978.53745468669,20811.24175855045,20811.24175855045,58789.77921323714,83068.0742535407,83063.07165497943,20811.24175855045,103874.31341352989,103874.31341352989,103874.31341352989,131453.6019864796,126619.8774807773,4833.724505702296,0.0,95078.72010092111,49989.18332258017,50099.485309267715,27579.288572949717,77678.77388221743,20936.34373963219,1550.0,0.0,0.8791743503994629,2.7438679746065295,0.0014957518510113484,1.0,1.0,-6.351729316370097,336352.9196822109,1562334.5880647113,4.6449264942930135,1562334.5880647113,4.6449264942930135,0.7591328429032411,0.09353603238996386,3.5476390538870466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5476390538870466,1.2811020446776014,1.2813995861262168,2.7692087984917984,5867.621148057103,14561.403508771931,6472.345194861049,0.0004382426216008728,26800.561910813918,2732.896749737568,19346.272916780115,1972.7708153936478,0.7218607199789334,0.7218607199789334,32152.736546300315,32395.05729023726,0.9906585385298786,0.8,4255.823895176899,4287.898129693729,0.9906585385298786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.7154364089961405,3.7508152266637,-2.1656714140045166,5.916486640668216,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8124588515668942,0.0002858510323065968,197.33031615949707,0.0,0.0,0.0,0.0002367983286503412,9.543347355212615e-05,0.0001368087278749027,0.0004853479859216102,0.0935360353348796,0.0935360353348796,0.0935360353348796,0.09321337154139482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485336.02215485607,596.4351312226211,0.0,0.0935360353348796,0.09353603238996386,0.09353603238996386,0.375,0.375,0.5,10.605104525153854,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,27579.288572949717,20936.34373963219,0.7591328429032411,0.758062427592668,3.766569820585507,0.7568319667658343,0.48891782859848804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9585807993516,261.9585807993516,-11.191419200648397,246.80502039193087,277.11214120677266,107993.61420825271,108171.23912911444,-177.62492086173734,0.0,nan,277.11214120677266,3.962141206772685,271.0507170437878,-2.099282956212164,264.98929288083093,-8.160707119169047,258.92786871788167,-14.222131282118312,252.86644455490563,-20.28355544509435,246.80502039193087,-26.34497960806911,1.0,1.0,25762.5980482374,25762.5980482374,276.4840268680154,3.334026868015428,276.4840268680154,276.4840268680154,83057.81275791401,83063.07165497943,-5.258897065417841,0.0,8575.796259387458,8575.796259387458,0.9097614372812675,3565.377249156482,276.4840268680154,3.334026868015428,1.0,0.002,0.20616290450589222,0.00461366915635542,0.00031855280199232996,0.0016814472023814356,0.15927640099616497,0.15927640099616497,0.0,4.373765672555097e-12,0.9965355214026957,0.9965355214026957,0.0,0.09321197880767207,0.0003240535822917873,0.0,0.0,0.0,1600311.2326290298,266.7982706836299,0.0,1.0,1283874.057021217,2600.695169854871,,,,,,,,,,,,,,,,,,4.0,1550.0
795.0,-28.048156156287792,3.742674742882446,35.092214819328476,28.937860030587785,5.643745551674941,-24.67896598544723,-38.31019888222215,2.2745554219220496,-6.352165613571572,-6.352165613557667,40.17880735159324,37974.65318511168,20795.371134266632,20795.371134266632,58770.02431937831,83064.495821196,83058.49774580942,20795.371134266632,103853.86888007606,103853.86888007606,103853.86888007606,131432.33314728783,126620.36644669517,4811.96670059266,0.0,95078.69277584869,49988.85028627893,50099.82498841084,27578.464267211788,77678.28925562263,20935.57455721582,1550.0,0.0,0.8791787565713911,2.7438234132577257,0.0014957518510113484,1.0,1.0,-6.352165613571572,336347.1343632648,1562257.344338309,4.6447767342980395,1562257.344338309,4.6447767342980395,0.7591276422924774,0.09352771049991636,3.5477203669726567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5477203669726567,1.2811108182325865,1.2814083617188978,2.7692533046181533,5867.715451198261,14561.403508771931,6472.301514588919,0.00043822100853261155,26799.93994481062,2732.8333268558195,19346.142353523635,1972.7575016467026,0.7218726009596789,0.7218726009596789,32153.326106216045,32395.05729023726,0.9906812447582548,0.8,4255.901930935173,4287.898129693729,0.9906812447582548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.710315226445594,3.742674742882446,-2.1692999932274706,5.911974736109917,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8133043661580805,0.0002855538603882133,197.33849145369084,0.0,0.0,0.0,0.0002367983286503412,9.534236385751917e-05,0.00013689983756950966,0.0004856823419805979,0.09352772320032787,0.09352772320032787,0.09352772320032787,0.0932123248758834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485555.2372255569,596.363890892665,0.0,0.09352772320032787,0.09352771049991636,0.09352771049991636,0.375,0.375,0.5,10.557794723511815,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27578.464267211788,20935.57455721582,0.7591276422924774,0.7579797572924862,3.765977175130172,0.7565823717612876,0.48887087433330595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.95290390372907,261.95290390372907,-11.197096096270911,246.7952406746696,277.1105671327879,108027.54107143493,108201.22654607195,-173.68547463701023,0.0,nan,277.1105671327879,3.960567132787901,271.0475018411565,-2.1024981588435026,264.9844365495218,-8.165563450478203,258.9213712579373,-14.228628742062654,252.8583059663013,-20.29169403369869,246.7952406746696,-26.354759325330377,1.0,1.0,25762.5980482374,25762.5980482374,276.48305721981944,3.333057219819466,276.48305721981944,276.48305721981944,83054.28193294213,83058.49774580942,-4.21581286728906,0.0,8575.796259387458,8575.796259387458,0.9097564623834283,3565.45896880752,276.48305721981944,3.333057219819466,1.0,0.002,0.20774662259074886,0.004606880696637479,0.0003209995973477537,0.0016790004224280144,0.16049979867387684,0.16049979867387684,0.0,1.9775767828855706e-11,0.9966133713766012,0.9966133713766012,0.0,0.09321096687845638,0.00031674362145997135,0.0,0.0,0.0,1600310.7221322916,266.7978343864284,0.0,1.0,1283875.5476762862,2600.6891292443106,,,,,,,,,,,,,,,,,,4.0,1550.0
800.0,-28.0582120105524,3.7351546777589544,35.09122311197572,28.935517218802147,5.642920408571652,-24.688098768624776,-38.31867144964633,2.2728071753907004,-6.352457666072155,-6.352457666041822,40.177123977390586,37970.74441933057,20780.481428229596,20780.481428229596,58751.22584756017,83060.89384500353,83054.08647810505,20780.481428229596,103834.56790633465,103834.56790633465,103834.56790633465,131412.30134634578,126621.56465636268,4790.736689983101,0.0,95078.64436433371,49988.494969851396,50100.16599386924,27577.733440011118,77677.89943388036,20934.886612332233,1550.0,0.0,0.8791835559988057,2.743793584705129,0.0014957518510113484,1.0,1.0,-6.352457666072155,336343.2617787121,1562184.4910082212,4.64461360916461,1562184.4910082212,4.64461360916461,0.7591228139858253,0.09351962721397027,3.5477976743303823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5477976743303823,1.281118950084728,1.2814164954596967,2.7692960705137843,5867.806066999336,14561.403508771931,6472.259538574729,0.00043820023956230535,26799.342322213746,2732.772386310692,19346.016884408185,1972.7447073575775,0.7218840168466536,0.7218840168466536,32153.886620125773,32395.05729023726,0.990702832409326,0.8,4255.976122084881,4287.898129693729,0.990702832409326,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.705510569654788,3.7351546777589544,-2.1725870218088055,5.90774169956776,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8141426075855275,0.0002852598540638733,197.34658804120662,0.0,0.0,0.0,0.0002367983286503412,9.525229532725824e-05,0.00013698990609977059,0.0004860124702675035,0.09351963151348107,0.09351963151348107,0.09351963151348107,0.09321182038902243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485769.48102579656,596.294257663204,0.0,0.09351963151348107,0.09351962721397027,0.09351962721397027,0.375,0.375,0.5,10.51162302569385,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,27577.733440011118,20934.886612332233,0.7591228139858253,0.7578965791046891,3.7654064464404104,0.7563441632142663,0.4888230075228974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.94735142756014,261.94735142756014,-11.202648572439841,246.78555853559027,277.1091443195429,108061.42147170138,108231.30031523171,-169.87884353031762,0.0,nan,277.1091443195429,3.9591443195429292,271.04442716271905,-2.1055728372809313,264.97971000596357,-8.170289994036409,258.914992849167,-14.235007150832985,252.85027569237803,-20.299724307621943,246.78555853559027,-26.36444146440971,1.0,1.0,25762.5980482374,25762.5980482374,276.4822507815487,3.332250781548737,276.4822507815487,276.4822507815487,83050.67631643418,83054.08647810505,-3.410161670864909,0.0,8575.796259387458,8575.796259387458,0.9097517325212147,3565.5366627020344,276.4822507815487,3.332250781548737,1.0,0.002,0.20929225997576484,0.004600278265295839,0.00032338764394718156,0.001676612360444249,0.16169382197359078,0.16169382197359078,0.0,4.3914303617109685e-12,0.9966945176389281,0.9966945176389281,0.0,0.09321049973580046,0.0003091274781697951,0.0,0.0,0.0,1600310.3804099276,266.7975423339278,0.0,1.0,1283876.5455021858,2600.6850857462887,,,,,,,,,,,,,,,,,,4.0,1550.0
805.0,-28.06816624297348,3.728215215427975,35.09028454414023,28.93335489733147,5.642219283369357,-24.697127690336767,-38.32704214202238,2.2711807326631703,-6.352632878806446,-6.3526328788013275,40.17553212607085,37966.7481672527,20766.547074112357,20766.547074112357,58733.29524136506,83057.32974498632,83049.74206155539,20766.547074112357,103816.28913566774,103816.28913566774,103816.28913566774,131393.37090177776,126623.32336606871,4770.0475357090445,0.0,95078.6182394361,49988.03666858699,50100.64618983234,27577.081766110005,77677.72795594235,20934.26779288613,1550.0,0.0,0.8791886383258778,2.743775689613154,0.0014957518510113484,1.0,1.0,-6.352632878806446,336340.9384936357,1562115.600979668,4.644440869957395,1562115.600979668,4.644440869957395,0.7591183131861562,0.09351176263551413,3.54786800812726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.54786800812726,1.2811265154672953,1.2814240625993567,2.769334617067982,5867.887742522221,14561.403508771931,6472.22170087938,0.00043818151885289207,26798.803681995847,2732.7174602943765,19345.903785004688,1972.733174428035,0.7218943059761203,0.7218943059761203,32154.39657038893,32395.05729023726,0.9907224727321903,0.8,4256.043620492433,4287.898129693729,0.9907224727321903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.701014188801575,3.728215215427975,-2.175565047290535,5.903780262718509,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8149732963914811,0.0002849690934112138,197.35460346109622,0.0,0.0,0.0,0.0002367983286503412,9.516338699864538e-05,0.00013707881442838346,0.00048633754030247517,0.09351176302613905,0.09351176302613905,0.09351176302613905,0.09321175128845412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485978.5511654568,596.2262975533779,0.0,0.09351176302613905,0.09351176263551413,0.09351176263551413,0.375,0.375,0.5,10.466621276578824,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27577.081766110005,20934.26779288613,0.7591183131861562,0.7578095504675916,3.764860897888398,0.7561149995874971,0.4887726400646898,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9419172658188,261.9419172658188,-11.208082734181176,246.77597669231307,277.1078578393433,108095.06900922218,108261.32800691917,-166.2589976970186,0.0,nan,277.1078578393433,3.957857839343319,271.04148160989655,-2.108518390103427,264.97510538054195,-8.17489461945803,258.90872915111436,-14.24127084888562,252.84235292170334,-20.30764707829664,246.77597669231307,-26.37402330768691,1.0,1.0,25762.5980482374,25762.5980482374,276.4815689783318,3.331568978331802,276.4815689783318,276.4815689783318,83047.12740984387,83049.74206155539,-2.614651711512124,0.0,8575.796259387458,8575.796259387458,0.90974742928304,3565.6073481678964,276.4815689783318,3.331568978331802,1.0,0.002,0.21079873281639605,0.004593861826491911,0.00032571525095936263,0.0016742847519380176,0.1628576254796813,0.1628576254796813,0.0,2.8973802523868386e-12,0.9967780035644528,0.9967780035644528,0.0,0.09321046806962076,0.00030129456589336366,0.0,0.0,0.0,1600310.175397884,266.79736712119353,0.0,1.0,1283877.1441328193,2600.68265991484,,,,,,,,,,,,,,,,,,4.0,1550.0
810.0,-28.07801299050827,3.7218222211965384,35.08939854567095,28.93141839830207,5.6416910234226965,-24.706042589118848,-38.335313194524474,2.269720623930755,-6.35265924286233,-6.352659242867641,40.17404221390148,37962.686875550215,20753.431815972202,20753.431815972202,58716.11869152242,83053.77585615985,83045.78427326304,20753.431815972202,103799.21608923524,103799.21608923524,103799.21608923524,131375.7416536971,126625.81981595453,4749.921837742567,0.0,95078.59991427067,49987.51094042771,50101.20997093662,27576.52556446186,77677.73553539847,20933.731836728475,1550.0,0.0,0.8791941365201366,2.743772996967491,0.0014957518510113484,1.0,1.0,-6.35265924286233,336340.5889127284,1562051.124618202,4.644253997615237,1562051.124618202,4.644253997615237,0.7591141889065961,0.09350412209405967,3.547930719723166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.547930719723166,1.2811333072250108,1.2814308559344871,2.7693688859031655,5867.960354071827,14561.403508771931,6472.1880597753625,0.00043816487501759685,26798.32483360593,2732.6686313477007,19345.80322949352,1972.7229206195307,0.7219034529066265,0.7219034529066265,32154.851254713256,32395.05729023726,0.9907399845976889,0.8,4256.103803749601,4287.898129693729,0.9907399845976889,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.696782116393325,3.7218222211965384,-2.1782294677792127,5.900051688975751,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8157959155731362,0.0002846817408541049,197.36253297184456,0.0,0.0,0.0,0.0002367983286503412,9.50756123001693e-05,0.00013716658912685953,0.0004866575552828305,0.09350412368026981,0.09350412368026981,0.09350412368026981,0.09321224273275387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486182.25737723534,596.1600736611306,0.0,0.09350412368026981,0.09350412209405967,0.09350412209405967,0.375,0.375,0.5,10.422839133566853,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27576.52556446186,20933.731836728475,0.7591141889065961,0.7577199612059692,3.7643323641144053,0.7558938000292881,0.4887203085142751,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9366129240523,261.9366129240523,-11.21338707594765,246.7665006490877,277.1067251990245,108128.87107249034,108291.15820688565,-162.2871343952895,0.0,nan,277.1067251990245,3.956725199024504,271.03868028902036,-2.1113197109796147,264.9706353790559,-8.179364620944057,258.90259046905777,-14.247409530942207,252.83454555906775,-20.31545444093223,246.7665006490877,-26.383499350912274,1.0,1.0,25762.5980482374,25762.5980482374,276.4810811074651,3.3310811074651383,276.4810811074651,276.4810811074651,83043.5459496451,83045.78427326304,-2.238323617944843,0.0,8575.796259387458,8575.796259387458,0.9097435923654342,3565.670373321782,276.4810811074651,3.3310811074651383,1.0,0.002,0.21226434763575816,0.004587643839405812,0.0003279798250519053,0.0016720201772806613,0.16398991252595266,0.16398991252595266,0.0,2.332566431673122e-12,0.9968651332341737,0.9968651332341737,0.0,0.09321099912923923,0.0002931229648204328,0.0,0.0,0.0,1600310.1445499233,266.79734075713765,0.0,1.0,1283877.23420802,2600.682294903295,,,,,,,,,,,,,,,,,,4.0,1550.0
815.0,-28.087757737613387,3.7159390327700317,35.088561758704394,28.92959543913605,5.64124993272868,-24.7148569705834,-38.343486667703814,2.268349166303593,-6.352602962805008,-6.352602962797491,40.17263276945769,37958.59302921691,20741.196510869097,20741.196510869097,58699.789540086,83050.23551733811,83041.82006600339,20741.196510869097,103783.01657687248,103783.01657687248,103783.01657687248,131359.04767560423,126628.68318325284,4730.364492351387,0.0,95078.57831781472,49986.93583185081,50101.824984404346,27576.031098731746,77677.8560831361,20933.250331684303,1550.0,0.0,0.8791997751764069,2.743778745032895,0.0014957518510113484,1.0,1.0,-6.352602962805008,336341.3351728074,1561990.1323730608,4.644062352819443,1561990.1323730608,4.644062352819443,0.7591103395820817,0.09349671526311046,3.5479899936826893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5479899936826893,1.2811396866839357,1.2814372368750688,2.7694013623652562,5868.0291677979285,14561.403508771931,6472.15617607322,0.0004381491011329592,26797.87104448017,2732.6223577348196,19345.70792697416,1972.7132024671178,0.7219121211107922,0.7219121211107922,32155.281013311866,32395.05729023726,0.990756536522285,0.8,4256.160687769737,4287.898129693729,0.990756536522285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692833989975982,3.7159390327700317,-2.1806342467947433,5.896573279564775,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8166108957702019,0.00028439762759714985,197.37038096978205,0.0,0.0,0.0,0.0002367983286503412,9.498894662944454e-05,0.00013725325479758429,0.0004869731746222096,0.09349671546826883,0.09349671546826883,0.09349671546826883,0.09321303581978507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486380.4434400184,596.095636481944,0.0,0.09349671546826883,0.09349671526311046,0.09349671526311046,0.375,0.375,0.5,10.380287194305941,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27576.031098731746,20933.250331684303,0.7591103395820817,0.7576289494650669,3.763827784230367,0.7556824106636197,0.48866684719762415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.93141985747553,261.93141985747553,-11.218580142524445,246.75712801582685,277.10571169912765,108162.23803129436,108321.1206843033,-158.88265300892812,0.0,nan,277.10571169912765,3.9557116991276757,271.03599496245863,-2.1140050375413466,264.9662782257972,-8.183721774202752,258.89656148915486,-14.253438510845115,252.82684475248809,-20.32315524751189,246.75712801582685,-26.392871984173127,1.0,1.0,25762.5980482374,25762.5980482374,276.48067513223674,3.330675132236763,276.48067513223674,276.48067513223674,83040.00573984627,83041.82006600339,-1.8143261571240146,0.0,8575.796259387458,8575.796259387458,0.9097399657493448,3565.7299436511025,276.48067513223674,3.330675132236763,1.0,0.002,0.21368877403301864,0.004581614424621286,0.00033018081282933977,0.0016698191887199669,0.16509040641466988,0.16509040641466988,0.0,1.549306689885288e-12,0.9969529915881257,0.9969529915881257,0.0,0.09321182998522114,0.0002848852778893166,0.0,0.0,0.0,1600310.21040188,266.79739703719497,0.0,1.0,1283877.0419220582,2600.6830741033714,,,,,,,,,,,,,,,,,,4.0,1550.0
820.0,-28.097425249613554,3.7105269305425055,35.08776869870244,28.927755227219336,5.640805378342847,-24.723602186815683,-38.35159724168477,2.266982316491594,-6.352526681536801,-6.352526681496318,40.17128131018131,37954.56379546142,20729.890440799973,20729.890440799973,58684.454236261394,83046.69160191534,83037.47873355765,20729.890440799973,103767.36917435762,103767.36917435762,103767.36917435762,131342.9348329328,126631.57154846005,4711.363284472758,0.0,95078.53111834584,49986.40331526767,50102.36422564241,27575.565658575193,77677.92988421759,20932.795632827907,1550.0,0.0,0.8792053019408652,2.743786535902308,0.0014957518510113484,1.0,1.0,-6.352526681536801,336342.3466462394,1561931.651065147,4.643874512500702,1561931.651065147,4.643874512500702,0.7591066631961698,0.09348953242657095,3.548051227939851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548051227939851,1.2811460447724066,1.2814435964402329,2.7694354148126465,5868.101320847767,14561.403508771931,6472.122742915056,0.0004381325611861386,26797.395248870875,2732.5738400851337,19345.607993027057,1972.703012040509,0.7219212096310814,0.7219212096310814,32155.72498330094,32395.05729023726,0.9907736358491293,0.8,4256.219452848271,4287.898129693729,0.9907736358491293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6891857120180545,3.7105269305425055,-2.182832114461041,5.893359045003546,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8174202849402258,0.0002841160241625416,197.378167382671,0.0,0.0,0.0,0.0002367983286503412,9.490302005298898e-05,0.00013733918137403986,0.00048728645111841603,0.09348953264504796,0.09348953264504796,0.09348953264504796,0.09321388644609588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486573.12070073024,596.0329820336198,0.0,0.09348953264504796,0.09348953242657095,0.09348953242657095,0.375,0.375,0.5,10.338940260975743,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,27575.565658575193,20932.795632827907,0.7591066631961698,0.7575403752311605,3.7633527931073947,0.7554842710630056,0.48861451189590643,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9262989137242,261.9262989137242,-11.223701086275753,246.7478428926488,277.10475493481556,108194.80789307653,108351.48393686539,-156.67604378886762,0.0,nan,277.10475493481556,3.9547549348155826,271.0333725263215,-2.116627473678477,264.9619901179541,-8.18800988204589,258.89060770952824,-14.259392290471737,252.81922530107695,-20.330774698923022,246.7478428926488,-26.402157107351172,1.0,1.0,25762.5980482374,25762.5980482374,276.4802451827094,3.3302451827094046,276.4802451827094,276.4802451827094,83036.52213412967,83037.47873355765,-0.9565994279837469,0.0,8575.796259387458,8575.796259387458,0.9097362191686932,3565.79148407955,276.4802451827094,3.3302451827094046,1.0,0.002,0.2150728590852464,0.004575759379966313,0.00033231948142802497,0.0016676805187150283,0.1661597407140125,0.1661597407140125,0.0,1.430531040846894e-13,0.9970390587778349,0.9970390587778349,0.0,0.09321271541616817,0.0002768170104027709,0.0,0.0,0.0,1600310.299656709,266.7974733184632,0.0,1.0,1283876.7813000218,2600.6841302221164,,,,,,,,,,,,,,,,,,5.0,1550.0
825.0,-28.106974736965437,3.7055588281879905,35.087019961849784,28.926163992751412,5.640525660334972,-24.732224697219948,-38.35959563786162,2.2657756249187773,-6.352321932243626,-6.352321932260174,40.17002164308988,37950.432856057225,20719.234366523215,20719.234366523215,58669.667222580436,83043.20779999359,83033.60824906977,20719.234366523215,103752.84261559299,103752.84261559299,103752.84261559299,131328.02662106694,126635.09085848657,4692.935762580374,0.0,95078.52605842835,49985.75112993152,50103.083253885365,27575.184005473933,77678.2672593593,20932.413783359556,1550.0,0.0,0.8792111731028811,2.743807447741134,0.0014957518510113484,1.0,1.0,-6.352321932243626,336345.0615902277,1561877.1433427138,4.643674968671201,1561877.1433427138,4.643674968671201,0.7591033220015604,0.09348257541516283,3.5481022114151286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5481022114151286,1.2811516579154163,1.281449210886919,2.76946307604855,5868.15993168739,14561.403508771931,6472.095583050919,0.00043811912512277824,26797.008765005994,2732.5344296988264,19345.526810375613,1972.6947337139202,0.7219285921061005,0.7219285921061005,32156.09463033221,32395.05729023726,0.9907878727019602,0.8,4256.268380337419,4287.898129693729,0.9907878727019602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.685747176729996,3.7055588281879905,-2.184770771392171,5.890329599580161,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8182206428818584,0.0002838381107191913,197.3858593392608,0.0,0.0,0.0,0.0002367983286503412,9.481835227120578e-05,0.00013742384915582304,0.00048759386309095475,0.09348257690788514,0.09348257690788514,0.09348257690788514,0.09321521934705009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486760.26674787456,595.9721200375407,0.0,0.09348257690788514,0.09348257541516283,0.09348257541516283,0.375,0.375,0.5,10.2988366132834,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,27575.184005473933,20932.413783359556,0.7591033220015604,0.7574470549796807,3.762892104216566,0.7552906275147563,0.4885592096093602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9212865705494,261.9212865705494,-11.228713429450579,246.73866257174316,277.10391056936066,108227.77412719301,108381.12752082164,-153.3533936285993,0.0,nan,277.10391056936066,3.953910569360687,271.0308609698116,-2.1191390301883644,264.9578113702926,-8.192188629707402,258.8847617708153,-14.26523822918466,252.81171217127292,-20.33828782872706,246.73866257174316,-26.411337428256815,1.0,1.0,25762.5980482374,25762.5980482374,276.47999860540153,3.3299986054015562,276.47999860540153,276.47999860540153,83033.06857099693,83033.60824906977,-0.5396780728478916,0.0,8575.796259387458,8575.796259387458,0.9097330997558951,3565.842722472204,276.47999860540153,3.3299986054015562,1.0,0.002,0.2164152966970686,0.004570102486872281,0.0003343938875842942,0.0016656061139195542,0.16719694379214708,0.16719694379214708,0.0,1.5038482611973158e-12,0.9971279404458611,0.9971279404458611,0.0,0.0932140878912962,0.00026848752386663234,0.0,0.0,0.0,1600310.5392283893,266.79767806775635,0.0,1.0,1283876.081754509,2600.6869649936607,,,,,,,,,,,,,,,,,,4.0,1550.0
830.0,-28.116432662672782,3.7009999288656625,35.08631036289346,28.924505283962958,5.640205441601115,-24.740768852220885,-38.367518527060724,2.264541632040823,-6.35211345006968,-6.352113450073247,40.16881252238303,37946.39363517362,20709.41356061415,20709.41356061415,58655.80719578777,83039.72248255175,83029.37477155362,20709.41356061415,103738.78833216777,103738.78833216777,103738.78833216777,131313.6106314512,126638.54468128594,4675.065950165266,0.0,95078.4862882325,49985.15744403428,50103.69871577579,27574.82229928344,77678.52101505923,20932.050991147044,1550.0,0.0,0.8792168728802032,2.7438287409629636,0.0014957518510113484,1.0,1.0,-6.35211345006968,336347.8260493452,1561824.8241933712,4.643481251352693,1561824.8241933712,4.643481251352693,0.7591001227119778,0.0934758433192782,3.548157257358511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548157257358511,1.2811573981062285,1.2814549524109153,2.769493633337558,5868.224678916024,14561.403508771931,6472.065577869971,0.00043810428186816036,26796.581828792834,2732.49089432098,19345.437122881816,1972.6855881347674,0.7219367472494276,0.7219367472494276,32156.493730406073,32395.05729023726,0.9908032439764881,0.8,4256.321206311609,4287.898129693729,0.9908032439764881,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.682578168444351,3.7009999288656625,-2.186537686092163,5.887537614957825,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8190141606054951,0.0002835631086712014,197.39347813538575,0.0,0.0,0.0,0.0002367983286503412,9.473455258728452e-05,0.0001375076488397443,0.00048789876217304447,0.09347584408617547,0.09347584408617547,0.09347584408617547,0.09321654704369278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486941.8454060081,595.9130609901614,0.0,0.09347584408617547,0.0934758433192782,0.0934758433192782,0.375,0.375,0.5,10.259942109636494,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27574.82229928344,20932.050991147044,0.7591001227119778,0.7573571334610016,3.762458916946925,0.7551097321280924,0.4885056144132443,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91633910678,261.91633910678,-11.233660893219962,246.72957660899345,277.1031016045694,108259.77260066084,108411.14099627011,-151.36839560927842,0.0,nan,277.1031016045694,3.95310160456944,271.0283966054231,-2.12160339457688,264.9536916063017,-8.196308393698303,258.87898660725494,-14.271013392745033,252.80428160813744,-20.345718391862533,246.72957660899345,-26.420423391006523,1.0,1.0,25762.5980482374,25762.5980482374,276.4797134334264,3.329713433426434,276.4797134334264,276.4797134334264,83029.59359586176,83029.37477155362,0.2188243081473047,0.0,8575.796259387458,8575.796259387458,0.9097297317614932,3565.898043645304,276.4797134334264,3.329713433426434,1.0,0.002,0.21771726130083544,0.004564617727909619,0.00033640576121556656,0.0016635942445310126,0.16820288060778327,0.16820288060778327,0.0,5.74657899390929e-12,0.9972143293259443,0.9972143293259443,0.0,0.09321545040381107,0.00026039291546713523,0.0,0.0,0.0,1600310.7831672006,266.7978865499303,0.0,1.0,1283875.3694544116,2600.689851455218,,,,,,,,,,,,,,,,,,4.0,1550.0
835.0,-28.125833996800328,3.6968162407970824,35.085634590548985,28.922888764087133,5.639891589201355,-24.749261438215882,-38.3753962238319,2.263319044835029,-6.35192575365636,-6.351925753687443,40.16764252651992,37942.35740409675,20700.40850863812,20700.40850863812,58642.765912734874,83036.29508147213,83024.66213153138,20700.40850863812,103725.0706401695,103725.0706401695,103725.0706401695,131299.5374209757,126641.80558549546,4657.731835480258,0.0,95078.47641638377,49984.53878971592,50104.37514074205,27574.46678080621,77678.84192154826,20931.69551184932,1550.0,0.0,0.8792223124571786,2.7438479113531633,0.0014957518510113484,1.0,1.0,-6.35192575365636,336350.3149059871,1561774.1992530543,4.643296378924408,1561774.1992530543,4.643296378924408,0.7590970182030599,0.09346932335621015,3.548209313546034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548209313546034,1.2811630852917608,1.2814606409173208,2.7695219713093717,5868.284723677833,14561.403508771931,6472.037750260193,0.00043809051620642084,26796.18591084853,2732.4505219262983,19345.353944293965,1972.677106279307,0.7219443098602302,0.7219443098602302,32156.871152688214,32395.05729023726,0.9908177803782667,0.8,4256.371162954167,4287.898129693729,0.9908177803782667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.679672390182469,3.6968162407970824,-2.1881613025257662,5.884977543322849,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8198037534950713,0.0002832899952420443,197.40105192728072,0.0,0.0,0.0,0.0002367983286503412,9.465129874922642e-05,0.0001375909026778024,0.0004882013223405844,0.0934693234210897,0.0934693234210897,0.0934693234210897,0.09321777504271984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487118.0262918806,595.8557499523934,0.0,0.0934693234210897,0.09346932335621015,0.09346932335621015,0.375,0.375,0.5,10.222209828891662,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,27574.46678080621,20931.69551184932,0.7590970182030599,0.7572663524396329,3.762056558145972,0.7549387254248864,0.48845163580601053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9114389433155,261.9114389433155,-11.238561056684489,246.7205638055674,277.10231408107296,108291.25056253104,108441.17180069831,-149.92123816726547,0.0,nan,277.10231408107296,3.952314081072984,271.025964025937,-2.124035974062963,264.9496139708532,-8.200386029146784,258.87326391578114,-14.27673608421884,252.79691386068137,-20.353086139318606,246.7205638055674,-26.429436194432583,1.0,1.0,25762.5980482374,25762.5980482374,276.4793516018291,3.329351601829103,276.4793516018291,276.4793516018291,83026.45078991652,83024.66213153138,1.788658385135932,0.0,8575.796259387458,8575.796259387458,0.9097265466762912,3565.950360113764,276.4793516018291,3.329351601829103,1.0,0.002,0.21898032702999778,0.004559294275349898,0.0003383575174945425,0.0016616424802741465,0.16917875874727126,0.16917875874727126,0.0,-2.231311056061225e-12,0.9972973683821099,0.9972973683821099,0.0,0.09321671020760487,0.0002526131486052856,0.0,0.0,0.0,1600311.002784678,266.7980742463436,0.0,1.0,1283874.7281702259,2600.6924501421718,,,,,,,,,,,,,,,,,,5.0,1550.0
